time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532860,290.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,9.495402628090233e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,9.999114990932868e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,7.38531380193308e-05,289.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255249023437,0.0,0.0,9.999117173720153e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,0.0004743147292174,288.3805236816406,294.1499938964844,252.5303192138672,251.8632354736328,253.5823516845703,252.59678649902344,286.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.394577026367188,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,9.495402628090233e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,9.999114990932868e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,7.38531380193308e-05,289.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255249023437,0.0,0.0,9.999117173720153e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,0.0004743147292174,288.3805236816406,294.1499938964844,252.5303192138672,251.8632354736328,253.5823516845703,252.59678649902344,286.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.394577026367188,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.498517465544865e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533874511719,0.0,0.0,0.0001000239499262,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154541015625,0.0,0.0,7.387736695818603e-05,289.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,0.00010002397903,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76092529296875,0.0,0.0,0.000474470318295,288.3644714355469,294.1499938964844,252.5112762451172,251.84646606445312,253.5633239746093,252.5767364501953,286.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975199950655e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.40347671508789,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.498517465544865e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533874511719,0.0,0.0,0.0001000239499262,289.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154541015625,0.0,0.0,7.387736695818603e-05,289.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,0.00010002397903,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76092529296875,0.0,0.0,0.000474470318295,288.3644714355469,294.1499938964844,252.5112762451172,251.84646606445312,253.5633239746093,252.5767364501953,286.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975199950655e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.40347671508789,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,9.500241139903665e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,0.0001000421107164,289.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076110839844,0.0,0.0,7.389077654806897e-05,289.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021179199219,0.0,0.0,0.0001000421325443,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,0.0004745564656332,288.3564453125,294.1499938964844,252.50196838378903,251.8383026123047,253.5538024902344,252.56678771972656,286.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.408185958862305,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.502112516202033e-05,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,0.0001000618067337,289.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,7.390532846329734e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942749023437,0.0,0.0,0.0001000618358375,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7446594238281,0.0,0.0,0.0004746499180328,288.3484191894531,294.1499938964844,252.4927978515625,251.830307006836,253.54429626464844,252.55691528320312,286.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763373120873e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.413116455078125,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210388183594,0.0,0.0,0.0001001049749902,289.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840515136719,0.0,0.0,7.393720443360507e-05,289.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786499023437,0.0,0.0,0.0001001049968181,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283935546875,0.0,0.0,0.00047485466348,288.33233642578125,294.1499938964844,252.474853515625,251.8147125244141,253.5252685546875,252.53738403320312,286.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.42356300354004,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210388183594,0.0,0.0,0.0001001049749902,289.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840515136719,0.0,0.0,7.393720443360507e-05,289.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786499023437,0.0,0.0,0.0001001049968181,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283935546875,0.0,0.0,0.00047485466348,288.33233642578125,294.1499938964844,252.474853515625,251.8147125244141,253.5252685546875,252.53738403320312,286.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.42356300354004,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,0.0001001537966658,289.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683044433594,0.0,0.0,7.397326407954097e-05,289.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629943847656,0.0,0.0,0.0001001538184937,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71209716796875,0.0,0.0,0.0004750862717628,288.31622314453125,294.1499938964844,252.45741271972656,251.79962158203125,253.5062713623047,252.51821899414065,286.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.43496322631836,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,0.0001001537966658,289.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683044433594,0.0,0.0,7.397326407954097e-05,289.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629943847656,0.0,0.0,0.0001001538184937,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71209716796875,0.0,0.0,0.0004750862717628,288.31622314453125,294.1499938964844,252.45741271972656,251.79962158203125,253.5062713623047,252.51821899414065,286.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.43496322631836,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886291503906,0.0,0.0,0.0001002080534817,289.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,7.401334005407989e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,0.0001002080753096,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69580078125,0.0,0.0,0.0004753436369355,288.30010986328125,294.1499938964844,252.44039916992188,251.78501892089844,253.4872894287109,252.4994354248047,286.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.44732666015625,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886291503906,0.0,0.0,0.0001002080534817,289.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,7.401334005407989e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,0.0001002080753096,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69580078125,0.0,0.0,0.0004753436369355,288.30010986328125,294.1499938964844,252.44039916992188,251.78501892089844,253.4872894287109,252.4994354248047,286.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.44732666015625,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,9.521639003651217e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67242431640625,0.0,0.0,0.0001002674325718,289.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,7.405719952657819e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.631591796875,0.0,0.0,0.0001002674543997,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,0.0004756253329105,288.2839660644531,294.1499938964844,252.42379760742188,251.7708435058593,253.4683380126953,252.48101806640625,286.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.46063232421875,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,9.521639003651217e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67242431640625,0.0,0.0,0.0001002674325718,289.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,7.405719952657819e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.631591796875,0.0,0.0,0.0001002674543997,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,0.0004756253329105,288.2839660644531,294.1499938964844,252.42379760742188,251.7708435058593,253.4683380126953,252.48101806640625,286.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.46063232421875,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,9.52463160501793e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,0.0001002989447442,289.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,7.408047531498596e-05,289.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,0.0001002989665721,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.0004757748101837,288.2759094238281,294.1499938964844,252.4156188964844,251.76388549804688,253.4588623046875,252.4719696044922,286.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.46763610839844,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,9.527718793833628e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561584472656,0.0,0.0,0.0001003314609988,289.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210021972656,0.0,0.0,7.410448597511277e-05,289.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,0.0001003314828267,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66314697265625,0.0,0.0,0.0004759290313813,288.267822265625,294.1499938964844,252.4075469970703,251.75701904296875,253.4494171142578,252.4630126953125,286.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.474842071533203,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399230957031,0.0,0.0,0.0001003991565085,289.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60516357421875,0.0,0.0,7.415448635583743e-05,289.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.0001003991783363,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468200683594,0.0,0.0,0.0004762501630466,288.25164794921875,294.1499938964844,252.3916015625,251.74354553222656,253.4305419921875,252.44534301757807,286.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158458026126,-0.0192710664123296,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.4897518157959,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399230957031,0.0,0.0,0.0001003991565085,289.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60516357421875,0.0,0.0,7.415448635583743e-05,289.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.0001003991783363,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468200683594,0.0,0.0,0.0004762501630466,288.25164794921875,294.1499938964844,252.3916015625,251.74354553222656,253.4305419921875,252.44534301757807,286.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158458026126,-0.0192710664123296,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.4897518157959,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,9.540848259348422e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,0.0001004697187454,289.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,7.420660404022783e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843505859375,0.0,0.0,0.0001004697405733,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,0.0004765848862007,288.2354431152344,294.1499938964844,252.3759307861328,251.7303466796875,253.4116973876953,252.42800903320312,286.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.505247116088867,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,9.540848259348422e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,0.0001004697187454,289.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,7.420660404022783e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843505859375,0.0,0.0,0.0001004697405733,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,0.0004765848862007,288.2354431152344,294.1499938964844,252.3759307861328,251.7303466796875,253.4116973876953,252.42800903320312,286.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.505247116088867,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,9.54770584939979e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073303222656,0.0,0.0,0.0001005419326247,289.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,7.42599368095398e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.0001005419544526,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,0.0004769274091813,288.2192077636719,294.1499938964844,252.3604736328125,251.7173767089844,253.3929138183593,252.4110107421875,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.521106719970703,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,9.54770584939979e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073303222656,0.0,0.0,0.0001005419326247,289.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.573486328125,0.0,0.0,7.42599368095398e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.0001005419544526,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,0.0004769274091813,288.2192077636719,294.1499938964844,252.3604736328125,251.7173767089844,253.3929138183593,252.4110107421875,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.521106719970703,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,9.554598364047706e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5910339355469,0.0,0.0,0.0001006145103019,289.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575866699219,0.0,0.0,7.43135460652411e-05,289.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527038574219,0.0,0.0,0.0001006145321298,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59765625,0.0,0.0,0.0004772717074956,288.2029724121094,294.1499938964844,252.3451995849609,251.70458984375,253.3741607666016,252.394287109375,286.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.537073135375977,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,9.554598364047706e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5910339355469,0.0,0.0,0.0001006145103019,289.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575866699219,0.0,0.0,7.43135460652411e-05,289.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527038574219,0.0,0.0,0.0001006145321298,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59765625,0.0,0.0,0.0004772717074956,288.2029724121094,294.1499938964844,252.3451995849609,251.70458984375,253.3741607666016,252.394287109375,286.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.537073135375977,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,9.558012970956042e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,0.0001006504753604,289.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,7.434011058649048e-05,289.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447998046875,0.0,0.0,0.0001006504899123,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5894470214844,0.0,0.0,0.0004774423141498,288.1948547363281,294.1499938964844,252.33761596679688,251.69825744628903,253.3648223876953,252.38604736328125,286.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.54500198364257,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,9.561369370203464e-05,290.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57470703125,0.0,0.0,0.0001006858146865,289.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,7.436621672241017e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.536865234375,0.0,0.0,0.0001006858365144,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58123779296875,0.0,0.0,0.0004776099522132,288.18670654296875,294.1499938964844,252.3300628662109,251.6919403076172,253.35548400878903,252.3778533935547,286.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.55282211303711,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.558349609375,0.0,0.0,0.0001007532991934,289.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257568359375,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52099609375,0.0,0.0,0.0001007533137453,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,0.0004779300652444,288.17041015625,294.1499938964844,252.31500244140625,251.67938232421875,253.3368377685547,252.3616485595703,286.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.567949295043945,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.558349609375,0.0,0.0,0.0001007532991934,289.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257568359375,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52099609375,0.0,0.0,0.0001007533137453,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,0.0004779300652444,288.17041015625,294.1499938964844,252.31500244140625,251.67938232421875,253.3368377685547,252.3616485595703,286.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.567949295043945,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,9.573448187438772e-05,290.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,0.0001008130129775,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097961425781,0.0,0.0,7.44601566111669e-05,289.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.505126953125,0.0,0.0,0.0001008130348054,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483703613281,0.0,0.0,0.0004782133328262,288.15411376953125,294.1499938964844,252.3000030517578,251.6668701171875,253.3182678222656,252.3456573486328,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207512891544866e-09,0.0010200325632467,-0.0205533802509307,0.0,0.0,0.0,-0.0088816313073039,60.0,-23.58154487609864,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,9.573448187438772e-05,290.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,0.0001008130129775,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097961425781,0.0,0.0,7.44601566111669e-05,289.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.505126953125,0.0,0.0,0.0001008130348054,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483703613281,0.0,0.0,0.0004782133328262,288.15411376953125,294.1499938964844,252.3000030517578,251.6668701171875,253.3182678222656,252.3456573486328,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207512891544866e-09,0.0010200325632467,-0.0205533802509307,0.0,0.0,0.0,-0.0088816313073039,60.0,-23.58154487609864,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,9.578314347891136e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5256042480469,0.0,0.0,0.000100864257547,289.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49383544921875,0.0,0.0,7.449800614267588e-05,289.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,0.0001008642793749,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53192138671875,0.0,0.0,0.0004784564080182,288.1377868652344,294.1499938964844,252.2849884033203,251.65435791015625,253.2997283935547,252.329818725586,286.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.59345245361328,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,9.578314347891136e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5256042480469,0.0,0.0,0.000100864257547,289.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49383544921875,0.0,0.0,7.449800614267588e-05,289.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,0.0001008642793749,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53192138671875,0.0,0.0,0.0004784564080182,288.1377868652344,294.1499938964844,252.2849884033203,251.65435791015625,253.2997283935547,252.329818725586,286.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.59345245361328,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,9.58219461608678e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092163085937,0.0,0.0,0.000100905119325,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47784423828125,0.0,0.0,7.452818681485951e-05,289.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,0.0001009051338769,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51544189453125,0.0,0.0,0.000478650239529,288.1214599609375,294.1499938964844,252.2699432373047,251.64178466796875,253.28125,252.31411743164065,286.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.603254318237305,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,9.58219461608678e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092163085937,0.0,0.0,0.000100905119325,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47784423828125,0.0,0.0,7.452818681485951e-05,289.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,0.0001009051338769,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51544189453125,0.0,0.0,0.000478650239529,288.1214599609375,294.1499938964844,252.2699432373047,251.64178466796875,253.28125,252.31411743164065,286.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.603254318237305,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,9.583659266354516e-05,290.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50103759765625,0.0,0.0,0.0001009205443551,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4698486328125,0.0,0.0,7.453958096448332e-05,289.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,0.000100920558907,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072326660156,0.0,0.0,0.0004787234065588,288.11328125,294.1499938964844,252.26239013671875,251.63546752929688,253.2720489501953,252.3063201904297,286.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.606943130493164,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,9.584936924511568e-05,290.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,0.0001009339976008,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,7.45495199225843e-05,289.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45733642578125,0.0,0.0,0.0001009340121527,290.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989624023437,0.0,0.0,0.000478787231259,288.1051025390625,294.1499938964844,252.2548065185547,251.62911987304688,253.26284790039065,252.2985382080078,286.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350647284771641e-09,0.0010212566703557,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.61017417907715,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764099121094,0.0,0.0,0.0001009514089673,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413757324219,0.0,0.0,0.0001009514307952,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48248291015625,0.0,0.0,0.0004788698570337,288.0887451171875,294.1499938964844,252.23953247070312,251.6163024902344,253.2444763183593,252.2830047607422,286.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.0209821760654449,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.61465072631836,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764099121094,0.0,0.0,0.0001009514089673,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413757324219,0.0,0.0,0.0001009514307952,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48248291015625,0.0,0.0,0.0004788698570337,288.0887451171875,294.1499938964844,252.23953247070312,251.6163024902344,253.2444763183593,252.2830047607422,286.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.0209821760654449,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.61465072631836,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.58722157520242e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599914550781,0.0,0.0,0.0001009580519166,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,7.456728053512052e-05,289.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254150390625,0.0,0.0,0.0001009580664685,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,0.0004789013473782,288.0723876953125,294.1499938964844,252.2240753173828,251.6032867431641,253.2261657714844,252.2675018310547,286.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.616641998291016,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
