time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535200,289.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.58722157520242e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599914550781,0.0,0.0,0.0001009580519166,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,7.456728053512052e-05,289.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254150390625,0.0,0.0,0.0001009580664685,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,0.0004789013473782,288.0723876953125,294.1499938964844,252.2240753173828,251.6032867431641,253.2261657714844,252.2675018310547,286.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.616641998291016,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,0.0001009541520033,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137878417969,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.409423828125,0.0,0.0,0.0001009541665553,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494934082031,0.0,0.0,0.000478882837342,288.0559997558594,294.1499938964844,252.2084045410156,251.5900421142578,253.20790100097656,252.251953125,286.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.616107940673828,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,0.0001009541520033,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137878417969,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.409423828125,0.0,0.0,0.0001009541665553,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494934082031,0.0,0.0,0.000478882837342,288.0559997558594,294.1499938964844,252.2084045410156,251.5900421142578,253.20790100097656,252.251953125,286.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.616107940673828,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271545410156,0.0,0.0,0.0001009425177471,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977355957031,0.0,0.0,7.455580634996295e-05,289.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934326171875,0.0,0.0,0.000100942532299,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330139160156,0.0,0.0,0.0004788276564795,288.03961181640625,294.1499938964844,252.1924591064453,251.5764923095703,253.189682006836,252.23635864257807,286.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545902907848,0.0,0.0,0.0,-0.0089575815945863,60.0,-23.6137924194336,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271545410156,0.0,0.0,0.0001009425177471,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977355957031,0.0,0.0,7.455580634996295e-05,289.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934326171875,0.0,0.0,0.000100942532299,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330139160156,0.0,0.0,0.0004788276564795,288.03961181640625,294.1499938964844,252.1924591064453,251.5764923095703,253.189682006836,252.23635864257807,286.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545902907848,0.0,0.0,0.0,-0.0089575815945863,60.0,-23.6137924194336,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,9.584926010575144e-05,290.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189453125,0.0,0.0,0.0001009338739095,289.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38970947265625,0.0,0.0,7.454942533513531e-05,289.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.0001009338957373,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247436523437,0.0,0.0,0.0004787866782862,288.0314025878906,294.1499938964844,252.1843719482422,251.5695953369141,253.1805877685547,252.2285003662109,286.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.611980438232425,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,9.583955397829412e-05,290.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107360839844,0.0,0.0,0.000100923658465,289.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,7.45418801670894e-05,289.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37744140625,0.0,0.0,0.0001009236730169,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,0.0004787381913047,288.0232238769531,294.1499938964844,252.1762084960937,251.56260681152344,253.1715087890625,252.2206268310547,286.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338404633434493e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.60978889465332,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,9.58166565396823e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3943176269531,0.0,0.0,0.0001008995459415,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,7.452406862284988e-05,289.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614196777344,0.0,0.0,0.0001008995604934,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.000478623813251,288.0068359375,294.1499938964844,252.1596069335937,251.54833984375,253.1533660888672,252.2047119140625,286.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871013523207e-09,0.0010209081228822,-0.020821439102292,0.0,0.0,0.0,-0.0089323762804269,60.0,-23.60457801818848,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,9.58166565396823e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3943176269531,0.0,0.0,0.0001008995459415,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,7.452406862284988e-05,289.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614196777344,0.0,0.0,0.0001008995604934,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.000478623813251,288.0068359375,294.1499938964844,252.1596069335937,251.54833984375,253.1533660888672,252.2047119140625,286.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871013523207e-09,0.0010209081228822,-0.020821439102292,0.0,0.0,0.0,-0.0089323762804269,60.0,-23.60457801818848,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,9.579063043929636e-05,290.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778686523437,0.0,0.0,0.0001008721446851,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,7.450382690876722e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,0.000100872159237,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0004784938355442,287.99041748046875,294.1499938964844,252.14259338378903,251.5336456298828,253.13525390625,252.18858337402344,285.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.59859848022461,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,9.579063043929636e-05,290.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778686523437,0.0,0.0,0.0001008721446851,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,7.450382690876722e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,0.000100872159237,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0004784938355442,287.99041748046875,294.1499938964844,252.14259338378903,251.5336456298828,253.13525390625,252.18858337402344,285.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.59859848022461,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,9.576328011462464e-05,290.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614501953125,0.0,0.0,0.0001008433391689,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,7.448255200870335e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32940673828125,0.0,0.0,0.0001008433537208,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.0004783571930602,287.9740295410156,294.1499938964844,252.1251373291016,251.5184631347656,253.11715698242188,252.1721649169922,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.592342376708984,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,9.576328011462464e-05,290.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614501953125,0.0,0.0,0.0001008433391689,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,7.448255200870335e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32940673828125,0.0,0.0,0.0001008433537208,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.0004783571930602,287.9740295410156,294.1499938964844,252.1251373291016,251.5184631347656,253.11715698242188,252.1721649169922,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.592342376708984,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34503173828125,0.0,0.0,0.0001008148901746,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,7.44615463190712e-05,289.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133850097656,0.0,0.0,0.0001008149047265,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505249023437,0.0,0.0,0.0004782222677022,287.9576110839844,294.1499938964844,252.1071929931641,251.5027618408203,253.0990600585937,252.15542602539065,285.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591283738613,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.58624649047852,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34503173828125,0.0,0.0,0.0001008148901746,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,7.44615463190712e-05,289.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133850097656,0.0,0.0,0.0001008149047265,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505249023437,0.0,0.0,0.0004782222677022,287.9576110839844,294.1499938964844,252.1071929931641,251.5027618408203,253.0990600585937,252.15542602539065,285.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591283738613,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.58624649047852,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,9.57233933149837e-05,290.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0001008013350656,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30938720703125,0.0,0.0,7.445153460139409e-05,289.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.0,0.0,0.0001008013496175,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,0.0004781579482369,287.94940185546875,294.1499938964844,252.09803771972656,251.49468994140625,253.09002685546875,252.1469116210937,285.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366796633858e-09,0.0010199144016951,-0.020517123863101,0.0,0.0,0.0,-0.0088747693225741,60.0,-23.583404541015625,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,9.571130794938654e-05,289.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32861328125,0.0,0.0,0.0001007886094157,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30133056640625,0.0,0.0,7.444213406415656e-05,289.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,0.0001007886239676,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340148925781,0.0,0.0,0.0004780976159963,287.94122314453125,294.1499938964844,252.08872985839844,251.4864654541016,253.0809783935547,252.13829040527344,285.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178613342124663e-09,0.0010197857627645,-0.0204776972532272,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.58078384399414,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,0.0001007663231575,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,7.442567584803328e-05,289.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,0.0001007663449854,290.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175048828125,0.0,0.0,0.0004779919108841,287.9248046875,294.1499938964844,252.0696716308593,251.4695739746093,253.06288146972656,252.1207275390625,285.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245101200606e-09,0.0010195602662861,-0.0204086434096097,0.0,0.0,0.0,-0.0088542336598038,60.0,-23.57640647888184,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,0.0001007663231575,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,7.442567584803328e-05,289.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,0.0001007663449854,290.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175048828125,0.0,0.0,0.0004779919108841,287.9248046875,294.1499938964844,252.0696716308593,251.4695739746093,253.06288146972656,252.1207275390625,285.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245101200606e-09,0.0010195602662861,-0.0204086434096097,0.0,0.0,0.0,-0.0088542336598038,60.0,-23.57640647888184,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,0.0001007491082418,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,7.441295747412369e-05,289.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,0.0001007491227937,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.301025390625,0.0,0.0,0.000477910216432,287.90838623046875,294.1499938964844,252.0500030517578,251.4519958496093,253.0447692871093,252.1027069091797,285.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131870288252685e-09,0.0010193859925493,-0.0203552860766649,0.0,0.0,0.0,-0.0088441334664821,60.0,-23.573387145996094,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,0.0001007491082418,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691650390625,0.0,0.0,7.441295747412369e-05,289.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,0.0001007491227937,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.301025390625,0.0,0.0,0.000477910216432,287.90838623046875,294.1499938964844,252.0500030517578,251.4519958496093,253.0447692871093,252.1027069091797,285.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131870288252685e-09,0.0010193859925493,-0.0203552860766649,0.0,0.0,0.0,-0.0088441334664821,60.0,-23.573387145996094,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.565669461153448e-05,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0001007311002467,289.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530517578125,0.0,0.0,7.439965702360496e-05,289.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492370605469,0.0,0.0,0.0001007311147986,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,0.0004778247966896,287.8919677734375,294.1499938964844,252.0287628173828,251.43280029296875,253.026611328125,252.0839233398437,285.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11056022342882e-09,0.0010192038025707,-0.0202994775027036,0.0,0.0,0.0,-0.0088335685431957,60.0,-23.571733474731445,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.565669461153448e-05,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0001007311002467,289.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530517578125,0.0,0.0,7.439965702360496e-05,289.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492370605469,0.0,0.0,0.0001007311147986,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,0.0004778247966896,287.8919677734375,294.1499938964844,252.0287628173828,251.43280029296875,253.026611328125,252.0839233398437,285.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11056022342882e-09,0.0010192038025707,-0.0202994775027036,0.0,0.0,0.0,-0.0088335685431957,60.0,-23.571733474731445,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,9.563329513184726e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26287841796875,0.0,0.0,0.0001007064565783,289.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369689941406,0.0,0.0,7.438145985361189e-05,289.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331848144531,0.0,0.0,0.0001007064784062,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,0.0004777079157065,287.87554931640625,294.1499938964844,252.00515747070312,251.41114807128903,253.0083770751953,252.064208984375,285.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081408431337422e-09,0.0010189545573666,-0.0202231314033269,0.0,0.0,0.0,-0.0088191172108054,60.0,-23.57050323486328,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,9.563329513184726e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26287841796875,0.0,0.0,0.0001007064565783,289.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369689941406,0.0,0.0,7.438145985361189e-05,289.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331848144531,0.0,0.0,0.0001007064784062,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,0.0004777079157065,287.87554931640625,294.1499938964844,252.00515747070312,251.41114807128903,253.0083770751953,252.064208984375,285.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081408431337422e-09,0.0010189545573666,-0.0202231314033269,0.0,0.0,0.0,-0.0088191172108054,60.0,-23.57050323486328,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,9.561927436152472e-05,289.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546691894531,0.0,0.0,0.0001006916936603,289.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,7.437055319314823e-05,289.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,0.0001006917154882,290.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.259765625,0.0,0.0,0.0004776378918904,287.8673400878906,294.1499938964844,251.9925079345703,251.3994598388672,252.9992218017578,252.05377197265625,285.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.06394062635718e-09,0.0010188051965087,-0.020177386701107,0.0,0.0,0.0,-0.0088104577735066,60.0,-23.5699405670166,-0.0,-7.076990016230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,9.56038202275522e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,0.0001006754173431,289.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208557128906,0.0,0.0,7.435852603521198e-05,289.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171325683594,0.0,0.0,0.000100675431895,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25152587890625,0.0,0.0,0.0004775606794282,287.859130859375,294.1499938964844,251.9793243408203,251.38720703125,252.99002075195312,252.0429534912109,285.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044679589147563e-09,0.0010186404688283,-0.0201269425451755,0.0,0.0,0.0,-0.0088009089231491,60.0,-23.56940269470215,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.556907752994448e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,0.0001006388338282,289.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047424316406,0.0,0.0,7.433151040459052e-05,289.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.0001006388556561,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,0.000477387162391,287.8427124023437,294.1499938964844,251.951400756836,251.36111450195312,252.9715270996093,252.0202178955078,285.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.56841468811035,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.556907752994448e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,0.0001006388338282,289.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047424316406,0.0,0.0,7.433151040459052e-05,289.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,0.0001006388556561,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,0.000477387162391,287.8427124023437,294.1499938964844,251.951400756836,251.36111450195312,252.9715270996093,252.0202178955078,285.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.56841468811035,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.552931442158295e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135925292969,0.0,0.0,0.0001005969606922,289.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,7.430058030877262e-05,289.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849975585937,0.0,0.0,0.00010059698252,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,0.0004771885287482,287.8262939453125,294.1499938964844,251.9215240478516,251.3330078125,252.95281982421875,251.9956817626953,285.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951855174326283e-09,0.0010178467491641,-0.0198838431388139,0.0,0.0,0.0,-0.0087548922747373,60.0,-23.56758689880371,-0.0,-7.063680129704153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.552931442158295e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135925292969,0.0,0.0,0.0001005969606922,289.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,7.430058030877262e-05,289.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849975585937,0.0,0.0,0.00010059698252,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,0.0004771885287482,287.8262939453125,294.1499938964844,251.9215240478516,251.3330078125,252.95281982421875,251.9956817626953,285.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951855174326283e-09,0.0010178467491641,-0.0198838431388139,0.0,0.0,0.0,-0.0087548922747373,60.0,-23.56758689880371,-0.0,-7.063680129704153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,9.548558591632172e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,0.0001005509184324,289.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,7.426657248288393e-05,289.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,0.0001005509329843,290.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020568847656,0.0,0.0,0.0004769701045006,287.8098449707031,294.1499938964844,251.88983154296875,251.30303955078125,252.9339294433593,251.9696655273437,285.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.56691169738769,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,9.548558591632172e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,0.0001005509184324,289.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,7.426657248288393e-05,289.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,0.0001005509329843,290.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020568847656,0.0,0.0,0.0004769701045006,287.8098449707031,294.1499938964844,251.88983154296875,251.30303955078125,252.9339294433593,251.9696655273437,285.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.56691169738769,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,9.543760097585618e-05,289.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,0.0001005003869067,289.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,7.422924682032317e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,0.0001005004014587,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855773925781,0.0,0.0,0.000476730405353,287.7934265136719,294.1499938964844,251.85646057128903,251.27134704589844,252.9147491455078,251.9417724609375,285.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.566452026367188,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,9.543760097585618e-05,289.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,0.0001005003869067,289.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,7.422924682032317e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,0.0001005004014587,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855773925781,0.0,0.0,0.000476730405353,287.7934265136719,294.1499938964844,251.85646057128903,251.27134704589844,252.9147491455078,251.9417724609375,285.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.566452026367188,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,9.541255712974817e-05,289.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,0.0001004740115604,289.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,7.420976908179e-05,289.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,0.0001004740261123,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.0004766052879858,287.78521728515625,294.1499938964844,251.8392028808593,251.25489807128903,252.90509033203125,251.92730712890625,285.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.56627655029297,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,9.538645099382848e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,0.0001004465229925,289.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402893066406,0.0,0.0,7.418946916004643e-05,289.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,0.0001004465375444,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0004764749028254,287.7770080566406,294.1499938964844,251.82156372070312,251.2380828857422,252.8953399658203,251.91241455078125,285.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.56615829467773,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.533217235002668e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478881835937,0.0,0.0,0.0001003893630695,289.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,7.414724677801132e-05,289.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.0001003893776214,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526184082031,0.0,0.0,0.0004762037715408,287.7605895996094,294.1499938964844,251.7852783203125,251.2033843994141,252.8756561279297,251.8816070556641,285.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.566049575805664,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.533217235002668e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478881835937,0.0,0.0,0.0001003893630695,289.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,7.414724677801132e-05,289.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.0001003893776214,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526184082031,0.0,0.0,0.0004762037715408,287.7605895996094,294.1499938964844,251.7852783203125,251.2033843994141,252.8756561279297,251.8816070556641,285.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.566049575805664,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
