time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537540,289.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,0.0001003292636596,289.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,7.410285616060719e-05,289.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,0.0001003292782115,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0004759186704177,287.74420166015625,294.1499938964844,251.74774169921875,251.1674041748047,252.85568237304688,251.849365234375,285.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.56612968444824,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,9.5275099738501e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,0.0001003292636596,289.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,7.410285616060719e-05,289.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,0.0001003292782115,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0004759186704177,287.74420166015625,294.1499938964844,251.74774169921875,251.1674041748047,252.85568237304688,251.849365234375,285.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.56612968444824,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,9.521570609649645e-05,289.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,0.000100266719528,289.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,7.405666110571474e-05,289.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,0.0001002667340799,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,0.00047562198597,287.727783203125,294.1499938964844,251.70909118652344,251.1302947998047,252.8353729248047,251.81581115722656,285.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.566389083862305,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,9.521570609649645e-05,289.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,0.000100266719528,289.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,7.405666110571474e-05,289.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,0.0001002667340799,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,0.00047562198597,287.727783203125,294.1499938964844,251.70909118652344,251.1302947998047,252.8353729248047,251.81581115722656,285.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.566389083862305,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,9.515439160168172e-05,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,0.0001002021526801,289.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,7.400897447951138e-05,289.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.000100202167232,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,0.0004753157263621,287.7113647460937,294.1499938964844,251.6694793701172,251.09217834472656,252.81475830078125,251.7810516357422,285.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.56682777404785,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,9.515439160168172e-05,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,0.0001002021526801,289.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,7.400897447951138e-05,289.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.000100202167232,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,0.0004753157263621,287.7113647460937,294.1499938964844,251.6694793701172,251.09217834472656,252.81475830078125,251.7810516357422,285.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.56682777404785,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,9.512310498394072e-05,289.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,0.000100169207144,289.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,7.398464367724955e-05,289.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,0.0001001692216959,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,0.0004751594678964,287.70318603515625,294.1499938964844,251.6493530273437,251.0727996826172,252.8042907714844,251.76319885253903,285.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.567123413085938,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.509157825959846e-05,289.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0001001360069494,289.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,7.396012370008975e-05,289.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,0.0001001360215013,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,0.0004750019870698,287.6949768066406,294.1499938964844,251.6290283203125,251.05322265625,252.79376220703125,251.74513244628903,285.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.567455291748047,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,9.502770262770356e-05,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,0.0001000687479972,289.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,7.391044346150011e-05,289.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,0.0001000687625491,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0004746829217765,287.6785888671875,294.1499938964844,251.587890625,251.0135498046875,252.7724151611328,251.70828247070312,285.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.568267822265625,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,9.502770262770356e-05,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,0.0001000687479972,289.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,7.391044346150011e-05,289.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,0.0001000687625491,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0004746829217765,287.6785888671875,294.1499938964844,251.587890625,251.0135498046875,252.7724151611328,251.70828247070312,285.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.568267822265625,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,9.496326674707234e-05,289.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0001000008924165,289.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,7.386032666545361e-05,289.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,0.0001000009069684,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,0.0004743610334116,287.6622009277344,294.1499938964844,251.5461883544922,250.97332763671875,252.750732421875,251.670654296875,285.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.56927299499512,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,9.496326674707234e-05,289.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0001000008924165,289.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,7.386032666545361e-05,289.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,0.0001000009069684,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,0.0004743610334116,287.6622009277344,294.1499938964844,251.5461883544922,250.97332763671875,252.750732421875,251.670654296875,285.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.56927299499512,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,9.489869989920408e-05,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,9.99328913167119e-05,289.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,7.38101007300429e-05,289.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.993290586862712e-05,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,0.0004740384756587,287.64581298828125,294.1499938964844,251.50408935546875,250.93267822265625,252.7286834716797,251.63229370117188,285.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.57050323486328,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,9.489869989920408e-05,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,9.99328913167119e-05,289.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,7.38101007300429e-05,289.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.993290586862712e-05,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,0.0004740384756587,287.64581298828125,294.1499938964844,251.50408935546875,250.93267822265625,252.7286834716797,251.63229370117188,285.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.57050323486328,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,9.483444591751322e-05,289.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,9.98652321868576e-05,289.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.376012945314869e-05,289.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.986524673877284e-05,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0004737175186164,287.62945556640625,294.1499938964844,251.4617156982422,250.8917694091797,252.7063140869141,251.59336853027344,285.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.571956634521484,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,9.483444591751322e-05,289.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,9.98652321868576e-05,289.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.376012945314869e-05,289.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.986524673877284e-05,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0004737175186164,287.62945556640625,294.1499938964844,251.4617156982422,250.8917694091797,252.7063140869141,251.59336853027344,285.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.571956634521484,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,9.480259905103594e-05,289.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,9.983169729821384e-05,289.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,7.373536209343001e-05,289.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,9.983171185012908e-05,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,0.000473558466183,287.6212463378906,294.1499938964844,251.4404754638672,250.8712615966797,252.6949920654297,251.57373046875,285.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.57278251647949,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,9.47710359469056e-05,289.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,9.979846072383224e-05,289.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,7.371080573648214e-05,289.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762268066406,0.0,0.0,9.979846799978986e-05,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,0.0004734007816296,287.6130676269531,294.1499938964844,251.41921997070312,250.8507232666016,252.68359375,251.55398559570312,285.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.57367706298828,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.470899385632948e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,9.973312262445688e-05,289.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.366255158558488e-05,289.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,9.973313717637212e-05,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,0.0004730908840429,287.5967102050781,294.1499938964844,251.3767242431641,250.8097076416016,252.66053771972656,251.51426696777344,285.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.575687408447266,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.470899385632948e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,9.973312262445688e-05,289.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.366255158558488e-05,289.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,9.973313717637212e-05,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,0.0004730908840429,287.5967102050781,294.1499938964844,251.3767242431641,250.8097076416016,252.66053771972656,251.51426696777344,285.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.575687408447266,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,9.464866161579266e-05,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677734375,0.0,0.0,9.966958896256985e-05,289.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,7.361562893493101e-05,289.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441223144531,0.0,0.0,9.966960351448506e-05,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,0.0004727895138785,287.5803527832031,294.1499938964844,251.3343811035156,250.76885986328125,252.6371459960937,251.47430419921875,285.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.577993392944336,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,9.464866161579266e-05,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677734375,0.0,0.0,9.966958896256985e-05,289.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,7.361562893493101e-05,289.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441223144531,0.0,0.0,9.966960351448506e-05,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,0.0004727895138785,287.5803527832031,294.1499938964844,251.3343811035156,250.76885986328125,252.6371459960937,251.47430419921875,285.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.577993392944336,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,9.459070861339568e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,9.960856550605968e-05,289.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,7.357055437751114e-05,289.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,9.96085800579749e-05,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004725000471808,287.5639953613281,294.1499938964844,251.2923278808593,250.72830200195312,252.61343383789065,251.4342193603516,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209206312894,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.58065223693848,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,9.459070861339568e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,9.960856550605968e-05,289.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,7.357055437751114e-05,289.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,9.96085800579749e-05,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004725000471808,287.5639953613281,294.1499938964844,251.2923278808593,250.72830200195312,252.61343383789065,251.4342193603516,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209206312894,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.58065223693848,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,9.45353094721213e-05,289.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.955022687790915e-05,289.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,7.352746615651995e-05,289.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,9.955024142982438e-05,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,0.0004722232988569,287.5476379394531,294.1499938964844,251.25070190429688,250.68820190429688,252.5894317626953,251.3941345214844,285.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.583629608154297,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,9.45353094721213e-05,289.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.955022687790915e-05,289.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,7.352746615651995e-05,289.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,9.955024142982438e-05,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,0.0004722232988569,287.5476379394531,294.1499938964844,251.25070190429688,250.68820190429688,252.5894317626953,251.3941345214844,285.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.583629608154297,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,9.45087376749143e-05,289.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,9.952225082088262e-05,289.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,7.350680243689567e-05,289.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.0,9.952225809684025e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,0.0004720905562862,287.5394592285156,294.1499938964844,251.2301025390625,250.6683654785156,252.57730102539065,251.37413024902344,285.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.58526611328125,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,9.448304626857862e-05,289.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.949519153451548e-05,289.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,7.34868153813295e-05,289.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.94952060864307e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0,0.0,0.0004719622374977,287.53131103515625,294.1499938964844,251.20965576171875,250.64871215820312,252.5651092529297,251.35415649414065,285.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.586992263793945,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,9.443429007660598e-05,289.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.94438523775898e-05,289.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,7.344889309024438e-05,289.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,9.94438596535474e-05,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,0.0004717186966445,287.51495361328125,294.1499938964844,251.1693115234375,250.6099395751953,252.5405120849609,251.3144073486328,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.590688705444336,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,9.443429007660598e-05,289.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.94438523775898e-05,289.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,7.344889309024438e-05,289.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,9.94438596535474e-05,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,0.0004717186966445,287.51495361328125,294.1499938964844,251.1693115234375,250.6099395751953,252.5405120849609,251.3144073486328,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.590688705444336,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,9.438904817216098e-05,289.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,9.939620940713212e-05,289.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,7.341370655922219e-05,289.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,9.939621668308972e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,0.000471492705401,287.4986267089844,294.1499938964844,251.1298065185547,250.5720672607422,252.51565551757807,251.2749786376953,285.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311702712733685e-09,0.0010056985775008,-0.0161627810448408,0.0,0.0,0.0,-0.0080505982041358,60.0,-23.59472274780273,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,9.438904817216098e-05,289.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,9.939620940713212e-05,289.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,7.341370655922219e-05,289.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,9.939621668308972e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,0.000471492705401,287.4986267089844,294.1499938964844,251.1298065185547,250.5720672607422,252.51565551757807,251.2749786376953,285.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311702712733685e-09,0.0010056985775008,-0.0161627810448408,0.0,0.0,0.0,-0.0080505982041358,60.0,-23.59472274780273,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.43481209105812e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,9.935311391018332e-05,289.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507080078125,0.0,0.0,7.338187424466014e-05,289.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,9.935312118614092e-05,290.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,0.0004712882800959,287.4822692871094,294.1499938964844,251.09130859375,250.5352020263672,252.4905700683593,251.23602294921875,285.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801826127336434e-09,0.0010052624857053,-0.0160292200744152,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.599077224731445,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.43481209105812e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,9.935311391018332e-05,289.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507080078125,0.0,0.0,7.338187424466014e-05,289.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,9.935312118614092e-05,290.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,0.0004712882800959,287.4822692871094,294.1499938964844,251.09130859375,250.5352020263672,252.4905700683593,251.23602294921875,285.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801826127336434e-09,0.0010052624857053,-0.0160292200744152,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.599077224731445,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,9.431085345568135e-05,289.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,9.93138601188548e-05,289.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,7.335288682952523e-05,289.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.931387467077002e-05,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,0.0004711021028924,287.4659423828125,294.1499938964844,251.053939819336,250.49952697753903,252.4652862548828,251.1975860595703,285.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.603683471679688,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,9.431085345568135e-05,289.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,9.93138601188548e-05,289.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,7.335288682952523e-05,289.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.931387467077002e-05,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,0.0004711021028924,287.4659423828125,294.1499938964844,251.053939819336,250.49952697753903,252.4652862548828,251.1975860595703,285.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.603683471679688,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,9.429383499082178e-05,289.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.929594671120868e-05,289.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.333965186262503e-05,289.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.929595398716629e-05,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,0.0004710170906037,287.457763671875,294.1499938964844,251.0357208251953,250.482162475586,252.4525756835937,251.1786193847656,285.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125460497166395e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.60607147216797,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,9.42779370234348e-05,289.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.927919745678082e-05,289.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,7.332728273468092e-05,289.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.927921200869604e-05,290.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.0004709376662503,287.4495849609375,294.1499938964844,251.0178375244141,250.4651641845703,252.43980407714844,251.1598358154297,285.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392735230065227e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.608503341674805,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.424938616575672e-05,289.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.924914047587664e-05,289.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,7.330508378800005e-05,289.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.924914775183424e-05,290.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,0.0004707950574811,287.4332580566406,294.1499938964844,250.983139038086,250.4322509765625,252.41416931152344,251.1228942871093,285.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.3571663488914965e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.61345100402832,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
