time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.424938616575672e-05,289.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.924914047587664e-05,289.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,7.330508378800005e-05,289.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.924914775183424e-05,290.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,0.0004707950574811,287.4332580566406,294.1499938964844,250.983139038086,250.4322509765625,252.41416931152344,251.1228942871093,285.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.3571663488914965e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.61345100402832,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.050000000745058,9.422490984434262e-05,289.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.050000000745058,9.922336175804958e-05,289.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.050000000745058,7.328604260692373e-05,289.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.050000000745058,9.92233763099648e-05,290.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.050000000745058,0.0004706728213932,287.4169311523437,291.1499938964844,250.9499969482422,250.40093994140625,252.38839721679688,251.0867614746093,285.3944091796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.3266711869403025e-09,0.0010039497865363,-0.015627097338438,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.61844062805176,-0.0,-6.872091518062008e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.050000000745058,9.422490984434262e-05,289.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.050000000745058,9.922336175804958e-05,289.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.050000000745058,7.328604260692373e-05,289.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.050000000745058,9.92233763099648e-05,290.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.050000000745058,0.0004706728213932,287.4169311523437,291.1499938964844,250.9499969482422,250.40093994140625,252.38839721679688,251.0867614746093,285.3944091796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.3266711869403025e-09,0.0010039497865363,-0.015627097338438,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.61844062805176,-0.0,-6.872091518062008e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1556701660156,0.6346790790557861,0.050000000745058,0.0408389270305633,289.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.6346790790557861,0.050000000745058,0.0430053584277629,289.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527404785156,0.6346790790557861,0.050000000745058,0.0317636094987392,289.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.6346790790557861,0.050000000745058,0.0430053584277629,290.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572570800781,0.6346790790557861,0.050000000745058,0.2039988934993744,285.8652648925781,291.1499938964844,250.9339599609375,250.38584899902344,275.85968017578125,282.10418701171875,285.1232604980469,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097047328949,2.293902667815928e-07,0.4351094961166382,-0.1266679167747497,0.0,0.0,0.0,10.189589500427246,60.0,-906.85400390625,-0.0,12.280264854431152,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.82159423828125,0.6318523287773132,0.050000000745058,0.0452343709766864,289.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.6318523287773132,0.050000000745058,0.0476339682936668,289.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6318523287773132,0.050000000745058,0.0351822860538959,289.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.6318523287773132,0.050000000745058,0.0476339682936668,290.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.6318523287773132,0.050000000745058,0.2259550392627716,284.7072448730469,291.1499938964844,250.9181671142578,250.3710327148437,279.1751708984375,290.1832580566406,284.2393493652344,1.0,0.1210902333259582,0.1842508912086486,0.1842508912086486,1.0,1.0,-0.4819787740707397,0.0207150802016258,0.4612636864185333,-0.1175056248903274,0.0,0.0,0.0,12.50922679901123,60.0,-1527.091064453125,-0.0,16.67979621887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3165664979094654e-21,6.592886764298703e-21,-2.2763204683376293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4109802246094,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109802246094,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109802246094,0.5713130235671997,0.050000000745058,0.035527940839529,289.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109802246094,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109802246094,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3617248535156,291.1499938964844,250.8872833251953,250.3422241210937,279.2086181640625,290.5895690917969,283.23394775390625,1.0,0.1405974179506302,0.194341242313385,0.194341242313385,1.0,1.0,-0.486716628074646,0.0231919139623641,0.463524729013443,-0.1164315193891525,0.0,0.0,1.0,20.020357131958008,60.0,-150.24588012695312,-6355.87744140625,23.1882381439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6866149902344,306.0033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,3237.853271484375,18000.0,0.0,0.0,0.0055820238776504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179874122142792,0.317988783121109,-1.391685373164364e-06,0.0,5.665044227498584e-06,0.0,0.0,5.320699691772461,0.0,0.0,0.0,0.2219889312982559,4.0,0.0,1.0
540240,289.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4109802246094,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109802246094,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109802246094,0.5713130235671997,0.050000000745058,0.035527940839529,289.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109802246094,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109802246094,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3617248535156,291.1499938964844,250.8872833251953,250.3422241210937,279.2086181640625,290.5895690917969,283.23394775390625,1.0,0.1405974179506302,0.194341242313385,0.194341242313385,1.0,1.0,-0.486716628074646,0.0231919139623641,0.463524729013443,-0.1164315193891525,0.0,0.0,1.0,20.020357131958008,60.0,-150.24588012695312,-6355.87744140625,23.1882381439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6866149902344,306.0033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,3237.853271484375,18000.0,0.0,0.0,0.0055820238776504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179874122142792,0.317988783121109,-1.391685373164364e-06,0.0,5.665044227498584e-06,0.0,0.0,5.320699691772461,0.0,0.0,0.0,0.2219889312982559,4.0,0.0,1.0
540300,289.72296142578125,297.1499938964844,293.1499938964844,0.0014504803111776,-139.1082000732422,283.6517639160156,0.5495009422302246,0.050000000745058,0.0458160750567913,289.7735595703125,297.1499938964844,293.1499938964844,0.0006836591637693,-69.04447937011719,284.3689270019531,0.5495009422302246,0.050000000745058,0.0482465326786041,289.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.71734619140625,0.5495009422302246,0.050000000745058,0.0356347262859344,289.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71734619140625,0.5495009422302246,0.050000000745058,0.0482465326786041,290.579345703125,297.1499938964844,293.1499938964844,0.0005054136272519,-227.12808227539065,284.0642395019531,0.5495009422302246,0.050000000745058,0.2288607805967331,283.7913818359375,291.1499938964844,250.8721923828125,250.3282165527344,279.1914367675781,290.5809936523437,284.489501953125,1.0,0.1490043699741363,0.1951099634170532,0.1951099634170532,1.0,1.0,-0.4881795644760132,0.0234319996088743,0.4647475779056549,-0.1166931986808776,0.0,0.0,1.0,23.68684768676757,60.0,2302.73974609375,-7407.98583984375,26.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1415100097656,307.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,6429.369140625,19080.0,0.0,0.0,0.0255869794636964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069230914115906,0.8069285154342651,-5.407948719948763e-06,0.0,2.596753074612934e-05,0.0,0.0,58.69698715209961,0.0,0.0,0.0,0.4796137511730194,4.0,0.0,1.0
540360,289.7359924316406,297.1499938964844,293.1499938964844,0.0022831484675407,-209.5549774169922,286.4675598144531,0.532677173614502,0.050000000745058,0.0459472946822643,289.77685546875,297.1499938964844,293.1499938964844,0.0014175185933709,-137.02481079101562,287.06854248046875,0.532677173614502,0.050000000745058,0.0483847148716449,289.6763000488281,297.1499938964844,293.1499938964844,0.0007215840159915,-51.51868438720703,286.2747497558594,0.532677173614502,0.050000000745058,0.0357367843389511,289.4327392578125,297.1499938964844,293.1499938964844,0.001080073416233,-104.4056167602539,286.4584045410156,0.532677173614502,0.050000000745058,0.0483847148716449,290.5846862792969,297.1499938964844,293.1499938964844,0.0010127644054591,-464.39154052734375,286.4825744628906,0.532677173614502,0.050000000745058,0.229516252875328,285.22607421875,291.1499938964844,250.8573303222656,250.31446838378903,279.1812744140625,290.5823669433594,285.8814392089844,1.0,0.1565743386745453,0.195879578590393,0.195879578590393,0.9995752573013306,1.0,-0.4895778298377991,0.0236617513000965,0.4659160673618316,-0.1169619634747505,0.0,0.0,1.0,27.194068908691406,60.0,2823.40185546875,-7425.18408203125,29.37592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9003295898437,307.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,11626.23046875,19080.0,0.0,0.0,0.0452952943742275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096339225769043,1.0963491201400757,-9.9281551229069e-06,0.0,4.596896906150505e-05,0.0,0.0,146.53810119628906,0.0,0.0,0.0,0.6119508147239685,4.0,0.0,1.0
540420,289.79071044921875,297.1499938964844,293.1499938964844,0.0037383458111435,-322.6153259277344,290.55474853515625,0.5097683668136597,0.050000000745058,0.0461865738034248,289.80816650390625,297.1499938964844,293.1499938964844,0.0027123116888105,-247.78146362304688,291.00787353515625,0.5097683668136597,0.050000000745058,0.0486366860568523,289.7201843261719,297.1499938964844,293.1499938964844,0.0022973178420215,-155.0843048095703,290.3475952148437,0.5097683668136597,0.050000000745058,0.0359228886663913,289.4768981933594,297.1499938964844,293.1499938964844,0.0025186648126691,-230.1584014892578,290.6701354980469,0.5097683668136597,0.050000000745058,0.0486366860568523,290.6188049316406,297.1499938964844,293.1499938964844,0.0019859380554407,-861.1097412109375,289.95068359375,0.5097683668136597,0.050000000745058,0.2307114899158477,287.1502380371094,291.1499938964844,250.82830810546875,250.28775024414065,279.1764831542969,290.6122741699219,287.491943359375,1.0,0.1694205403327942,0.1981793642044067,0.1981793642044067,0.9987257719039916,1.0,-0.4921275079250335,0.0242699794471263,0.4678575396537781,-0.1173238158226013,0.0,0.0,1.0,33.58903884887695,60.0,2341.997314453125,-7143.791015625,34.9517936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0792541503906,305.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16808.392578125,19080.0,0.0,0.0,0.0844366550445556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186397552490234,1.318654179573059,-1.436012280464638e-05,0.0,8.569246710976586e-05,0.0,0.0,254.9376678466797,0.0,0.0,0.0,0.7236602306365967,4.0,0.0,1.0
540480,289.79071044921875,297.1499938964844,293.1499938964844,0.0037383458111435,-322.6153259277344,290.55474853515625,0.5097683668136597,0.050000000745058,0.0461865738034248,289.80816650390625,297.1499938964844,293.1499938964844,0.0027123116888105,-247.78146362304688,291.00787353515625,0.5097683668136597,0.050000000745058,0.0486366860568523,289.7201843261719,297.1499938964844,293.1499938964844,0.0022973178420215,-155.0843048095703,290.3475952148437,0.5097683668136597,0.050000000745058,0.0359228886663913,289.4768981933594,297.1499938964844,293.1499938964844,0.0025186648126691,-230.1584014892578,290.6701354980469,0.5097683668136597,0.050000000745058,0.0486366860568523,290.6188049316406,297.1499938964844,293.1499938964844,0.0019859380554407,-861.1097412109375,289.95068359375,0.5097683668136597,0.050000000745058,0.2307114899158477,287.1502380371094,291.1499938964844,250.82830810546875,250.28775024414065,279.1764831542969,290.6122741699219,287.491943359375,1.0,0.1694205403327942,0.1981793642044067,0.1981793642044067,0.9987257719039916,1.0,-0.4921275079250335,0.0242699794471263,0.4678575396537781,-0.1173238158226013,0.0,0.0,1.0,33.58903884887695,60.0,2341.997314453125,-7143.791015625,34.9517936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0792541503906,305.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16808.392578125,19080.0,0.0,0.0,0.0844366550445556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186397552490234,1.318654179573059,-1.436012280464638e-05,0.0,8.569246710976586e-05,0.0,0.0,254.9376678466797,0.0,0.0,0.0,0.7236602306365967,4.0,0.0,1.0
540540,289.85760498046875,297.1499938964844,293.1499938964844,0.0050685168243944,-412.1451721191406,293.4240417480469,0.4955896735191345,0.050000000745058,0.0463909618556499,289.8534545898437,297.1499938964844,293.1499938964844,0.0038613916840404,-337.2388000488281,293.794189453125,0.4955896735191345,0.050000000745058,0.0488519147038459,289.7766418457031,297.1499938964844,293.1499938964844,0.0034703251440078,-224.60145568847656,293.2207946777344,0.4955896735191345,0.050000000745058,0.0360818579792976,289.532958984375,297.1499938964844,293.1499938964844,0.0037878258153796,-331.0560302734375,293.6604919433594,0.4955896735191345,0.050000000745058,0.0488519147038459,290.6664428710937,297.1499938964844,293.1499938964844,0.0028258794918656,-1177.9420166015625,292.3451538085937,0.4955896735191345,0.050000000745058,0.2317324578762054,288.3570556640625,291.1499938964844,250.8002014160156,250.2620391845703,279.1787414550781,290.65850830078125,288.6176452636719,1.0,0.1796002984046936,0.2011467516422271,0.2011467516422271,0.9978762865066528,1.0,-0.4943054318428039,0.0250135846436023,0.4692918360233307,-0.1174958571791648,0.0,0.0,1.0,39.05071258544922,60.0,1751.88623046875,-6943.25927734375,39.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0735778808594,304.8713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18436.666015625,20160.0,0.0,0.0,0.1210405677556991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381034016609192,1.3810497522354126,-1.5751231330796145e-05,0.0,0.0001228407927555,0.0,0.0,292.8659973144531,0.0,0.0,0.0,0.7699769735336304,4.0,0.0,1.0
540600,289.85760498046875,297.1499938964844,293.1499938964844,0.0050685168243944,-412.1451721191406,293.4240417480469,0.4955896735191345,0.050000000745058,0.0463909618556499,289.8534545898437,297.1499938964844,293.1499938964844,0.0038613916840404,-337.2388000488281,293.794189453125,0.4955896735191345,0.050000000745058,0.0488519147038459,289.7766418457031,297.1499938964844,293.1499938964844,0.0034703251440078,-224.60145568847656,293.2207946777344,0.4955896735191345,0.050000000745058,0.0360818579792976,289.532958984375,297.1499938964844,293.1499938964844,0.0037878258153796,-331.0560302734375,293.6604919433594,0.4955896735191345,0.050000000745058,0.0488519147038459,290.6664428710937,297.1499938964844,293.1499938964844,0.0028258794918656,-1177.9420166015625,292.3451538085937,0.4955896735191345,0.050000000745058,0.2317324578762054,288.3570556640625,291.1499938964844,250.8002014160156,250.2620391845703,279.1787414550781,290.65850830078125,288.6176452636719,1.0,0.1796002984046936,0.2011467516422271,0.2011467516422271,0.9978762865066528,1.0,-0.4943054318428039,0.0250135846436023,0.4692918360233307,-0.1174958571791648,0.0,0.0,1.0,39.05071258544922,60.0,1751.88623046875,-6943.25927734375,39.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0735778808594,304.8713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18436.666015625,20160.0,0.0,0.0,0.1210405677556991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381034016609192,1.3810497522354126,-1.5751231330796145e-05,0.0,0.0001228407927555,0.0,0.0,292.8659973144531,0.0,0.0,0.0,0.7699769735336304,4.0,0.0,1.0
540660,289.925048828125,297.1499938964844,293.1499938964844,0.0063426252454519,-482.1078796386719,295.66259765625,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9028625488281,297.1499938964844,293.1499938964844,0.0049046343192458,-408.1986083984375,295.98809814453125,0.4858715236186981,0.050000000745058,0.0490301512181758,289.8357849121094,297.1499938964844,293.1499938964844,0.0045142024755477,-279.5335693359375,295.4774475097656,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5918273925781,297.1499938964844,293.1499938964844,0.0049423584714531,-411.0141906738281,296.0129089355469,0.4858715236186981,0.050000000745058,0.0490301512181758,290.718017578125,297.1499938964844,293.1499938964844,0.0035425724927335,-1425.293212890625,294.216796875,0.4858715236186981,0.050000000745058,0.2325779199600219,289.3167419433594,291.1499938964844,250.77297973632807,250.2372894287109,279.1811218261719,290.7098083496094,289.5301513671875,1.0,0.1875765472650528,0.204390212893486,0.204390212893486,0.9969578385353088,1.0,-0.4961089789867401,0.025818632915616,0.4702903628349304,-0.1175424978137016,0.0,0.0,1.0,43.57268524169922,48.0,1329.8062744140625,-6904.623046875,43.76972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7518615722656,304.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,19805.3046875,20160.0,0.0,0.0,0.1534113138914108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431376814842224,1.4313937425613403,-1.69205177371623e-05,0.0,0.0001556929782964,0.0,0.0,326.07537841796875,0.0,0.0,0.0,0.7819742560386658,4.0,0.0,1.0
540720,289.925048828125,297.1499938964844,293.1499938964844,0.0063426252454519,-482.1078796386719,295.66259765625,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9028625488281,297.1499938964844,293.1499938964844,0.0049046343192458,-408.1986083984375,295.98809814453125,0.4858715236186981,0.050000000745058,0.0490301512181758,289.8357849121094,297.1499938964844,293.1499938964844,0.0045142024755477,-279.5335693359375,295.4774475097656,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5918273925781,297.1499938964844,293.1499938964844,0.0049423584714531,-411.0141906738281,296.0129089355469,0.4858715236186981,0.050000000745058,0.0490301512181758,290.718017578125,297.1499938964844,293.1499938964844,0.0035425724927335,-1425.293212890625,294.216796875,0.4858715236186981,0.050000000745058,0.2325779199600219,289.3167419433594,291.1499938964844,250.77297973632807,250.2372894287109,279.1811218261719,290.7098083496094,289.5301513671875,1.0,0.1875765472650528,0.204390212893486,0.204390212893486,0.9969578385353088,1.0,-0.4961089789867401,0.025818632915616,0.4702903628349304,-0.1175424978137016,0.0,0.0,1.0,43.57268524169922,48.0,1329.8062744140625,-6904.623046875,43.76972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7518615722656,304.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,19805.3046875,20160.0,0.0,0.0,0.1534113138914108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431376814842224,1.4313937425613403,-1.69205177371623e-05,0.0,0.0001556929782964,0.0,0.0,326.07537841796875,0.0,0.0,0.0,0.7819742560386658,4.0,0.0,1.0
540780,289.9779968261719,297.1499938964844,293.1499938964844,0.0073879426345229,-528.6807861328125,297.1839904785156,0.4834753274917602,0.050000000745058,0.0466043762862682,289.9435119628906,297.1499938964844,293.1499938964844,0.0057220016606152,-456.1816101074219,297.4909362792969,0.4834753274917602,0.050000000745058,0.0490766540169715,289.8835144042969,297.1499938964844,293.1499938964844,0.0053196661174297,-316.588134765625,297.0196838378906,0.4834753274917602,0.050000000745058,0.0362478494644165,289.63946533203125,297.1499938964844,293.1499938964844,0.0058563644997775,-465.0990905761719,297.622314453125,0.4834753274917602,0.050000000745058,0.0490766540169715,290.76025390625,297.1499938964844,293.1499938964844,0.004064701963216,-1590.114990234375,295.4924011230469,0.4834753274917602,0.050000000745058,0.2327985018491745,289.9835205078125,291.1499938964844,250.75119018554688,250.2176055908203,279.1794128417969,290.7522277832031,290.1680908203125,1.0,0.1891664266586303,0.2067571133375167,0.2067571133375167,0.996200144290924,1.0,-0.4965797960758209,0.0263783987611532,0.4702014029026031,-0.1174433976411819,0.0,0.0,1.0,44.75020599365234,48.0,1092.600341796875,-6953.826171875,44.81888198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8997802734375,304.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20039.234375,20160.0,0.0,0.0,0.176192045211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439805269241333,1.4398224353790283,-1.7120375559898093e-05,0.0,0.0001788125373423,0.0,0.0,331.8695983886719,0.0,0.0,0.0,0.786197304725647,4.0,0.0,1.0
540840,289.9888000488281,297.1499938964844,293.1499938964844,0.0076117692515254,-537.52392578125,297.4769287109375,0.4835643470287323,0.050000000745058,0.046602725982666,289.95196533203125,297.1499938964844,293.1499938964844,0.0058932290412485,-465.3972778320313,297.7815246582031,0.4835643470287323,0.050000000745058,0.0490749143064022,289.8934020996094,297.1499938964844,293.1499938964844,0.0054872408509254,-323.6982116699219,297.31744384765625,0.4835643470287323,0.050000000745058,0.0362465642392635,289.6493530273437,297.1499938964844,293.1499938964844,0.0060491510666906,-475.4750061035156,297.93316650390625,0.4835643470287323,0.050000000745058,0.0490749143064022,290.7690124511719,297.1499938964844,293.1499938964844,0.0041697137057781,-1621.6187744140625,295.7384033203125,0.4835643470287323,0.050000000745058,0.2327902764081955,290.11328125,291.1499938964844,250.74664306640625,250.2135009765625,279.17840576171875,290.76104736328125,290.2929992675781,1.0,0.1890317648649215,0.207161471247673,0.207161471247673,0.9960394501686096,1.0,-0.4965622723102569,0.0264705438166856,0.4700917303562164,-0.117421343922615,0.0,0.0,1.0,44.70538711547852,36.0,1053.69677734375,-6973.0263671875,44.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9707946777344,304.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,20063.873046875,20160.0,0.0,0.0,0.1805310696363449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406901597976685,1.4407072067260742,-1.7141423086286522e-05,0.0,0.0001832160924095,0.0,0.0,332.4818115234375,0.0,0.0,0.0,0.7866405248641968,4.0,0.0,1.0
540900,290.0187683105469,297.1499938964844,293.1499938964844,0.0082561764866113,-560.9308471679688,298.2667236328125,0.4847674965858459,0.050000000745058,0.046580497175455,289.9757080078125,297.1499938964844,293.1499938964844,0.0063776220194995,-489.8860778808594,298.5669250488281,0.4847674965858459,0.050000000745058,0.0490515083074569,289.92095947265625,297.1499938964844,293.1499938964844,0.0059595736674964,-342.59783935546875,298.121826171875,0.4847674965858459,0.050000000745058,0.0362292751669883,289.67694091796875,297.1499938964844,293.1499938964844,0.0065985289402306,-503.0957336425781,298.77301025390625,0.4847674965858459,0.050000000745058,0.0490515083074569,290.7935485839844,297.1499938964844,293.1499938964844,0.0044575766660273,-1704.7388916015625,296.4026184082031,0.4847674965858459,0.050000000745058,0.2326792329549789,290.466552734375,291.1499938964844,250.7337951660156,250.2019500732422,279.1743469238281,290.7857971191406,290.6346740722656,1.0,0.1878452599048614,0.2080823481082916,0.2080823481082916,0.99558025598526,1.0,-0.4963254928588867,0.0266733635216951,0.4696521162986755,-0.1173746064305305,0.0,0.0,1.0,44.1088752746582,36.0,961.3890380859376,-7042.2509765625,44.2473258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2375183105469,305.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,20110.1015625,21240.0,0.0,0.0,0.1919691860675811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442348837852478,1.442366123199463,-1.7180918803205714e-05,0.0,0.0001948243152583,0.0,0.0,333.6315612792969,0.0,0.0,0.0,0.8024715185165405,4.0,0.0,1.0
540960,290.0474548339844,297.1499938964844,293.1499938964844,0.0089111747220158,-581.8323364257812,298.99468994140625,0.4872615337371826,0.050000000745058,0.0465348958969116,289.99871826171875,297.1499938964844,293.1499938964844,0.0068591586314141,-511.9856567382813,299.2936096191406,0.4872615337371826,0.050000000745058,0.0490034893155097,289.947265625,297.1499938964844,293.1499938964844,0.0064274934120476,-359.69537353515625,298.8660583496094,0.4872615337371826,0.050000000745058,0.036193810403347,289.703369140625,297.1499938964844,293.1499938964844,0.007151014637202,-528.087890625,299.5499572753906,0.4872615337371826,0.050000000745058,0.0490034893155097,290.8172302246094,297.1499938964844,293.1499938964844,0.0047318623401224,-1779.4442138671875,297.0168762207031,0.4872615337371826,0.050000000745058,0.2324514538049698,290.7987976074219,291.1499938964844,250.7211761474609,250.19064331054688,279.16864013671875,290.80975341796875,290.9591064453125,1.0,0.1855708956718444,0.2085930109024047,0.2085930109024047,0.9951251149177552,1.0,-0.4958396553993225,0.0267729852348566,0.4690666794776916,-0.117371916770935,0.0,0.0,1.0,42.88737106323242,25.0,897.9176025390625,-7141.63037109375,43.16023254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5843811035156,305.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,20883.94140625,21240.0,0.0,0.0,0.2019902169704437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698379039764404,1.4698556661605835,-1.784204323485028e-05,0.0,0.0002049943868769,0.0,0.0,353.0730895996094,0.0,0.0,0.0,0.802964448928833,4.0,0.0,1.0
541020,290.1009521484375,297.1499938964844,293.1499938964844,0.0102628134191036,-616.9031372070312,300.3011779785156,0.4953824579715729,0.050000000745058,0.0463943481445312,290.0423278808594,297.1499938964844,293.1499938964844,0.0078169638291001,-549.5164184570312,300.6040954589844,0.4953824579715729,0.050000000745058,0.0488554835319519,289.9959411621094,297.1499938964844,293.1499938964844,0.0073546417988836,-388.8780517578125,300.209228515625,0.4953824579715729,0.050000000745058,0.0360844917595386,289.752197265625,297.1499938964844,293.1499938964844,0.008273109793663,-570.8240356445312,300.9512939453125,0.4953824579715729,0.050000000745058,0.0488554835319519,290.86181640625,297.1499938964844,293.1499938964844,0.0052416669204831,-1905.0301513671875,298.1278991699219,0.4953824579715729,0.050000000745058,0.2317493706941604,291.4244384765625,291.1499938964844,250.6965484619141,250.16867065429688,279.1527709960937,290.8549194335937,291.5744323730469,1.0,0.1786156594753265,0.2081218063831329,0.2081218063831329,0.9942149519920348,1.0,-0.4943421185016632,0.0266144331544637,0.4677276611328125,-0.117599532008171,0.0,0.0,0.9460487961769104,39.12470245361328,25.0,819.5773315429688,-7352.9013671875,39.82455062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4560241699219,306.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,21541.4453125,21240.0,0.0,0.0,0.2178581207990646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4629230499267578,1.4629409313201904,-1.786759094102308e-05,0.0,0.0002210982929682,0.0,0.0,350.6730651855469,0.0,0.0,0.0,0.7987843155860901,4.0,0.0,1.0
541080,290.1009521484375,297.1499938964844,293.1499938964844,0.0102628134191036,-616.9031372070312,300.3011779785156,0.4953824579715729,0.050000000745058,0.0463943481445312,290.0423278808594,297.1499938964844,293.1499938964844,0.0078169638291001,-549.5164184570312,300.6040954589844,0.4953824579715729,0.050000000745058,0.0488554835319519,289.9959411621094,297.1499938964844,293.1499938964844,0.0073546417988836,-388.8780517578125,300.209228515625,0.4953824579715729,0.050000000745058,0.0360844917595386,289.752197265625,297.1499938964844,293.1499938964844,0.008273109793663,-570.8240356445312,300.9512939453125,0.4953824579715729,0.050000000745058,0.0488554835319519,290.86181640625,297.1499938964844,293.1499938964844,0.0052416669204831,-1905.0301513671875,298.1278991699219,0.4953824579715729,0.050000000745058,0.2317493706941604,291.4244384765625,291.1499938964844,250.6965484619141,250.16867065429688,279.1527709960937,290.8549194335937,291.5744323730469,1.0,0.1786156594753265,0.2081218063831329,0.2081218063831329,0.9942149519920348,1.0,-0.4943421185016632,0.0266144331544637,0.4677276611328125,-0.117599532008171,0.0,0.0,0.9460487961769104,39.12470245361328,25.0,819.5773315429688,-7352.9013671875,39.82455062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4560241699219,306.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,21541.4453125,21240.0,0.0,0.0,0.2178581207990646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4629230499267578,1.4629409313201904,-1.786759094102308e-05,0.0,0.0002210982929682,0.0,0.0,350.6730651855469,0.0,0.0,0.0,0.7987843155860901,4.0,0.0,1.0
541140,290.14874267578125,297.1499938964844,293.1499938964844,0.0117226364091038,-645.7763671875,301.4467163085937,0.5026816129684448,0.050000000745058,0.0462821535766124,290.0826721191406,297.1499938964844,293.1499938964844,0.0087985182181,-580.6290893554688,301.75714111328125,0.5026816129684448,0.050000000745058,0.0487373359501361,290.0397033691406,297.1499938964844,293.1499938964844,0.0083009544759988,-413.2090148925781,301.3927001953125,0.5026816129684448,0.050000000745058,0.0359972305595874,289.7958679199219,297.1499938964844,293.1499938964844,0.0094579868018627,-606.552001953125,302.1849670410156,0.5026816129684448,0.050000000745058,0.0487373359501361,290.9025573730469,297.1499938964844,293.1499938964844,0.0057198493741452,-2008.0355224609373,299.1112060546875,0.5026816129684448,0.050000000745058,0.2311889380216598,292.00885009765625,291.1499938964844,250.6727600097656,250.1475524902344,279.13409423828125,290.896240234375,292.1479187011719,1.0,0.1732383221387863,0.2056002020835876,0.2056002020835876,0.99330472946167,1.0,-0.4931464493274688,0.0260285641998052,0.4671178758144378,-0.1183350533246994,0.0,0.0,0.792087197303772,36.12006759643555,25.0,758.0420532226562,-7526.1044921875,37.17512893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4799194335937,307.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,23534.5390625,20160.0,0.0,0.0,0.2283839136362075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305459976196289,1.3054757118225098,-1.5671219443902373e-05,0.0,0.0002317806502105,0.0,0.0,266.2641296386719,0.0,0.0,0.0,0.7074211239814758,4.0,0.0,1.0
541200,290.14874267578125,297.1499938964844,293.1499938964844,0.0117226364091038,-645.7763671875,301.4467163085937,0.5026816129684448,0.050000000745058,0.0462821535766124,290.0826721191406,297.1499938964844,293.1499938964844,0.0087985182181,-580.6290893554688,301.75714111328125,0.5026816129684448,0.050000000745058,0.0487373359501361,290.0397033691406,297.1499938964844,293.1499938964844,0.0083009544759988,-413.2090148925781,301.3927001953125,0.5026816129684448,0.050000000745058,0.0359972305595874,289.7958679199219,297.1499938964844,293.1499938964844,0.0094579868018627,-606.552001953125,302.1849670410156,0.5026816129684448,0.050000000745058,0.0487373359501361,290.9025573730469,297.1499938964844,293.1499938964844,0.0057198493741452,-2008.0355224609373,299.1112060546875,0.5026816129684448,0.050000000745058,0.2311889380216598,292.00885009765625,291.1499938964844,250.6727600097656,250.1475524902344,279.13409423828125,290.896240234375,292.1479187011719,1.0,0.1732383221387863,0.2056002020835876,0.2056002020835876,0.99330472946167,1.0,-0.4931464493274688,0.0260285641998052,0.4671178758144378,-0.1183350533246994,0.0,0.0,0.792087197303772,36.12006759643555,25.0,758.0420532226562,-7526.1044921875,37.17512893676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4799194335937,307.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,23534.5390625,20160.0,0.0,0.0,0.2283839136362075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305459976196289,1.3054757118225098,-1.5671219443902373e-05,0.0,0.0002317806502105,0.0,0.0,266.2641296386719,0.0,0.0,0.0,0.7074211239814758,4.0,0.0,1.0
541260,290.1912841796875,297.1499938964844,293.1499938964844,0.0133700780570507,-671.9544677734375,302.4573059082031,0.5089102983474731,0.050000000745058,0.0461975000798702,290.1199645996094,297.1499938964844,293.1499938964844,0.0098546193912625,-608.9379272460938,302.7768859863281,0.5089102983474731,0.050000000745058,0.0486481934785842,290.0788879394531,297.1499938964844,293.1499938964844,0.0093151293694973,-435.3425903320313,302.4405212402344,0.5089102983474731,0.050000000745058,0.0359313897788524,289.8349304199219,297.1499938964844,293.1499938964844,0.010774309746921,-639.1287841796875,303.2787170410156,0.5089102983474731,0.050000000745058,0.0486481934785842,290.9395751953125,297.1499938964844,293.1499938964844,0.0061898683197796,-2101.08349609375,299.977783203125,0.5089102983474731,0.050000000745058,0.230766087770462,292.52227783203125,291.1499938964844,250.64979553222656,250.1272888183593,279.1143493652344,290.9338073730469,292.6299743652344,1.0,0.1689435392618179,0.2010565102100372,0.2010565102100372,0.9923712611198424,1.0,-0.4922443628311157,0.0250474158674478,0.4671969413757324,-0.1195329204201698,0.0,0.0,0.5735936760902405,33.85194396972656,25.0,600.5964965820312,-7395.68115234375,35.18364715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6065368652344,307.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,25266.41796875,20160.0,0.0,0.0,0.2335811406373977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338012099266052,0.8338111639022827,-9.935733032762071e-06,0.0,0.000237055166508,0.0,0.0,96.15185546875,0.0,0.0,0.0,0.5134577751159668,4.0,0.0,1.0
541320,290.1912841796875,297.1499938964844,293.1499938964844,0.0133700780570507,-671.9544677734375,302.4573059082031,0.5089102983474731,0.050000000745058,0.0461975000798702,290.1199645996094,297.1499938964844,293.1499938964844,0.0098546193912625,-608.9379272460938,302.7768859863281,0.5089102983474731,0.050000000745058,0.0486481934785842,290.0788879394531,297.1499938964844,293.1499938964844,0.0093151293694973,-435.3425903320313,302.4405212402344,0.5089102983474731,0.050000000745058,0.0359313897788524,289.8349304199219,297.1499938964844,293.1499938964844,0.010774309746921,-639.1287841796875,303.2787170410156,0.5089102983474731,0.050000000745058,0.0486481934785842,290.9395751953125,297.1499938964844,293.1499938964844,0.0061898683197796,-2101.08349609375,299.977783203125,0.5089102983474731,0.050000000745058,0.230766087770462,292.52227783203125,291.1499938964844,250.64979553222656,250.1272888183593,279.1143493652344,290.9338073730469,292.6299743652344,1.0,0.1689435392618179,0.2010565102100372,0.2010565102100372,0.9923712611198424,1.0,-0.4922443628311157,0.0250474158674478,0.4671969413757324,-0.1195329204201698,0.0,0.0,0.5735936760902405,33.85194396972656,25.0,600.5964965820312,-7395.68115234375,35.18364715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6065368652344,307.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,25266.41796875,20160.0,0.0,0.0,0.2335811406373977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338012099266052,0.8338111639022827,-9.935733032762071e-06,0.0,0.000237055166508,0.0,0.0,96.15185546875,0.0,0.0,0.0,0.5134577751159668,4.0,0.0,1.0
541380,290.2290344238281,297.1499938964844,293.1499938964844,0.0155466115102171,-706.1522216796875,303.35235595703125,0.5151468515396118,0.050000000745058,0.0461218915879726,290.1544189453125,297.1499938964844,293.1499938964844,0.0112203313037753,-646.01611328125,303.6859436035156,0.5151468515396118,0.050000000745058,0.0485685728490352,290.11395263671875,297.1499938964844,293.1499938964844,0.0106113301590085,-463.6490783691406,303.371826171875,0.5151468515396118,0.050000000745058,0.0358725823462009,289.8702392578125,297.1499938964844,293.1499938964844,0.018245818093419,-810.5026245117188,304.025390625,0.5346626043319702,0.0691109895706176,0.0533205904066562,290.9729309082031,297.1499938964844,293.1499938964844,0.0067394315265119,-2223.651611328125,300.70318603515625,0.5151468515396118,0.050000000745058,0.2303884029388427,292.8104553222656,291.1499938964844,250.6276397705078,250.1078491210937,279.0978088378906,290.9677734375,292.81866455078125,1.0,0.1655672788619995,0.1948205679655075,0.1948205679655075,0.9914377927780152,1.0,-0.4971329271793365,0.0240348614752292,0.4730980694293976,-0.1222895011305809,0.0,0.0,0.3288596272468567,31.8660831451416,28.0,104.0621109008789,-6490.14501953125,33.99222183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8953857421875,306.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,23521.23046875,20160.0,0.0,0.0,0.2323635071516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447097539901733,0.344715803861618,-6.076948466215981e-06,0.0,0.0002358194178668,0.0,0.0,20.47593879699707,0.0,0.0,0.0,0.3464290797710418,4.0,0.0,1.0
541440,290.2290344238281,297.1499938964844,293.1499938964844,0.0155466115102171,-706.1522216796875,303.35235595703125,0.5151468515396118,0.050000000745058,0.0461218915879726,290.1544189453125,297.1499938964844,293.1499938964844,0.0112203313037753,-646.01611328125,303.6859436035156,0.5151468515396118,0.050000000745058,0.0485685728490352,290.11395263671875,297.1499938964844,293.1499938964844,0.0106113301590085,-463.6490783691406,303.371826171875,0.5151468515396118,0.050000000745058,0.0358725823462009,289.8702392578125,297.1499938964844,293.1499938964844,0.018245818093419,-810.5026245117188,304.025390625,0.5346626043319702,0.0691109895706176,0.0533205904066562,290.9729309082031,297.1499938964844,293.1499938964844,0.0067394315265119,-2223.651611328125,300.70318603515625,0.5151468515396118,0.050000000745058,0.2303884029388427,292.8104553222656,291.1499938964844,250.6276397705078,250.1078491210937,279.0978088378906,290.9677734375,292.81866455078125,1.0,0.1655672788619995,0.1948205679655075,0.1948205679655075,0.9914377927780152,1.0,-0.4971329271793365,0.0240348614752292,0.4730980694293976,-0.1222895011305809,0.0,0.0,0.3288596272468567,31.8660831451416,28.0,104.0621109008789,-6490.14501953125,33.99222183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8953857421875,306.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,23521.23046875,20160.0,0.0,0.0,0.2323635071516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447097539901733,0.344715803861618,-6.076948466215981e-06,0.0,0.0002358194178668,0.0,0.0,20.47593879699707,0.0,0.0,0.0,0.3464290797710418,4.0,0.0,1.0
541500,290.2464904785156,297.1499938964844,293.1499938964844,0.0171487815678119,-733.3377685546875,303.77081298828125,0.5223309397697449,0.050000000745058,0.0460443198680877,290.1707763671875,297.1499938964844,293.1499938964844,0.0157207772135734,-749.790283203125,304.0593566894531,0.5229909420013428,0.0542334951460361,0.0486416295170784,290.13037109375,297.1499938964844,293.1499938964844,0.0115550905466079,-485.7467956542969,303.8087463378906,0.5223309397697449,0.050000000745058,0.0358122512698173,289.90594482421875,297.1499938964844,293.1499938964844,0.0315787233412265,-1133.532470703125,304.02252197265625,0.6399887204170227,0.1036753952503204,0.0830686092376709,290.9887084960937,297.1499938964844,293.1499938964844,0.0071073207072913,-2321.954833984375,300.99444580078125,0.5223309397697449,0.050000000745058,0.2300009131431579,292.7571716308594,291.1499938964844,250.61685180664065,250.09841918945312,279.19805908203125,290.9839172363281,292.6708984375,1.0,0.1651021540164947,0.2042805403470993,0.2042805403470993,0.990971028804779,1.0,-0.532283365726471,0.0278407018631696,0.5044426918029785,-0.1273169368505478,0.0,0.0,0.2259766459465026,30.057432174682617,28.0,-380.1895446777344,-5914.67578125,35.85654067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6214599609375,305.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,22051.615234375,19080.0,0.0,0.0,0.2288933396339416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166773825883865,0.2166827321052551,-5.35077970198472e-06,0.0,0.0002322976361028,0.0,0.0,10.87881088256836,0.0,0.0,0.0,0.2978831231594085,4.0,0.0,1.0
541560,290.2633056640625,297.1499938964844,293.1499938964844,0.0194825436919927,-781.5930786132812,304.0620422363281,0.5409537553787231,0.0603761933743953,0.0472133867442607,290.1952514648437,297.1499938964844,293.1499938964844,0.0229562409222126,-968.7374877929688,304.0614013671875,0.6139018535614014,0.087192490696907,0.0685648992657661,290.1465759277344,297.1499938964844,293.1499938964844,0.0133498813956975,-533.14013671875,304.0740661621094,0.546650230884552,0.0640103220939636,0.0376611277461051,289.9657592773437,297.1499938964844,293.1499938964844,0.0569533184170722,-1586.61962890625,303.9996337890625,0.7256408929824829,0.1330414563417434,0.1128710880875587,291.0052490234375,297.1499938964844,293.1499938964844,0.0076093487441539,-2472.087158203125,301.2193908691406,0.5348417162895203,0.050000000745058,0.229422390460968,292.4507751464844,291.1499938964844,250.6062774658203,250.0891876220703,279.3922119140625,291.0006408691406,292.2445678710937,1.0,0.1657040268182754,0.230372667312622,0.230372667312622,0.9905140995979308,1.0,-0.5948638319969177,0.0386573523283004,0.5562065243721008,-0.1316705644130706,0.0,0.0,0.1681611388921737,27.454322814941406,48.0,-1011.8988037109376,-5431.3388671875,39.82900238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3941955566406,304.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,20139.427734375,19080.0,0.0,0.0,0.2234620600938797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502482593059539,0.150253027677536,-4.778986294695642e-06,0.0,0.0002267855743411,0.0,0.0,6.6325788497924805,0.0,0.0,0.0,0.290668785572052,4.0,0.0,1.0
541620,290.37225341796875,297.1499938964844,293.1499938964844,0.0766707956790924,-1662.3887939453125,303.9957580566406,0.7309533357620239,0.1117130517959594,0.0911792740225792,290.3150329589844,297.1499938964844,293.1499938964844,0.0727793350815773,-1901.297119140625,304.008544921875,0.7862293720245361,0.1379185616970062,0.120086096227169,290.2381591796875,297.1499938964844,293.1499938964844,0.0587627477943897,-1209.8421630859375,304.0222473144531,0.7480896711349487,0.1217416748404502,0.0763821974396705,290.1133728027344,297.1499938964844,293.1499938964844,0.1065215319395065,-2570.002685546875,303.9674377441406,0.868186891078949,0.1838308721780777,0.1628204733133316,291.0487670898437,297.1499938964844,293.1499938964844,0.0091283237561583,-2936.85546875,301.5090026855469,0.5758774876594543,0.050000000745058,0.2280437797307968,291.001953125,291.1499938964844,250.585678100586,250.0712890625,280.2695617675781,291.0437316894531,290.7931823730469,1.0,0.178545206785202,0.3842105567455292,0.3842105567455292,0.9896001815795898,1.0,-0.814204216003418,0.153143897652626,0.6610602736473083,-0.0627128109335899,0.0,0.0,0.2775967419147491,22.10394096374512,51.0,-1662.0128173828125,-6579.35009765625,61.37638473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06201171875,304.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,19005.705078125,19080.0,0.0,0.0,0.2064663916826248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672053188085556,0.1672098785638809,-4.554831321001984e-06,0.0,0.0002095371310133,0.0,0.0,7.07344913482666,0.0,0.0,0.0,0.28846475481987,4.0,0.0,1.0
