time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.37225341796875,297.1499938964844,293.1499938964844,0.0766707956790924,-1662.3887939453125,303.9957580566406,0.7309533357620239,0.1117130517959594,0.0911792740225792,290.3150329589844,297.1499938964844,293.1499938964844,0.0727793350815773,-1901.297119140625,304.008544921875,0.7862293720245361,0.1379185616970062,0.120086096227169,290.2381591796875,297.1499938964844,293.1499938964844,0.0587627477943897,-1209.8421630859375,304.0222473144531,0.7480896711349487,0.1217416748404502,0.0763821974396705,290.1133728027344,297.1499938964844,293.1499938964844,0.1065215319395065,-2570.002685546875,303.9674377441406,0.868186891078949,0.1838308721780777,0.1628204733133316,291.0487670898437,297.1499938964844,293.1499938964844,0.0091283237561583,-2936.85546875,301.5090026855469,0.5758774876594543,0.050000000745058,0.2280437797307968,291.001953125,291.1499938964844,250.585678100586,250.0712890625,280.2695617675781,291.0437316894531,290.7931823730469,1.0,0.178545206785202,0.3842105567455292,0.3842105567455292,0.9896001815795898,1.0,-0.814204216003418,0.153143897652626,0.6610602736473083,-0.0627128109335899,0.0,0.0,0.2775967419147491,22.10394096374512,51.0,-1662.0128173828125,-6579.35009765625,61.37638473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06201171875,304.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,19005.705078125,19080.0,0.0,0.0,0.2064663916826248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672053188085556,0.1672098785638809,-4.554831321001984e-06,0.0,0.0002095371310133,0.0,0.0,7.07344913482666,0.0,0.0,0.0,0.28846475481987,4.0,0.0,1.0
541740,290.5458679199219,297.1499938964844,293.1499938964844,0.1189085990190506,-2350.966064453125,303.9778137207031,0.8557713031768799,0.1469238996505737,0.1248739436268806,290.4726867675781,297.1499938964844,293.1499938964844,0.1090423315763473,-2622.3359375,303.99615478515625,0.914490520954132,0.1778211146593094,0.1595806181430816,290.3811340332031,297.1499938964844,293.1499938964844,0.0991079956293106,-1793.47314453125,303.998779296875,0.8899505138397217,0.1665673106908798,0.1091227009892463,290.26922607421875,297.1499938964844,293.1499938964844,0.1477552950382232,-3345.479248046875,303.9609069824219,0.9940881133079528,0.229175180196762,0.2036608308553695,291.11444091796875,297.1499938964844,293.1499938964844,0.0103092221543192,-3203.48193359375,301.9794311523437,0.6131780743598938,0.050000000745058,0.2271561920642852,290.40191650390625,291.1499938964844,250.5658569335937,250.0541076660156,279.9327087402344,291.1088256835937,290.3893127441406,1.0,0.1940776109695434,0.4623924195766449,0.4623924195766449,0.9886863231658936,1.0,-0.9901480674743652,0.274050772190094,0.7160972952842712,0.0257945377379655,0.0,0.0,0.43391153216362,19.3450927734375,39.0,-661.3283081054688,-9870.025390625,87.71942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.642578125,307.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18313.03125,18000.0,0.0,0.0,0.1951742768287658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185136914253235,0.3185184895992279,-4.802776857104618e-06,0.0,0.0001980770757654,0.0,0.0,15.0401029586792,0.0,0.0,0.0,0.3030734956264496,4.0,0.0,1.0
541800,290.5458679199219,297.1499938964844,293.1499938964844,0.1189085990190506,-2350.966064453125,303.9778137207031,0.8557713031768799,0.1469238996505737,0.1248739436268806,290.4726867675781,297.1499938964844,293.1499938964844,0.1090423315763473,-2622.3359375,303.99615478515625,0.914490520954132,0.1778211146593094,0.1595806181430816,290.3811340332031,297.1499938964844,293.1499938964844,0.0991079956293106,-1793.47314453125,303.998779296875,0.8899505138397217,0.1665673106908798,0.1091227009892463,290.26922607421875,297.1499938964844,293.1499938964844,0.1477552950382232,-3345.479248046875,303.9609069824219,0.9940881133079528,0.229175180196762,0.2036608308553695,291.11444091796875,297.1499938964844,293.1499938964844,0.0103092221543192,-3203.48193359375,301.9794311523437,0.6131780743598938,0.050000000745058,0.2271561920642852,290.40191650390625,291.1499938964844,250.5658569335937,250.0541076660156,279.9327087402344,291.1088256835937,290.3893127441406,1.0,0.1940776109695434,0.4623924195766449,0.4623924195766449,0.9886863231658936,1.0,-0.9901480674743652,0.274050772190094,0.7160972952842712,0.0257945377379655,0.0,0.0,0.43391153216362,19.3450927734375,39.0,-661.3283081054688,-9870.025390625,87.71942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.642578125,307.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18313.03125,18000.0,0.0,0.0,0.1951742768287658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185136914253235,0.3185184895992279,-4.802776857104618e-06,0.0,0.0001980770757654,0.0,0.0,15.0401029586792,0.0,0.0,0.0,0.3030734956264496,4.0,0.0,1.0
541860,290.720458984375,297.1499938964844,293.1499938964844,0.154611274600029,-2890.259765625,303.9759521484375,0.9337590932846068,0.1774990707635879,0.1531335860490799,290.6363220214844,297.1499938964844,293.1499938964844,0.1391024738550186,-3187.472412109375,303.99755859375,0.9919320344924928,0.2124819010496139,0.1933710724115371,290.5302124023437,297.1499938964844,293.1499938964844,0.1327546387910843,-2268.5693359375,303.99334716796875,0.9819189310073853,0.2064965963363647,0.1376692056655883,290.3555908203125,297.1499938964844,293.1499938964844,0.1280618011951446,-2972.53076171875,304.05535888671875,0.9706348776817322,0.2844444811344147,0.1795238852500915,291.19207763671875,297.1499938964844,293.1499938964844,0.0112395966425538,-3354.10595703125,302.4998474121094,0.6217983365058899,0.050000000745058,0.2269725650548935,290.3512878417969,291.1499938964844,250.5467834472656,250.03765869140625,279.4923400878906,291.18658447265625,290.36083984375,1.0,0.2035101503133773,0.4717002213001251,0.4717002213001251,0.990745484828949,1.0,-1.0688670873641968,0.3082257211208343,0.7606413960456848,0.0453205294907093,0.0,0.0,0.5458914637565613,19.35482788085937,59.0,-137.26499938964844,-11741.8349609375,104.62190246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8330993652344,307.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,16867.744140625,18000.0,0.0,0.0,0.1986453831195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665708839893341,0.4665760099887848,-5.1422498472675215e-06,0.0,0.0002015998179558,0.0,0.0,25.43712043762207,0.0,0.0,0.0,0.355334609746933,4.0,0.0,1.0
541920,290.720458984375,297.1499938964844,293.1499938964844,0.154611274600029,-2890.259765625,303.9759521484375,0.9337590932846068,0.1774990707635879,0.1531335860490799,290.6363220214844,297.1499938964844,293.1499938964844,0.1391024738550186,-3187.472412109375,303.99755859375,0.9919320344924928,0.2124819010496139,0.1933710724115371,290.5302124023437,297.1499938964844,293.1499938964844,0.1327546387910843,-2268.5693359375,303.99334716796875,0.9819189310073853,0.2064965963363647,0.1376692056655883,290.3555908203125,297.1499938964844,293.1499938964844,0.1280618011951446,-2972.53076171875,304.05535888671875,0.9706348776817322,0.2844444811344147,0.1795238852500915,291.19207763671875,297.1499938964844,293.1499938964844,0.0112395966425538,-3354.10595703125,302.4998474121094,0.6217983365058899,0.050000000745058,0.2269725650548935,290.3512878417969,291.1499938964844,250.5467834472656,250.03765869140625,279.4923400878906,291.18658447265625,290.36083984375,1.0,0.2035101503133773,0.4717002213001251,0.4717002213001251,0.990745484828949,1.0,-1.0688670873641968,0.3082257211208343,0.7606413960456848,0.0453205294907093,0.0,0.0,0.5458914637565613,19.35482788085937,59.0,-137.26499938964844,-11741.8349609375,104.62190246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8330993652344,307.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,16867.744140625,18000.0,0.0,0.0,0.1986453831195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665708839893341,0.4665760099887848,-5.1422498472675215e-06,0.0,0.0002015998179558,0.0,0.0,25.43712043762207,0.0,0.0,0.0,0.355334609746933,4.0,0.0,1.0
541980,290.8876647949219,297.1499938964844,293.1499938964844,0.1870131492614746,-3351.230712890625,303.97998046875,0.9583109021186828,0.2051407992839813,0.1786225736141204,290.76776123046875,297.1499938964844,293.1499938964844,0.1490962654352188,-3360.85791015625,304.0287475585937,0.9847766757011414,0.2494504451751709,0.2048691362142563,290.6607971191406,297.1499938964844,293.1499938964844,0.148901954293251,-2480.90478515625,304.0198059082031,0.9847766757011414,0.2462759017944336,0.1513156443834304,290.4222717285156,297.1499938964844,293.1499938964844,0.1496414244174957,-3366.212158203125,304.0502319335937,0.9847766757011414,0.3418315351009369,0.2048691362142563,291.26953125,297.1499938964844,293.1499938964844,0.0121455788612365,-3470.060302734375,303.0055236816406,0.6044729351997375,0.050000000745058,0.2273375988006591,290.45074462890625,291.1499938964844,250.52842712402344,250.02186584472656,279.2884826660156,291.2646484375,290.4542541503906,1.0,0.2213852256536483,0.4742096960544586,0.4742096960544586,0.9928047060966492,1.0,-1.1605901718139648,0.3416959941387176,0.8188941478729248,0.0611065477132797,0.0,0.0,0.6319364309310913,22.53550148010254,79.0,46.91951370239258,-13093.9140625,133.3468475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4644470214844,307.4581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,16592.021484375,18000.0,0.0,0.0,0.2122323215007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276576519012451,0.627663791179657,-6.144560757093132e-06,0.0,0.0002153888199245,0.0,0.0,43.94105911254883,0.0,0.0,0.0,0.4128399789333343,4.0,0.0,1.0
542040,290.8876647949219,297.1499938964844,293.1499938964844,0.1870131492614746,-3351.230712890625,303.97998046875,0.9583109021186828,0.2051407992839813,0.1786225736141204,290.76776123046875,297.1499938964844,293.1499938964844,0.1490962654352188,-3360.85791015625,304.0287475585937,0.9847766757011414,0.2494504451751709,0.2048691362142563,290.6607971191406,297.1499938964844,293.1499938964844,0.148901954293251,-2480.90478515625,304.0198059082031,0.9847766757011414,0.2462759017944336,0.1513156443834304,290.4222717285156,297.1499938964844,293.1499938964844,0.1496414244174957,-3366.212158203125,304.0502319335937,0.9847766757011414,0.3418315351009369,0.2048691362142563,291.26953125,297.1499938964844,293.1499938964844,0.0121455788612365,-3470.060302734375,303.0055236816406,0.6044729351997375,0.050000000745058,0.2273375988006591,290.45074462890625,291.1499938964844,250.52842712402344,250.02186584472656,279.2884826660156,291.2646484375,290.4542541503906,1.0,0.2213852256536483,0.4742096960544586,0.4742096960544586,0.9928047060966492,1.0,-1.1605901718139648,0.3416959941387176,0.8188941478729248,0.0611065477132797,0.0,0.0,0.6319364309310913,22.53550148010254,79.0,46.91951370239258,-13093.9140625,133.3468475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4644470214844,307.4581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,16592.021484375,18000.0,0.0,0.0,0.2122323215007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276576519012451,0.627663791179657,-6.144560757093132e-06,0.0,0.0002153888199245,0.0,0.0,43.94105911254883,0.0,0.0,0.0,0.4128399789333343,4.0,0.0,1.0
542100,290.9678955078125,297.1499938964844,293.1499938964844,0.2034021466970443,-3577.88134765625,303.9810791015625,0.9635827541351318,0.2180426269769668,0.1905066519975662,290.83209228515625,297.1499938964844,293.1499938964844,0.1629429310560226,-3608.7607421875,304.0255432128906,0.9906724095344543,0.2670003771781921,0.2198122590780258,290.71636962890625,297.1499938964844,293.1499938964844,0.1627430915832519,-2663.999267578125,304.0181884765625,0.9906724095344543,0.2669035792350769,0.1623525768518448,290.4695129394531,297.1499938964844,293.1499938964844,0.1634259074926376,-3613.3935546875,304.043212890625,0.9906724095344543,0.3671174645423889,0.2198122590780258,291.30743408203125,297.1499938964844,293.1499938964844,0.0126879094168543,-3542.156494140625,303.24285888671875,0.5938661098480225,0.050000000745058,0.227577269077301,290.4406433105469,291.1499938964844,250.51953125,250.0142364501953,279.22802734375,291.3028564453125,290.4338073730469,1.0,0.2331454902887344,0.4735016822814941,0.4735016822814941,0.9938343167304992,1.0,-1.2241463661193848,0.3628595471382141,0.8612868189811707,0.070074625313282,0.0,0.0,0.6799502968788147,24.731109619140625,79.0,-6.047718048095703,-13736.9765625,155.77589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6900939941406,307.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,16361.068359375,18000.0,0.0,0.0,0.2221148908138275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7144849300384521,0.7144917249679565,-6.799986294936389e-06,0.0,0.0002254183782497,0.0,0.0,57.28919982910156,0.0,0.0,0.0,0.447518914937973,4.0,0.0,1.0
542160,291.0458984375,297.1499938964844,293.1499938964844,0.2201101183891296,-3805.077880859375,303.9814147949219,0.9638183116912842,0.2303673923015594,0.2018803358078003,290.8996887207031,297.1499938964844,293.1499938964844,0.1800379604101181,-3910.07470703125,304.0170288085937,0.9956311583518982,0.2830906808376312,0.2373509258031845,290.7763977050781,297.1499938964844,293.1499938964844,0.1798551231622696,-2886.70556640625,304.010986328125,0.9956311583518982,0.2859450280666351,0.1753065884113311,290.5233459472656,297.1499938964844,293.1499938964844,0.1804796755313873,-3914.196044921875,304.0315856933594,0.9956311583518982,0.3905050754547119,0.2373509258031845,291.3453369140625,297.1499938964844,293.1499938964844,0.0133049357682466,-3624.356201171875,303.47100830078125,0.5810907483100891,0.050000000745058,0.2278914898633957,290.3881225585937,291.1499938964844,250.51080322265625,250.0067443847656,279.1839904785156,291.34100341796875,290.3753967285156,1.0,0.2466039210557937,0.4718354344367981,0.4718354344367981,0.9942576885223388,1.0,-1.2958205938339231,0.3862215876579284,0.9095990061759948,0.0794251561164856,0.0,0.0,0.7358232736587524,27.50057029724121,99.0,-81.01032257080078,-14407.3779296875,184.3020172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87841796875,306.64312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,16005.759765625,18000.0,0.0,0.0,0.2339614629745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158245086669922,0.8158321976661682,-7.661360541533213e-06,0.0,0.0002374411415075,0.0,0.0,76.38089752197266,0.0,0.0,0.0,0.4901887774467468,4.0,0.0,1.0
542220,291.19586181640625,297.1499938964844,293.1499938964844,0.2544734179973602,-4261.10791015625,303.9802551269531,0.9501284956932068,0.2532609701156616,0.2231144309043884,291.0482788085937,297.1499938964844,293.1499938964844,0.2228194624185562,-4642.16943359375,303.98974609375,0.9990000128746032,0.3100193440914154,0.2781048715114593,290.91143798828125,297.1499938964844,293.1499938964844,0.2226645350456237,-3427.685791015625,303.98565673828125,0.9990000128746032,0.3187459409236908,0.2054073214530944,290.64898681640625,297.1499938964844,293.1499938964844,0.2231935560703277,-4645.44970703125,303.9996032714844,0.9990000128746032,0.4316250681877136,0.2781048715114593,291.4232482910156,297.1499938964844,293.1499938964844,0.0147833852097392,-3814.723876953125,303.9027099609375,0.5495760440826416,0.050000000745058,0.2288331389427185,290.1847839355469,291.1499938964844,250.493881225586,249.99224853515625,279.128662109375,291.4192199707031,290.1620483398437,1.0,0.2778490781784057,0.4666400551795959,0.4666400551795959,0.995104432106018,1.0,-1.4563987255096436,0.4377552270889282,1.018643498420715,0.0989678651094436,0.0,0.0,0.8765625953674316,35.218841552734375,119.0,-254.4723052978516,-15716.1298828125,262.8544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2064819335937,305.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,15356.1044921875,18000.0,0.0,0.0,0.263108491897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0535099506378174,1.0535202026367188,-1.0212532288278451e-05,0.0,0.0002670216781552,0.0,0.0,140.00115966796875,0.0,0.0,0.0,0.597161054611206,4.0,0.0,1.0
542280,291.19586181640625,297.1499938964844,293.1499938964844,0.2544734179973602,-4261.10791015625,303.9802551269531,0.9501284956932068,0.2532609701156616,0.2231144309043884,291.0482788085937,297.1499938964844,293.1499938964844,0.2228194624185562,-4642.16943359375,303.98974609375,0.9990000128746032,0.3100193440914154,0.2781048715114593,290.91143798828125,297.1499938964844,293.1499938964844,0.2226645350456237,-3427.685791015625,303.98565673828125,0.9990000128746032,0.3187459409236908,0.2054073214530944,290.64898681640625,297.1499938964844,293.1499938964844,0.2231935560703277,-4645.44970703125,303.9996032714844,0.9990000128746032,0.4316250681877136,0.2781048715114593,291.4232482910156,297.1499938964844,293.1499938964844,0.0147833852097392,-3814.723876953125,303.9027099609375,0.5495760440826416,0.050000000745058,0.2288331389427185,290.1847839355469,291.1499938964844,250.493881225586,249.99224853515625,279.128662109375,291.4192199707031,290.1620483398437,1.0,0.2778490781784057,0.4666400551795959,0.4666400551795959,0.995104432106018,1.0,-1.4563987255096436,0.4377552270889282,1.018643498420715,0.0989678651094436,0.0,0.0,0.8765625953674316,35.218841552734375,119.0,-254.4723052978516,-15716.1298828125,262.8544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2064819335937,305.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,15356.1044921875,18000.0,0.0,0.0,0.263108491897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0535099506378174,1.0535202026367188,-1.0212532288278451e-05,0.0,0.0002670216781552,0.0,0.0,140.00115966796875,0.0,0.0,0.0,0.597161054611206,4.0,0.0,1.0
542340,291.3386535644531,297.1499938964844,293.1499938964844,0.2910390198230743,-4732.2060546875,303.9757995605469,0.926344871520996,0.2738133668899536,0.2423205524682998,291.2052307128906,297.1499938964844,293.1499938964844,0.2623136341571808,-5289.6953125,303.97900390625,0.9891625642776488,0.3314228057861328,0.3090447783470154,291.0643920898437,297.1499938964844,293.1499938964844,0.2738692760467529,-4047.777099609375,303.9560852050781,0.998492956161499,0.3444888293743133,0.2368697375059127,290.7945861816406,297.1499938964844,293.1499938964844,0.2763643860816955,-5517.6865234375,303.96173095703125,0.9990000128746032,0.4655156135559082,0.3227646350860595,291.5068359375,297.1499938964844,293.1499938964844,0.0210449825972318,-4498.33837890625,304.1313781738281,0.5379577875137329,0.0607160367071628,0.2522146701812744,289.8294677734375,291.1499938964844,250.47764587402344,249.9783477783203,279.0982666015625,291.5027160644531,289.7956237792969,1.0,0.3135897815227508,0.4598779380321502,0.4598779380321502,0.995951235294342,1.0,-1.6360234022140503,0.4950773417949676,1.1409460306167605,0.1192388907074928,0.0,0.0,1.0,45.77217864990234,139.0,-466.1615905761719,-16790.48828125,376.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62322998046875,304.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,15835.861328125,19080.0,0.0,0.0,0.2979481816291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2726025581359863,1.272615909576416,-1.3415775356406812e-05,0.0,0.0003023795434273,0.0,0.0,229.6284637451172,0.0,0.0,0.0,0.7144599556922913,4.0,0.0,1.0
542400,291.3386535644531,297.1499938964844,293.1499938964844,0.2910390198230743,-4732.2060546875,303.9757995605469,0.926344871520996,0.2738133668899536,0.2423205524682998,291.2052307128906,297.1499938964844,293.1499938964844,0.2623136341571808,-5289.6953125,303.97900390625,0.9891625642776488,0.3314228057861328,0.3090447783470154,291.0643920898437,297.1499938964844,293.1499938964844,0.2738692760467529,-4047.777099609375,303.9560852050781,0.998492956161499,0.3444888293743133,0.2368697375059127,290.7945861816406,297.1499938964844,293.1499938964844,0.2763643860816955,-5517.6865234375,303.96173095703125,0.9990000128746032,0.4655156135559082,0.3227646350860595,291.5068359375,297.1499938964844,293.1499938964844,0.0210449825972318,-4498.33837890625,304.1313781738281,0.5379577875137329,0.0607160367071628,0.2522146701812744,289.8294677734375,291.1499938964844,250.47764587402344,249.9783477783203,279.0982666015625,291.5027160644531,289.7956237792969,1.0,0.3135897815227508,0.4598779380321502,0.4598779380321502,0.995951235294342,1.0,-1.6360234022140503,0.4950773417949676,1.1409460306167605,0.1192388907074928,0.0,0.0,1.0,45.77217864990234,139.0,-466.1615905761719,-16790.48828125,376.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62322998046875,304.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,15835.861328125,19080.0,0.0,0.0,0.2979481816291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2726025581359863,1.272615909576416,-1.3415775356406812e-05,0.0,0.0003023795434273,0.0,0.0,229.6284637451172,0.0,0.0,0.0,0.7144599556922913,4.0,0.0,1.0
542460,291.4763488769531,297.1499938964844,293.1499938964844,0.3323119878768921,-5249.8974609375,303.9648742675781,0.9131606817245485,0.2917861044406891,0.2592456936836242,291.3395690917969,297.1499938964844,293.1499938964844,0.2998219132423401,-5886.873046875,303.9730224609375,0.9780746698379515,0.3534303307533264,0.3299102485179901,291.2026062011719,297.1499938964844,293.1499938964844,0.31526780128479,-4528.869140625,303.9512023925781,0.989918053150177,0.369274765253067,0.254180759191513,290.9382629394531,297.1499938964844,293.1499938964844,0.3309118449687958,-6376.9375,303.9319152832031,0.9990000128746032,0.4960693120956421,0.3583960235118866,291.6207580566406,297.1499938964844,293.1499938964844,0.0384632125496864,-6176.17626953125,304.108642578125,0.5856325030326843,0.079323299229145,0.3446342349052429,289.2273864746094,291.1499938964844,250.46209716796875,249.96502685546875,279.08087158203125,291.61578369140625,289.1812744140625,1.0,0.3537918627262115,0.4518652558326721,0.4518652558326721,0.9975707530975342,1.0,-1.855918288230896,0.5657324194908142,1.2901859283447266,0.1435127407312393,0.0,0.0,1.0,57.03772735595703,159.0,-770.0631713867188,-17633.68359375,543.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29571533203125,303.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18239.53125,19080.0,0.0,0.0,0.3361053168773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373622179031372,1.3736377954483032,-1.5582667401758954e-05,0.0,0.0003411041689105,0.0,0.0,288.1765441894531,0.0,0.0,0.0,0.7512587904930115,4.0,0.0,1.0
542520,291.4763488769531,297.1499938964844,293.1499938964844,0.3323119878768921,-5249.8974609375,303.9648742675781,0.9131606817245485,0.2917861044406891,0.2592456936836242,291.3395690917969,297.1499938964844,293.1499938964844,0.2998219132423401,-5886.873046875,303.9730224609375,0.9780746698379515,0.3534303307533264,0.3299102485179901,291.2026062011719,297.1499938964844,293.1499938964844,0.31526780128479,-4528.869140625,303.9512023925781,0.989918053150177,0.369274765253067,0.254180759191513,290.9382629394531,297.1499938964844,293.1499938964844,0.3309118449687958,-6376.9375,303.9319152832031,0.9990000128746032,0.4960693120956421,0.3583960235118866,291.6207580566406,297.1499938964844,293.1499938964844,0.0384632125496864,-6176.17626953125,304.108642578125,0.5856325030326843,0.079323299229145,0.3446342349052429,289.2273864746094,291.1499938964844,250.46209716796875,249.96502685546875,279.08087158203125,291.61578369140625,289.1812744140625,1.0,0.3537918627262115,0.4518652558326721,0.4518652558326721,0.9975707530975342,1.0,-1.855918288230896,0.5657324194908142,1.2901859283447266,0.1435127407312393,0.0,0.0,1.0,57.03772735595703,159.0,-770.0631713867188,-17633.68359375,543.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29571533203125,303.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18239.53125,19080.0,0.0,0.0,0.3361053168773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373622179031372,1.3736377954483032,-1.5582667401758954e-05,0.0,0.0003411041689105,0.0,0.0,288.1765441894531,0.0,0.0,0.0,0.7512587904930115,4.0,0.0,1.0
542580,291.6088256835937,297.1499938964844,293.1499938964844,0.3759225010871887,-5777.85986328125,303.9540405273437,0.8844126462936401,0.3073198497295379,0.2740959525108337,291.4631652832031,297.1499938964844,293.1499938964844,0.3421674966812134,-6540.92724609375,303.9615173339844,0.9496793150901794,0.3742281794548034,0.3503096997737884,291.33203125,297.1499938964844,293.1499938964844,0.3617879748344421,-5052.53076171875,303.9400329589844,0.9653289318084716,0.3923697173595428,0.2709726095199585,291.1041259765625,297.1499938964844,293.1499938964844,0.4183241724967956,-7700.357421875,303.8582763671875,0.9990000128746032,0.5185524225234985,0.4152161777019501,291.7552185058594,297.1499938964844,293.1499938964844,0.0559262819588184,-7638.44873046875,304.093994140625,0.5892401933670044,0.0908395871520042,0.4056205153465271,288.528076171875,291.1499938964844,250.4471893310547,249.95225524902344,279.0833435058594,291.75030517578125,288.4894104003906,1.0,0.3955344557762146,0.4452186226844787,0.4452186226844787,0.9991902709007264,1.0,-2.059882879257202,0.632198691368103,1.4276841878890991,0.1659783869981765,0.0,0.0,1.0,73.85735321044922,179.0,-888.3047485351562,-18215.267578125,756.0165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3883056640625,302.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18846.103515625,19080.0,0.0,0.0,0.374561071395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3962846994400024,1.3963007926940918,-1.6101030269055627e-05,0.0,0.000380131881684,0.0,0.0,302.6758728027344,0.0,0.0,0.0,0.762628436088562,4.0,0.0,1.0
542640,291.6088256835937,297.1499938964844,293.1499938964844,0.3759225010871887,-5777.85986328125,303.9540405273437,0.8844126462936401,0.3073198497295379,0.2740959525108337,291.4631652832031,297.1499938964844,293.1499938964844,0.3421674966812134,-6540.92724609375,303.9615173339844,0.9496793150901794,0.3742281794548034,0.3503096997737884,291.33203125,297.1499938964844,293.1499938964844,0.3617879748344421,-5052.53076171875,303.9400329589844,0.9653289318084716,0.3923697173595428,0.2709726095199585,291.1041259765625,297.1499938964844,293.1499938964844,0.4183241724967956,-7700.357421875,303.8582763671875,0.9990000128746032,0.5185524225234985,0.4152161777019501,291.7552185058594,297.1499938964844,293.1499938964844,0.0559262819588184,-7638.44873046875,304.093994140625,0.5892401933670044,0.0908395871520042,0.4056205153465271,288.528076171875,291.1499938964844,250.4471893310547,249.95225524902344,279.0833435058594,291.75030517578125,288.4894104003906,1.0,0.3955344557762146,0.4452186226844787,0.4452186226844787,0.9991902709007264,1.0,-2.059882879257202,0.632198691368103,1.4276841878890991,0.1659783869981765,0.0,0.0,1.0,73.85735321044922,179.0,-888.3047485351562,-18215.267578125,756.0165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3883056640625,302.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18846.103515625,19080.0,0.0,0.0,0.374561071395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3962846994400024,1.3963007926940918,-1.6101030269055627e-05,0.0,0.000380131881684,0.0,0.0,302.6758728027344,0.0,0.0,0.0,0.762628436088562,4.0,0.0,1.0
542700,291.672607421875,297.1499938964844,293.1499938964844,0.3970314264297485,-6025.5283203125,303.9513244628906,0.8688584566116333,0.3143156766891479,0.2808573544025421,291.5224914550781,297.1499938964844,293.1499938964844,0.3631150126457214,-6855.4404296875,303.9577331542969,0.9319268465042114,0.383944034576416,0.359963595867157,291.3953552246094,297.1499938964844,293.1499938964844,0.3846167922019958,-5302.00341796875,303.9367370605469,0.9489107728004456,0.4029606878757477,0.2787670195102691,291.1992492675781,297.1499938964844,293.1499938964844,0.4705565869808197,-8461.22265625,303.8163452148437,0.9990000128746032,0.5257986783981323,0.448339581489563,291.8252868652344,297.1499938964844,293.1499938964844,0.0622291751205921,-8202.30859375,304.0927429199219,0.5834375023841858,0.094750091433525,0.4270239770412445,288.2135009765625,291.1499938964844,250.4399871826172,249.94607543945312,279.0880432128906,291.8205871582031,288.18048095703125,1.0,0.4162449836730957,0.4424685835838318,0.4424685835838318,1.0,1.0,-2.154447793960572,0.6633864641189575,1.491061449050903,0.1764944195747375,0.0,0.0,1.0,84.06365966796875,179.0,-864.4638671875,-18506.97265625,877.0881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1008605957031,301.9432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18957.06640625,20160.0,0.0,0.0,0.3932638764381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003891944885254,1.4004054069519043,-1.619583235878963e-05,0.0,0.0003991128469351,0.0,0.0,305.3529968261719,0.0,0.0,0.0,0.7796875238418579,4.0,0.0,1.0
542760,291.7345275878906,297.1499938964844,293.1499938964844,0.4166954457759857,-6250.93359375,303.9517517089844,0.8542240262031555,0.3208693563938141,0.2872322797775268,291.58026123046875,297.1499938964844,293.1499938964844,0.3828199803829193,-7145.15625,303.9569091796875,0.914599597454071,0.3932164907455444,0.3692240118980407,291.4574584960937,297.1499938964844,293.1499938964844,0.4060229659080505,-5530.900390625,303.9366455078125,0.9318254590034484,0.4129897356033325,0.2861694097518921,291.3003234863281,297.1499938964844,293.1499938964844,0.5252583622932434,-9236.0224609375,303.7776184082031,0.9990000128746032,0.5306702256202698,0.4827096164226532,291.8947448730469,297.1499938964844,293.1499938964844,0.0673825144767761,-8674.4453125,304.09381103515625,0.5756085515022278,0.0978903621435165,0.4444426298141479,287.9555969238281,291.1499938964844,250.4329376220703,249.94000244140625,279.0934143066406,291.8902893066406,287.9301452636719,1.0,0.4365712404251098,0.440041720867157,0.440041720867157,1.0,1.0,-2.2443246841430664,0.6932529807090759,1.5510717630386353,0.186582326889038,0.0,0.0,1.0,95.1734619140625,199.0,-776.1566772460938,-18911.388671875,1006.7164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9017333984375,301.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,19757.4921875,20160.0,0.0,0.0,0.4115665256977081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296479225158691,1.4296648502349854,-1.687966869212687e-05,0.0,0.0004176877264399,0.0,0.0,324.8952941894531,0.0,0.0,0.0,0.781107485294342,4.0,0.0,1.0
542820,291.8516540527344,297.1499938964844,293.1499938964844,0.4526903927326202,-6651.5654296875,303.9581298828125,0.8198480606079102,0.3329754769802093,0.2993057072162628,291.6898498535156,297.1499938964844,293.1499938964844,0.4192635118961334,-7666.6630859375,303.9608154296875,0.8757866621017456,0.4107566475868225,0.3870214819908142,291.5758361816406,297.1499938964844,293.1499938964844,0.4454988241195678,-5941.40966796875,303.9422607421875,0.8906097412109375,0.4318607747554779,0.3002682626247406,291.4829406738281,297.1499938964844,293.1499938964844,0.5844271779060364,-10002.7373046875,303.80792236328125,0.9674652814865112,0.5403545498847961,0.5096656680107117,292.0253601074219,297.1499938964844,293.1499938964844,0.0758865773677825,-9469.7451171875,304.0984191894531,0.5508317947387695,0.1031852141022682,0.4740573465824127,287.5758972167969,291.1499938964844,250.4193115234375,249.92825317382807,279.1142578125,292.0216064453125,287.5626525878906,1.0,0.473347395658493,0.4374492168426513,0.4374492168426513,1.0,1.0,-2.365195274353028,0.7342905402183533,1.6309046745300293,0.2014840245246887,0.0,0.0,1.0,124.3062973022461,217.0,-553.5125732421875,-19428.98046875,1253.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.78692626953125,301.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20050.904296875,20160.0,0.0,0.0,0.4460728466510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402244091033936,1.4402415752410889,-1.7130345440818928e-05,0.0,0.0004527072305791,0.0,0.0,332.1595153808594,0.0,0.0,0.0,0.7864072918891907,4.0,0.0,1.0
542880,291.8516540527344,297.1499938964844,293.1499938964844,0.4526903927326202,-6651.5654296875,303.9581298828125,0.8198480606079102,0.3329754769802093,0.2993057072162628,291.6898498535156,297.1499938964844,293.1499938964844,0.4192635118961334,-7666.6630859375,303.9608154296875,0.8757866621017456,0.4107566475868225,0.3870214819908142,291.5758361816406,297.1499938964844,293.1499938964844,0.4454988241195678,-5941.40966796875,303.9422607421875,0.8906097412109375,0.4318607747554779,0.3002682626247406,291.4829406738281,297.1499938964844,293.1499938964844,0.5844271779060364,-10002.7373046875,303.80792236328125,0.9674652814865112,0.5403545498847961,0.5096656680107117,292.0253601074219,297.1499938964844,293.1499938964844,0.0758865773677825,-9469.7451171875,304.0984191894531,0.5508317947387695,0.1031852141022682,0.4740573465824127,287.5758972167969,291.1499938964844,250.4193115234375,249.92825317382807,279.1142578125,292.0216064453125,287.5626525878906,1.0,0.473347395658493,0.4374492168426513,0.4374492168426513,1.0,1.0,-2.365195274353028,0.7342905402183533,1.6309046745300293,0.2014840245246887,0.0,0.0,1.0,124.3062973022461,217.0,-553.5125732421875,-19428.98046875,1253.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.78692626953125,301.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20050.904296875,20160.0,0.0,0.0,0.4460728466510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402244091033936,1.4402415752410889,-1.7130345440818928e-05,0.0,0.0004527072305791,0.0,0.0,332.1595153808594,0.0,0.0,0.0,0.7864072918891907,4.0,0.0,1.0
542940,291.9603576660156,297.1499938964844,293.1499938964844,0.482607364654541,-6971.2744140625,303.97235107421875,0.7963977456092834,0.3438122272491455,0.310162216424942,291.7920227050781,297.1499938964844,293.1499938964844,0.4502640068531036,-8094.70654296875,303.9723205566406,0.8524601459503174,0.4270192980766296,0.4035458564758301,291.68572998046875,297.1499938964844,293.1499938964844,0.4792221486568451,-6279.59814453125,303.9554138183594,0.8666329383850098,0.4494489133358001,0.3133763968944549,291.6076354980469,297.1499938964844,293.1499938964844,0.6227444410324097,-10464.27734375,303.85748291015625,0.935339331626892,0.5572497844696045,0.5252996683120728,292.139892578125,297.1499938964844,293.1499938964844,0.0830811411142349,-10149.0302734375,304.1036071777344,0.5359984636306763,0.1084313839673996,0.5019879937171936,287.3782653808594,291.1499938964844,250.40631103515625,249.9169769287109,279.1259460449219,292.1367492675781,287.371826171875,1.0,0.5048988461494446,0.4357134401798248,0.4357134401798248,1.0,1.0,-2.466125965118408,0.7693707942962646,1.696755051612854,0.214076742529869,0.0,0.0,1.0,152.0106201171875,235.0,-333.0706787109375,-20078.53125,1491.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02056884765625,301.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.619140625,21240.0,0.0,0.0,0.4768098592758178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443084478378296,1.4431016445159912,-1.7198448404087685e-05,0.0,0.0004839013854507,0.0,0.0,334.1423034667969,0.0,0.0,0.0,0.802839994430542,4.0,0.0,1.0
543000,291.9603576660156,297.1499938964844,293.1499938964844,0.482607364654541,-6971.2744140625,303.97235107421875,0.7963977456092834,0.3438122272491455,0.310162216424942,291.7920227050781,297.1499938964844,293.1499938964844,0.4502640068531036,-8094.70654296875,303.9723205566406,0.8524601459503174,0.4270192980766296,0.4035458564758301,291.68572998046875,297.1499938964844,293.1499938964844,0.4792221486568451,-6279.59814453125,303.9554138183594,0.8666329383850098,0.4494489133358001,0.3133763968944549,291.6076354980469,297.1499938964844,293.1499938964844,0.6227444410324097,-10464.27734375,303.85748291015625,0.935339331626892,0.5572497844696045,0.5252996683120728,292.139892578125,297.1499938964844,293.1499938964844,0.0830811411142349,-10149.0302734375,304.1036071777344,0.5359984636306763,0.1084313839673996,0.5019879937171936,287.3782653808594,291.1499938964844,250.40631103515625,249.9169769287109,279.1259460449219,292.1367492675781,287.371826171875,1.0,0.5048988461494446,0.4357134401798248,0.4357134401798248,1.0,1.0,-2.466125965118408,0.7693707942962646,1.696755051612854,0.214076742529869,0.0,0.0,1.0,152.0106201171875,235.0,-333.0706787109375,-20078.53125,1491.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02056884765625,301.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.619140625,21240.0,0.0,0.0,0.4768098592758178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443084478378296,1.4431016445159912,-1.7198448404087685e-05,0.0,0.0004839013854507,0.0,0.0,334.1423034667969,0.0,0.0,0.0,0.802839994430542,4.0,0.0,1.0
543060,292.0597229003906,297.1499938964844,293.1499938964844,0.5071218609809875,-7224.09765625,303.9906616210937,0.7812393307685852,0.3537919521331787,0.3200571238994598,291.885986328125,297.1499938964844,293.1499938964844,0.4762949049472809,-8443.173828125,303.9881286621094,0.8389974236488342,0.4423640668392181,0.4189974069595337,291.7859802246094,297.1499938964844,293.1499938964844,0.5078465342521667,-6557.95068359375,303.9725341796875,0.8528345823287964,0.466202050447464,0.3257471024990082,291.7109069824219,297.1499938964844,293.1499938964844,0.6578890085220337,-10882.0703125,303.8961181640625,0.9158483147621156,0.5753651261329651,0.5430192947387695,292.23907470703125,297.1499938964844,293.1499938964844,0.0895968526601791,-10763.08984375,304.1081848144531,0.5289232730865479,0.1138932555913925,0.5303078293800354,287.316162109375,291.1499938964844,250.39390563964844,249.9061279296875,279.1310119628906,292.2364501953125,287.31463623046875,1.0,0.5331985354423523,0.434100866317749,0.434100866317749,1.0,1.0,-2.5667552947998047,0.8044024109840393,1.7623528242111206,0.2266331166028976,0.0,0.0,1.0,176.79983520507812,238.0,-147.96585083007812,-20991.927734375,1735.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4247741699219,302.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.865234375,21240.0,0.0,0.0,0.5045179128646851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476085901260376,1.4761037826538086,-1.7994050722336397e-05,0.0,0.0005120215355418,0.0,0.0,357.5948181152344,0.0,0.0,0.0,0.8060914278030396,4.0,0.0,1.0
543120,292.0597229003906,297.1499938964844,293.1499938964844,0.5071218609809875,-7224.09765625,303.9906616210937,0.7812393307685852,0.3537919521331787,0.3200571238994598,291.885986328125,297.1499938964844,293.1499938964844,0.4762949049472809,-8443.173828125,303.9881286621094,0.8389974236488342,0.4423640668392181,0.4189974069595337,291.7859802246094,297.1499938964844,293.1499938964844,0.5078465342521667,-6557.95068359375,303.9725341796875,0.8528345823287964,0.466202050447464,0.3257471024990082,291.7109069824219,297.1499938964844,293.1499938964844,0.6578890085220337,-10882.0703125,303.8961181640625,0.9158483147621156,0.5753651261329651,0.5430192947387695,292.23907470703125,297.1499938964844,293.1499938964844,0.0895968526601791,-10763.08984375,304.1081848144531,0.5289232730865479,0.1138932555913925,0.5303078293800354,287.316162109375,291.1499938964844,250.39390563964844,249.9061279296875,279.1310119628906,292.2364501953125,287.31463623046875,1.0,0.5331985354423523,0.434100866317749,0.434100866317749,1.0,1.0,-2.5667552947998047,0.8044024109840393,1.7623528242111206,0.2266331166028976,0.0,0.0,1.0,176.79983520507812,238.0,-147.96585083007812,-20991.927734375,1735.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4247741699219,302.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.865234375,21240.0,0.0,0.0,0.5045179128646851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476085901260376,1.4761037826538086,-1.7994050722336397e-05,0.0,0.0005120215355418,0.0,0.0,357.5948181152344,0.0,0.0,0.0,0.8060914278030396,4.0,0.0,1.0
543180,292.1500549316406,297.1499938964844,293.1499938964844,0.5284464359283447,-7439.37939453125,304.0082092285156,0.7758132219314575,0.3630870282649994,0.3290031254291534,291.97174072265625,297.1499938964844,293.1499938964844,0.4996343553066253,-8749.869140625,304.003173828125,0.8352640271186829,0.4569849669933319,0.4334104061126709,291.8771057128906,297.1499938964844,293.1499938964844,0.5337538719177246,-6805.30517578125,303.98846435546875,0.8492774367332458,0.4822717905044555,0.3373864889144897,291.8030700683594,297.1499938964844,293.1499938964844,0.6900187134742737,-11259.802734375,303.92706298828125,0.9100936055183412,0.5931218862533569,0.5602847933769226,292.3257141113281,297.1499938964844,293.1499938964844,0.0956082046031951,-11327.5859375,304.1120910644531,0.5293259620666504,0.1193833127617836,0.557460367679596,287.2995910644531,291.1499938964844,250.382080078125,249.8957061767578,279.1341857910156,292.3235168457031,287.3001403808594,1.0,0.5545721650123596,0.4326893389225006,0.4326893389225006,1.0,1.0,-2.662184238433838,0.8376467227935791,1.8245375156402588,0.2386005222797393,0.0,0.0,1.0,193.5702667236328,226.0,-51.52092742919922,-21851.357421875,1951.9810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9301147460937,302.4044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.978515625,21240.0,0.0,0.0,0.5293784737586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806731939315796,1.4806913137435913,-1.810606772778556e-05,0.0,0.0005372518789954,0.0,0.0,360.9391479492188,0.0,0.0,0.0,0.8083856105804443,4.0,0.0,1.0
543240,292.1500549316406,297.1499938964844,293.1499938964844,0.5284464359283447,-7439.37939453125,304.0082092285156,0.7758132219314575,0.3630870282649994,0.3290031254291534,291.97174072265625,297.1499938964844,293.1499938964844,0.4996343553066253,-8749.869140625,304.003173828125,0.8352640271186829,0.4569849669933319,0.4334104061126709,291.8771057128906,297.1499938964844,293.1499938964844,0.5337538719177246,-6805.30517578125,303.98846435546875,0.8492774367332458,0.4822717905044555,0.3373864889144897,291.8030700683594,297.1499938964844,293.1499938964844,0.6900187134742737,-11259.802734375,303.92706298828125,0.9100936055183412,0.5931218862533569,0.5602847933769226,292.3257141113281,297.1499938964844,293.1499938964844,0.0956082046031951,-11327.5859375,304.1120910644531,0.5293259620666504,0.1193833127617836,0.557460367679596,287.2995910644531,291.1499938964844,250.382080078125,249.8957061767578,279.1341857910156,292.3235168457031,287.3001403808594,1.0,0.5545721650123596,0.4326893389225006,0.4326893389225006,1.0,1.0,-2.662184238433838,0.8376467227935791,1.8245375156402588,0.2386005222797393,0.0,0.0,1.0,193.5702667236328,226.0,-51.52092742919922,-21851.357421875,1951.9810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9301147460937,302.4044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.978515625,21240.0,0.0,0.0,0.5293784737586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806731939315796,1.4806913137435913,-1.810606772778556e-05,0.0,0.0005372518789954,0.0,0.0,360.9391479492188,0.0,0.0,0.0,0.8083856105804443,4.0,0.0,1.0
543300,292.1920166015625,297.1499938964844,293.1499938964844,0.5378478765487671,-7532.67236328125,304.01690673828125,0.7771289944648743,0.3675134181976318,0.3330976366996765,292.0117492675781,297.1499938964844,293.1499938964844,0.5102331042289734,-8887.2275390625,304.0105895996094,0.8374028205871582,0.4640552699565887,0.4402016699314117,291.91949462890625,297.1499938964844,293.1499938964844,0.5456085801124573,-6916.9462890625,303.99627685546875,0.8517030477523804,0.490069568157196,0.3429036140441894,291.8459167480469,297.1499938964844,293.1499938964844,0.7046881318092346,-11430.2978515625,303.9408874511719,0.912553608417511,0.6017683744430542,0.5685334205627441,292.36505126953125,297.1499938964844,293.1499938964844,0.098330445587635,-11581.009765625,304.114013671875,0.5325717926025391,0.1221025958657264,0.5701012015342712,287.3063659667969,291.1499938964844,250.3763885498047,249.89064025878903,279.1355895996094,292.3630065917969,287.3077087402344,1.0,0.5617641806602478,0.432073563337326,0.432073563337326,1.0,1.0,-2.707000732421875,0.8532776832580566,1.8537230491638184,0.2442603558301925,0.0,0.0,1.0,197.34054565429688,226.0,-16.861303329467773,-22280.89453125,2039.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2039489746094,302.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.828125,22320.0,0.0,0.0,0.5408071875572205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481471061706543,1.481489181518555,-1.8125587303075008e-05,0.0,0.0005488505703397,0.0,0.0,361.5230407714844,0.0,0.0,0.0,0.8237847685813904,4.0,0.0,1.0
543360,292.23199462890625,297.1499938964844,293.1499938964844,0.5457472801208496,-7609.0615234375,304.0267333984375,0.7803707718849182,0.3717990517616272,0.336979329586029,292.0499572753906,297.1499938964844,293.1499938964844,0.519397497177124,-9003.767578125,304.019287109375,0.8414759635925293,0.4709685444831848,0.4467537105083465,291.9599914550781,297.1499938964844,293.1499938964844,0.5559532046318054,-7012.58544921875,304.00543212890625,0.8561712503433228,0.4977075159549713,0.3482435047626495,291.88690185546875,297.1499938964844,293.1499938964844,0.7174189686775208,-11575.1142578125,303.9557800292969,0.9176403284072876,0.6102390885353088,0.5765330195426941,292.4019470214844,297.1499938964844,293.1499938964844,0.1007378175854682,-11801.61328125,304.1161804199219,0.5373154878616333,0.1247942000627517,0.5821968913078308,287.343505859375,291.1499938964844,250.370834350586,249.8856811523437,279.1368103027344,292.40008544921875,287.3467102050781,1.0,0.5674880146980286,0.4315070211887359,0.4315070211887359,1.0,1.0,-2.750107288360596,0.8683227300643921,1.881784558296204,0.2496962696313858,0.0,0.0,1.0,198.693588256836,214.0,40.70866394042969,-22818.427734375,2115.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46795654296875,302.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.646484375,22320.0,0.0,0.0,0.5517931580543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080749988555908,1.5080938339233398,-1.8782422557706013e-05,0.0,0.0005599998985417,0.0,0.0,381.3514099121094,0.0,0.0,0.0,0.8237971067428589,4.0,0.0,1.0
