time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.2921447753906,297.1499938964844,293.1499938964844,0.5578930377960205,-7727.00830078125,304.03973388671875,0.7882595658302307,0.3783542215824127,0.3427941501140594,292.1076965332031,297.1499938964844,293.1499938964844,0.5338014960289001,-9187.240234375,304.03045654296875,0.8507999777793884,0.4816990792751312,0.456790953874588,292.02105712890625,297.1499938964844,293.1499938964844,0.5722501873970032,-7163.4453125,304.01715087890625,0.8662949800491333,0.5095904469490051,0.3564524948596954,291.94891357421875,297.1499938964844,293.1499938964844,0.7373816967010498,-11803.6328125,303.9748229980469,0.9296274185180664,0.6234176754951477,0.5888442993164062,292.4566345214844,297.1499938964844,293.1499938964844,0.1044787913560867,-12143.16015625,304.1190490722656,0.5470449328422546,0.1290047615766525,0.6005635261535645,287.38922119140625,291.1499938964844,250.3622436523437,249.8779144287109,279.1385192871094,292.4549560546875,287.3919372558594,1.0,0.5743494629859924,0.4306927621364593,0.4306927621364593,1.0,1.0,-2.8158955574035645,0.8912976980209351,1.9245978593826287,0.2580033838748932,0.0,0.0,1.0,197.47267150878903,214.0,63.93965911865234,-23503.447265625,2218.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8851928710937,303.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,22205.865234375,22320.0,0.0,0.0,0.5683332681655884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156434774398804,1.515662431716919,-1.8971419194713235e-05,0.0,0.0005767859984189,0.0,0.0,387.1219177246094,0.0,0.0,0.0,0.8275794982910156,4.0,0.0,1.0
543480,292.3065185546875,297.1499938964844,293.1499938964844,0.5607700943946838,-7754.88330078125,304.0426940917969,0.7906489372253418,0.3799349963665008,0.3441785275936126,292.1215209960937,297.1499938964844,293.1499938964844,0.537280797958374,-9231.4453125,304.032958984375,0.8535869717597961,0.484318733215332,0.4592221677303314,292.0356750488281,297.1499938964844,293.1499938964844,0.5761988759040833,-7199.89990234375,304.019775390625,0.8693048357963562,0.5124967694282532,0.3584461510181427,291.9637756347656,297.1499938964844,293.1499938964844,0.7422011494636536,-11858.7861328125,303.9790344238281,0.9332000613212584,0.626642107963562,0.5918369889259338,292.4695129394531,297.1499938964844,293.1499938964844,0.1053772717714309,-12224.7568359375,304.1197204589844,0.5498043298721313,0.1300341784954071,0.604971706867218,287.4002685546875,291.1499938964844,250.3601531982422,249.87600708007807,279.138916015625,292.4678955078125,287.4029541015625,1.0,0.5757265090942383,0.4305054843425751,0.4305054843425751,1.0,1.0,-2.831772804260254,0.896844744682312,1.934928059577942,0.2600101828575134,0.0,0.0,1.0,196.6722412109375,202.0,66.72777557373047,-23667.98046875,2242.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.98907470703125,303.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7734375,22320.0,0.0,0.0,0.5722646117210388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516561508178711,1.5165804624557495,-1.8994407582795247e-05,0.0,0.0005807758425362,0.0,0.0,387.8257446289063,0.0,0.0,0.0,0.8280380964279175,4.0,0.0,1.0
543540,292.3746643066406,297.1499938964844,293.1499938964844,0.5741943717002869,-7884.51025390625,304.0560302734375,0.8045192956924438,0.3874769210815429,0.3507062792778015,292.18731689453125,297.1499938964844,293.1499938964844,0.5539305210113525,-9442.2666015625,304.0441589355469,0.8698482513427734,0.4970279932022095,0.4709364473819732,292.10516357421875,297.1499938964844,293.1499938964844,0.595166027545929,-7374.3798828125,304.0315246582031,0.8867126107215881,0.5266278982162476,0.3680806159973144,292.0345764160156,297.1499938964844,293.1499938964844,0.7652673125267029,-12122.466796875,303.9974670410156,0.9531770944595336,0.6423314213752747,0.6063176989555359,292.5299377441406,297.1499938964844,293.1499938964844,0.1096369549632072,-12609.208984375,304.1226806640625,0.5650367736816406,0.135011151432991,0.625926673412323,287.4551086425781,291.1499938964844,250.3500061035156,249.8666839599609,279.1406555175781,292.5285339355469,287.45770263671875,1.0,0.5811558365821838,0.4296593964099884,0.4296593964099884,1.0,1.0,-2.907872200012207,0.9234456419944764,1.984426498413086,0.2696424722671509,0.0,0.0,1.0,190.61932373046875,190.0,73.48938751220703,-24461.447265625,2344.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5008544921875,303.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3984375,23400.0,0.0,0.0,0.5907588005065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187640190124512,1.5187830924987793,-1.904962118715048e-05,0.0,0.0005995450774207,0.0,0.0,389.51800537109375,0.0,0.0,0.0,0.844138503074646,4.0,0.0,1.0
543600,292.3746643066406,297.1499938964844,293.1499938964844,0.5741943717002869,-7884.51025390625,304.0560302734375,0.8045192956924438,0.3874769210815429,0.3507062792778015,292.18731689453125,297.1499938964844,293.1499938964844,0.5539305210113525,-9442.2666015625,304.0441589355469,0.8698482513427734,0.4970279932022095,0.4709364473819732,292.10516357421875,297.1499938964844,293.1499938964844,0.595166027545929,-7374.3798828125,304.0315246582031,0.8867126107215881,0.5266278982162476,0.3680806159973144,292.0345764160156,297.1499938964844,293.1499938964844,0.7652673125267029,-12122.466796875,303.9974670410156,0.9531770944595336,0.6423314213752747,0.6063176989555359,292.5299377441406,297.1499938964844,293.1499938964844,0.1096369549632072,-12609.208984375,304.1226806640625,0.5650367736816406,0.135011151432991,0.625926673412323,287.4551086425781,291.1499938964844,250.3500061035156,249.8666839599609,279.1406555175781,292.5285339355469,287.45770263671875,1.0,0.5811558365821838,0.4296593964099884,0.4296593964099884,1.0,1.0,-2.907872200012207,0.9234456419944764,1.984426498413086,0.2696424722671509,0.0,0.0,1.0,190.61932373046875,190.0,73.48938751220703,-24461.447265625,2344.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5008544921875,303.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3984375,23400.0,0.0,0.0,0.5907588005065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187640190124512,1.5187830924987793,-1.904962118715048e-05,0.0,0.0005995450774207,0.0,0.0,389.51800537109375,0.0,0.0,0.0,0.844138503074646,4.0,0.0,1.0
543660,292.4374694824219,297.1499938964844,293.1499938964844,0.5849074125289917,-7985.5751953125,304.0693359375,0.820181667804718,0.3943822383880615,0.3565938174724579,292.2482604980469,297.1499938964844,293.1499938964844,0.568135142326355,-9619.34765625,304.0556030273437,0.8894778490066528,0.5090540647506714,0.4819332361221313,292.16949462890625,297.1499938964844,293.1499938964844,0.6115447282791138,-7522.76513671875,304.0435485839844,0.9074723720550536,0.5400524735450745,0.3771692514419555,292.1003112792969,297.1499938964844,293.1499938964844,0.7850216031074524,-12344.9560546875,304.01513671875,0.9744001030921936,0.6572530269622803,0.620005190372467,292.5844421386719,297.1499938964844,293.1499938964844,0.113263227045536,-12930.525390625,304.125732421875,0.5819045305252075,0.1396628469228744,0.6450864672660828,287.5412292480469,291.1499938964844,250.3417205810547,249.85899353027344,279.14227294921875,292.58319091796875,287.5440673828125,1.0,0.5848441123962402,0.4289661347866058,0.4289661347866058,1.0,1.0,-2.978578805923462,0.9482170343399048,2.0303618907928467,0.2786508500576019,0.0,0.0,1.0,182.302001953125,178.0,99.50078582763672,-25336.416015625,2430.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.94952392578125,304.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.6079540848731995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.984991286008153e-05,0.0,0.0006169961416162,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
543720,292.4374694824219,297.1499938964844,293.1499938964844,0.5849074125289917,-7985.5751953125,304.0693359375,0.820181667804718,0.3943822383880615,0.3565938174724579,292.2482604980469,297.1499938964844,293.1499938964844,0.568135142326355,-9619.34765625,304.0556030273437,0.8894778490066528,0.5090540647506714,0.4819332361221313,292.16949462890625,297.1499938964844,293.1499938964844,0.6115447282791138,-7522.76513671875,304.0435485839844,0.9074723720550536,0.5400524735450745,0.3771692514419555,292.1003112792969,297.1499938964844,293.1499938964844,0.7850216031074524,-12344.9560546875,304.01513671875,0.9744001030921936,0.6572530269622803,0.620005190372467,292.5844421386719,297.1499938964844,293.1499938964844,0.113263227045536,-12930.525390625,304.125732421875,0.5819045305252075,0.1396628469228744,0.6450864672660828,287.5412292480469,291.1499938964844,250.3417205810547,249.85899353027344,279.14227294921875,292.58319091796875,287.5440673828125,1.0,0.5848441123962402,0.4289661347866058,0.4289661347866058,1.0,1.0,-2.978578805923462,0.9482170343399048,2.0303618907928467,0.2786508500576019,0.0,0.0,1.0,182.302001953125,178.0,99.50078582763672,-25336.416015625,2430.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.94952392578125,304.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.6079540848731995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.984991286008153e-05,0.0,0.0006169961416162,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
543780,292.4953918457031,297.1499938964844,293.1499938964844,0.5952274799346924,-8084.25390625,304.0789794921875,0.8372838497161865,0.4006763398647308,0.3618836402893066,292.30487060546875,297.1499938964844,293.1499938964844,0.5823121666908264,-9797.1982421875,304.0633850097656,0.912447154521942,0.5204102993011475,0.4922474324703216,292.2291259765625,297.1499938964844,293.1499938964844,0.6279253959655762,-7671.970703125,304.0516662597656,0.933553159236908,0.5527946352958679,0.3857427835464477,292.1614685058594,297.1499938964844,293.1499938964844,0.804743766784668,-12569.7763671875,304.0271301269531,0.9944821000099182,0.6714419722557068,0.6329448819160461,292.6338806152344,297.1499938964844,293.1499938964844,0.1167186200618743,-13236.5595703125,304.1280517578125,0.5996403098106384,0.1439566016197204,0.6624526977539062,287.5966186523437,291.1499938964844,250.33663940429688,249.854248046875,279.1437683105469,292.6327819824219,287.5988464355469,1.0,0.5873797535896301,0.4284219443798065,0.4284219443798065,1.0,1.0,-3.0440776348114014,0.971261739730835,2.0728158950805664,0.2870934605598449,0.0,0.0,1.0,172.7220916748047,166.0,81.79612731933594,-26027.0390625,2502.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.36767578125,304.3669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.939453125,23400.0,0.0,0.0,0.6237271428108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463267326355,1.55448317527771,-1.995568527490832e-05,0.0,0.0006330037722364,0.0,0.0,417.6362915039063,0.0,0.0,0.0,0.8486552238464355,4.0,0.0,1.0
543840,292.4953918457031,297.1499938964844,293.1499938964844,0.5952274799346924,-8084.25390625,304.0789794921875,0.8372838497161865,0.4006763398647308,0.3618836402893066,292.30487060546875,297.1499938964844,293.1499938964844,0.5823121666908264,-9797.1982421875,304.0633850097656,0.912447154521942,0.5204102993011475,0.4922474324703216,292.2291259765625,297.1499938964844,293.1499938964844,0.6279253959655762,-7671.970703125,304.0516662597656,0.933553159236908,0.5527946352958679,0.3857427835464477,292.1614685058594,297.1499938964844,293.1499938964844,0.804743766784668,-12569.7763671875,304.0271301269531,0.9944821000099182,0.6714419722557068,0.6329448819160461,292.6338806152344,297.1499938964844,293.1499938964844,0.1167186200618743,-13236.5595703125,304.1280517578125,0.5996403098106384,0.1439566016197204,0.6624526977539062,287.5966186523437,291.1499938964844,250.33663940429688,249.854248046875,279.1437683105469,292.6327819824219,287.5988464355469,1.0,0.5873797535896301,0.4284219443798065,0.4284219443798065,1.0,1.0,-3.0440776348114014,0.971261739730835,2.0728158950805664,0.2870934605598449,0.0,0.0,1.0,172.7220916748047,166.0,81.79612731933594,-26027.0390625,2502.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.36767578125,304.3669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.939453125,23400.0,0.0,0.0,0.6237271428108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463267326355,1.55448317527771,-1.995568527490832e-05,0.0,0.0006330037722364,0.0,0.0,417.6362915039063,0.0,0.0,0.0,0.8486552238464355,4.0,0.0,1.0
543900,292.5225830078125,297.1499938964844,293.1499938964844,0.6000462174415588,-8130.34814453125,304.0830993652344,0.8451611399650574,0.4036297500133514,0.3643756806850433,292.3315734863281,297.1499938964844,293.1499938964844,0.5891389846801758,-9882.6650390625,304.06671142578125,0.9240255951881408,0.5258746147155762,0.4972229301929474,292.2571716308594,297.1499938964844,293.1499938964844,0.6358451247215271,-7743.9365234375,304.0551452636719,0.9455885887145996,0.5589470863342285,0.3898923993110657,292.1889343261719,297.1499938964844,293.1499938964844,0.8063690066337585,-12568.255859375,304.0472412109375,0.9990000128746032,0.6785597205162048,0.6329859495162964,292.65673828125,297.1499938964844,293.1499938964844,0.1183739304542541,-13382.5185546875,304.1290283203125,0.6074153184890747,0.1460035592317581,0.6707693934440613,287.62237548828125,291.1499938964844,250.3352966308593,249.8529815673828,279.1456298828125,292.6557006835937,287.6250305175781,1.0,0.5879971385002136,0.428330659866333,0.428330659866333,1.0,1.0,-3.068310737609864,0.9799465537071228,2.088364124298096,0.2908437848091125,0.0,0.0,1.0,168.72393798828125,166.0,79.23461151123047,-26320.224609375,2527.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.56951904296875,304.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7578125,24480.0,0.0,0.0,0.6310700178146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555155873298645,1.55517578125,-1.997347135329619e-05,0.0,0.0006404558662325,0.0,0.0,418.19476318359375,0.0,0.0,0.0,0.8640007972717285,4.0,0.0,1.0
543960,292.5487365722656,297.1499938964844,293.1499938964844,0.6033186912536621,-8159.51904296875,304.0893249511719,0.8514295816421509,0.4064381122589111,0.3668306469917297,292.35723876953125,297.1499938964844,293.1499938964844,0.5943323969841003,-9945.3505859375,304.0724182128906,0.933495044708252,0.5311992168426514,0.5021564960479736,292.2842102050781,297.1499938964844,293.1499938964844,0.6420080065727234,-7798.06787109375,304.0611877441406,0.9549625515937804,0.5649508833885193,0.3940069377422333,292.2051696777344,297.1499938964844,293.1499938964844,0.7912923097610474,-12349.962890625,304.09326171875,0.9990000128746032,0.6875361204147339,0.6227410435676575,292.67822265625,297.1499938964844,293.1499938964844,0.1197633445262909,-13501.296875,304.1303100585937,0.6136340498924255,0.1480365097522735,0.6793036460876465,287.685546875,291.1499938964844,250.33474731445312,249.85243225097656,279.14825439453125,292.6772155761719,287.6900329589844,1.0,0.5876747369766235,0.4284415543079376,0.4284415543079376,1.0,1.0,-3.079909086227417,0.9845117926597596,2.0953972339630127,0.2928750216960907,0.0,0.0,1.0,165.7549285888672,169.0,124.90502166748048,-26681.03125,2534.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.75799560546875,304.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3203125,24480.0,0.0,0.0,0.6381561756134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580904245376587,1.5809248685836792,-2.064033833448775e-05,0.0,0.0006476474227383,0.0,0.0,439.3125915527344,0.0,0.0,0.0,0.8635187149047852,4.0,0.0,1.0
544020,292.5993957519531,297.1499938964844,293.1499938964844,0.6100747585296631,-8222.1044921875,304.09820556640625,0.8601247668266296,0.4114017188549042,0.3712946474552154,292.4070739746094,297.1499938964844,293.1499938964844,0.6052711606025696,-10079.9970703125,304.0799865722656,0.946979284286499,0.5411750674247742,0.5115504264831543,292.33642578125,297.1499938964844,293.1499938964844,0.654944896697998,-7913.7431640625,304.06915283203125,0.9678598642349244,0.5762943625450134,0.4018820226192474,292.2185363769531,297.1499938964844,293.1499938964844,0.7725931406021118,-12085.8134765625,304.1422119140625,0.9990000128746032,0.7087393999099731,0.6109991669654846,292.7181091308594,297.1499938964844,293.1499938964844,0.1227657869458198,-13761.1328125,304.1318359375,0.6224163174629211,0.151892602443695,0.696151077747345,287.7768249511719,291.1499938964844,250.33604431152344,249.8535614013672,279.14990234375,292.7172241210937,287.78009033203125,1.0,0.5906465649604797,0.4285334646701813,0.4285334646701813,1.0,1.0,-3.112159252166748,0.9967198371887208,2.115439414978028,0.2976775467395782,0.0,0.0,1.0,163.18130493164062,172.0,121.72003173828124,-27211.791015625,2582.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13262939453125,305.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.591796875,24480.0,0.0,0.0,0.6512267589569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887460708618164,1.5887668132781982,-2.0845613107667305e-05,0.0,0.0006609123665839,0.0,0.0,445.8825378417969,0.0,0.0,0.0,0.8674273490905762,4.0,0.0,1.0
544080,292.5993957519531,297.1499938964844,293.1499938964844,0.6100747585296631,-8222.1044921875,304.09820556640625,0.8601247668266296,0.4114017188549042,0.3712946474552154,292.4070739746094,297.1499938964844,293.1499938964844,0.6052711606025696,-10079.9970703125,304.0799865722656,0.946979284286499,0.5411750674247742,0.5115504264831543,292.33642578125,297.1499938964844,293.1499938964844,0.654944896697998,-7913.7431640625,304.06915283203125,0.9678598642349244,0.5762943625450134,0.4018820226192474,292.2185363769531,297.1499938964844,293.1499938964844,0.7725931406021118,-12085.8134765625,304.1422119140625,0.9990000128746032,0.7087393999099731,0.6109991669654846,292.7181091308594,297.1499938964844,293.1499938964844,0.1227657869458198,-13761.1328125,304.1318359375,0.6224163174629211,0.151892602443695,0.696151077747345,287.7768249511719,291.1499938964844,250.33604431152344,249.8535614013672,279.14990234375,292.7172241210937,287.78009033203125,1.0,0.5906465649604797,0.4285334646701813,0.4285334646701813,1.0,1.0,-3.112159252166748,0.9967198371887208,2.115439414978028,0.2976775467395782,0.0,0.0,1.0,163.18130493164062,172.0,121.72003173828124,-27211.791015625,2582.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13262939453125,305.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.591796875,24480.0,0.0,0.0,0.6512267589569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887460708618164,1.5887668132781982,-2.0845613107667305e-05,0.0,0.0006609123665839,0.0,0.0,445.8825378417969,0.0,0.0,0.0,0.8674273490905762,4.0,0.0,1.0
544140,292.6468505859375,297.1499938964844,293.1499938964844,0.616256058216095,-8279.8916015625,304.1051330566406,0.8658864498138428,0.4157222211360931,0.3752122521400451,292.4541931152344,297.1499938964844,293.1499938964844,0.6159214377403259,-10211.6494140625,304.08551025390625,0.9562436938285828,0.5504424571990967,0.5203138589859009,292.38543701171875,297.1499938964844,293.1499938964844,0.66765958070755,-8027.8974609375,304.0748596191406,0.976539433002472,0.5869649052619934,0.4093140959739685,292.2279663085937,297.1499938964844,293.1499938964844,0.7612247467041016,-11933.19921875,304.1632080078125,0.9990000128746032,0.7304275035858154,0.6051334738731384,292.7542419433594,297.1499938964844,293.1499938964844,0.1257516592741012,-14019.6435546875,304.1329040527344,0.6288057565689087,0.1555016785860061,0.7122648358345032,287.8479919433594,291.1499938964844,250.3404998779297,249.8575897216797,279.150146484375,292.7534484863281,287.8506164550781,1.0,0.5952154397964478,0.4285673499107361,0.4285673499107361,1.0,1.0,-3.148658514022827,1.0103132724761963,2.138345241546631,0.3030586540699005,0.0,0.0,1.0,162.77032470703125,192.0,103.6106185913086,-27723.6015625,2652.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4950561523437,305.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.6629378199577332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.089721238007769e-05,0.0,0.0006727976142428,0.0,0.0,447.53912353515625,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
544200,292.6468505859375,297.1499938964844,293.1499938964844,0.616256058216095,-8279.8916015625,304.1051330566406,0.8658864498138428,0.4157222211360931,0.3752122521400451,292.4541931152344,297.1499938964844,293.1499938964844,0.6159214377403259,-10211.6494140625,304.08551025390625,0.9562436938285828,0.5504424571990967,0.5203138589859009,292.38543701171875,297.1499938964844,293.1499938964844,0.66765958070755,-8027.8974609375,304.0748596191406,0.976539433002472,0.5869649052619934,0.4093140959739685,292.2279663085937,297.1499938964844,293.1499938964844,0.7612247467041016,-11933.19921875,304.1632080078125,0.9990000128746032,0.7304275035858154,0.6051334738731384,292.7542419433594,297.1499938964844,293.1499938964844,0.1257516592741012,-14019.6435546875,304.1329040527344,0.6288057565689087,0.1555016785860061,0.7122648358345032,287.8479919433594,291.1499938964844,250.3404998779297,249.8575897216797,279.150146484375,292.7534484863281,287.8506164550781,1.0,0.5952154397964478,0.4285673499107361,0.4285673499107361,1.0,1.0,-3.148658514022827,1.0103132724761963,2.138345241546631,0.3030586540699005,0.0,0.0,1.0,162.77032470703125,192.0,103.6106185913086,-27723.6015625,2652.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4950561523437,305.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.6629378199577332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.089721238007769e-05,0.0,0.0006727976142428,0.0,0.0,447.53912353515625,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
544260,292.6920166015625,297.1499938964844,293.1499938964844,0.6213096976280212,-8326.6767578125,304.1114501953125,0.8627526164054871,0.4193132221698761,0.378732293844223,292.4992980957031,297.1499938964844,293.1499938964844,0.6255776882171631,-10330.451171875,304.0906982421875,0.9547212719917296,0.558923065662384,0.5286020040512085,292.43212890625,297.1499938964844,293.1499938964844,0.6793705821037292,-8132.5830078125,304.08013916015625,0.9756173491477966,0.5968664288520813,0.4164105057716369,292.2501525878906,297.1499938964844,293.1499938964844,0.7733242511749268,-12102.3447265625,304.1372985839844,0.9990000128746032,0.7493435144424438,0.6175111532211304,292.788330078125,297.1499938964844,293.1499938964844,0.1285351812839508,-14258.6943359375,304.1339416503906,0.6290295720100403,0.158619076013565,0.7276619672775269,287.9225769042969,291.1499938964844,250.34811401367188,249.8645477294922,279.14825439453125,292.7875671386719,287.92401123046875,1.0,0.6066476702690125,0.4282993972301483,0.4282993972301483,1.0,1.0,-3.204753160476685,1.0303832292556765,2.1743698120117188,0.3102075755596161,0.0,0.0,1.0,169.1350860595703,212.0,90.63856506347656,-28421.3203125,2799.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.777099609375,305.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6741460561752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006841725553385,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852100968360901,4.0,0.0,1.0
544320,292.6920166015625,297.1499938964844,293.1499938964844,0.6213096976280212,-8326.6767578125,304.1114501953125,0.8627526164054871,0.4193132221698761,0.378732293844223,292.4992980957031,297.1499938964844,293.1499938964844,0.6255776882171631,-10330.451171875,304.0906982421875,0.9547212719917296,0.558923065662384,0.5286020040512085,292.43212890625,297.1499938964844,293.1499938964844,0.6793705821037292,-8132.5830078125,304.08013916015625,0.9756173491477966,0.5968664288520813,0.4164105057716369,292.2501525878906,297.1499938964844,293.1499938964844,0.7733242511749268,-12102.3447265625,304.1372985839844,0.9990000128746032,0.7493435144424438,0.6175111532211304,292.788330078125,297.1499938964844,293.1499938964844,0.1285351812839508,-14258.6943359375,304.1339416503906,0.6290295720100403,0.158619076013565,0.7276619672775269,287.9225769042969,291.1499938964844,250.34811401367188,249.8645477294922,279.14825439453125,292.7875671386719,287.92401123046875,1.0,0.6066476702690125,0.4282993972301483,0.4282993972301483,1.0,1.0,-3.204753160476685,1.0303832292556765,2.1743698120117188,0.3102075755596161,0.0,0.0,1.0,169.1350860595703,212.0,90.63856506347656,-28421.3203125,2799.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.777099609375,305.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6741460561752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006841725553385,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852100968360901,4.0,0.0,1.0
544380,292.7346496582031,297.1499938964844,293.1499938964844,0.6279007792472839,-8391.3115234375,304.1132507324219,0.8535481095314026,0.4222689568996429,0.3818231523036957,292.542236328125,297.1499938964844,293.1499938964844,0.6372038722038269,-10476.779296875,304.0910339355469,0.9455516934394836,0.5667008757591248,0.5363781452178955,292.47637939453125,297.1499938964844,293.1499938964844,0.6932741403579712,-8259.376953125,304.0801696777344,0.9678975939750672,0.6060764789581299,0.4231379330158233,292.2978210449219,297.1499938964844,293.1499938964844,0.8076050877571106,-12558.0771484375,304.08404541015625,0.9990000128746032,0.7625265121459961,0.6432395577430725,292.821533203125,297.1499938964844,293.1499938964844,0.1314403265714645,-14512.078125,304.13446044921875,0.6245768070220947,0.1610476970672607,0.7409800887107849,287.9325866699219,291.1499938964844,250.3588714599609,249.87440490722656,279.14678955078125,292.82080078125,287.9325256347656,1.0,0.6220905184745789,0.4278976321220398,0.4278976321220398,1.0,1.0,-3.2728500366210938,1.054385542869568,2.2184646129608154,0.3188330233097076,0.0,0.0,1.0,180.6956787109375,232.0,31.32457160949707,-28972.0546875,3006.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9989013671875,305.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.662109375,25560.0,0.0,0.0,0.6849586367607117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248664855957031,1.6248881816864014,-2.1804244170198217e-05,0.0,0.0006951459217816,0.0,0.0,476.9910583496094,0.0,0.0,0.0,0.8870784044265747,4.0,0.0,1.0
544440,292.7346496582031,297.1499938964844,293.1499938964844,0.6279007792472839,-8391.3115234375,304.1132507324219,0.8535481095314026,0.4222689568996429,0.3818231523036957,292.542236328125,297.1499938964844,293.1499938964844,0.6372038722038269,-10476.779296875,304.0910339355469,0.9455516934394836,0.5667008757591248,0.5363781452178955,292.47637939453125,297.1499938964844,293.1499938964844,0.6932741403579712,-8259.376953125,304.0801696777344,0.9678975939750672,0.6060764789581299,0.4231379330158233,292.2978210449219,297.1499938964844,293.1499938964844,0.8076050877571106,-12558.0771484375,304.08404541015625,0.9990000128746032,0.7625265121459961,0.6432395577430725,292.821533203125,297.1499938964844,293.1499938964844,0.1314403265714645,-14512.078125,304.13446044921875,0.6245768070220947,0.1610476970672607,0.7409800887107849,287.9325866699219,291.1499938964844,250.3588714599609,249.87440490722656,279.14678955078125,292.82080078125,287.9325256347656,1.0,0.6220905184745789,0.4278976321220398,0.4278976321220398,1.0,1.0,-3.2728500366210938,1.054385542869568,2.2184646129608154,0.3188330233097076,0.0,0.0,1.0,180.6956787109375,232.0,31.32457160949707,-28972.0546875,3006.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9989013671875,305.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.662109375,25560.0,0.0,0.0,0.6849586367607117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248664855957031,1.6248881816864014,-2.1804244170198217e-05,0.0,0.0006951459217816,0.0,0.0,476.9910583496094,0.0,0.0,0.0,0.8870784044265747,4.0,0.0,1.0
544500,292.7550354003906,297.1499938964844,293.1499938964844,0.6313959360122681,-8425.8271484375,304.11358642578125,0.8477182984352112,0.4235197603702545,0.3832132220268249,292.5629272460937,297.1499938964844,293.1499938964844,0.6433401107788086,-10554.1044921875,304.090576171875,0.9391077160835266,0.5703340768814087,0.540076732635498,292.4976806640625,297.1499938964844,293.1499938964844,0.700600266456604,-8326.2119140625,304.0795593261719,0.9622678756713868,0.6104240417480469,0.4263615608215332,292.3301086425781,297.1499938964844,293.1499938964844,0.830601692199707,-12857.2568359375,304.05426025390625,0.9990000128746032,0.7669806480407715,0.6594440937042236,292.8379821777344,297.1499938964844,293.1499938964844,0.1327952593564987,-14630.5712890625,304.13482666015625,0.6211732625961304,0.1619796305894851,0.7466340661048889,287.9247741699219,291.1499938964844,250.3654327392578,249.8804168701172,279.1464233398437,292.8372497558594,287.9242248535156,1.0,0.6307673454284668,0.4276893138885498,0.4276893138885498,1.0,1.0,-3.3091275691986084,1.0671298503875732,2.241997718811035,0.3234172463417053,0.0,0.0,1.0,187.90542602539065,232.0,6.203637599945068,-29233.412109375,3125.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0920104980469,305.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,25540.955078125,26640.0,0.0,0.0,0.6902333498001099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254805326461792,1.625502347946167,-2.182072785217315e-05,0.0,0.0007004991057328,0.0,0.0,477.5320739746094,0.0,0.0,0.0,0.9023841023445128,4.0,0.0,1.0
544560,292.77496337890625,297.1499938964844,293.1499938964844,0.6339386701583862,-8449.7705078125,304.1155700683594,0.8414721488952637,0.4246134459972381,0.3844945430755615,292.58319091796875,297.1499938964844,293.1499938964844,0.6484784483909607,-10617.4208984375,304.092041015625,0.9318751096725464,0.5737885236740112,0.5436418652534485,292.5185546875,297.1499938964844,293.1499938964844,0.7068644762039185,-8382.1611328125,304.0809631347656,0.955773651599884,0.6145881414413452,0.4294846653938293,292.3671264648437,297.1499938964844,293.1499938964844,0.8551778793334961,-13172.2373046875,304.0269775390625,0.9990000128746032,0.7701066732406616,0.6772101521492004,292.8542785644531,297.1499938964844,293.1499938964844,0.1338223665952682,-14718.404296875,304.1357116699219,0.6171818375587463,0.1627281755208969,0.7515901923179626,287.9359130859375,291.1499938964844,250.37277221679688,249.8871459960937,279.1462707519531,292.85357666015625,287.935791015625,1.0,0.6398430466651917,0.4274920523166656,0.4274920523166656,1.0,1.0,-3.3460347652435303,1.0800951719284058,2.265939712524414,0.3280962109565735,0.0,0.0,1.0,195.86669921875,250.0,15.54096508026123,-29613.455078125,3252.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1551818847656,305.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,26332.19140625,26640.0,0.0,0.0,0.695650041103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504664421081543,1.6504888534545898,-2.249671524623409e-05,0.0,0.0007059963536448,0.0,0.0,499.89349365234375,0.0,0.0,0.0,0.9014608860015868,4.0,0.0,1.0
544620,292.8131103515625,297.1499938964844,293.1499938964844,0.6403525471687317,-8512.60546875,304.1163330078125,0.8290172815322876,0.4263738691806793,0.3866990506649017,292.62237548828125,297.1499938964844,293.1499938964844,0.660479724407196,-10767.564453125,304.0913391113281,0.9170977473258972,0.580206036567688,0.55033278465271,292.5587463378906,297.1499938964844,293.1499938964844,0.7213117480278015,-8512.9150390625,304.0798645019531,0.9418309330940248,0.6224355697631836,0.4354056119918823,292.4511108398437,297.1499938964844,293.1499938964844,0.9112300276756288,-13875.7802734375,303.97479248046875,0.9990000128746032,0.7729339599609375,0.7143604755401611,292.88629150390625,297.1499938964844,293.1499938964844,0.1358996480703354,-14899.765625,304.13702392578125,0.6080994606018066,0.1637306362390518,0.7593842148780823,287.90679931640625,291.1499938964844,250.3897857666016,249.9027862548828,279.146728515625,292.8856201171875,287.9056091308594,1.0,0.6580018401145935,0.427183449268341,0.427183449268341,1.0,1.0,-3.4179091453552246,1.1054353713989258,2.312473773956299,0.337369292974472,0.0,0.0,1.0,212.8853912353516,268.0,-27.50787925720215,-30084.19140625,3517.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.251953125,305.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,26565.322265625,26640.0,0.0,0.0,0.7064621448516846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577565670013428,1.6577792167663574,-2.269588912895415e-05,0.0,0.0007169693126343,0.0,0.0,506.54693603515625,0.0,0.0,0.0,0.9050862193107604,4.0,0.0,1.0
544680,292.8131103515625,297.1499938964844,293.1499938964844,0.6403525471687317,-8512.60546875,304.1163330078125,0.8290172815322876,0.4263738691806793,0.3866990506649017,292.62237548828125,297.1499938964844,293.1499938964844,0.660479724407196,-10767.564453125,304.0913391113281,0.9170977473258972,0.580206036567688,0.55033278465271,292.5587463378906,297.1499938964844,293.1499938964844,0.7213117480278015,-8512.9150390625,304.0798645019531,0.9418309330940248,0.6224355697631836,0.4354056119918823,292.4511108398437,297.1499938964844,293.1499938964844,0.9112300276756288,-13875.7802734375,303.97479248046875,0.9990000128746032,0.7729339599609375,0.7143604755401611,292.88629150390625,297.1499938964844,293.1499938964844,0.1358996480703354,-14899.765625,304.13702392578125,0.6080994606018066,0.1637306362390518,0.7593842148780823,287.90679931640625,291.1499938964844,250.3897857666016,249.9027862548828,279.146728515625,292.8856201171875,287.9056091308594,1.0,0.6580018401145935,0.427183449268341,0.427183449268341,1.0,1.0,-3.4179091453552246,1.1054353713989258,2.312473773956299,0.337369292974472,0.0,0.0,1.0,212.8853912353516,268.0,-27.50787925720215,-30084.19140625,3517.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.251953125,305.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,26565.322265625,26640.0,0.0,0.0,0.7064621448516846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577565670013428,1.6577792167663574,-2.269588912895415e-05,0.0,0.0007169693126343,0.0,0.0,506.54693603515625,0.0,0.0,0.0,0.9050862193107604,4.0,0.0,1.0
544740,292.8487243652344,297.1499938964844,293.1499938964844,0.6463773846626282,-8570.9609375,304.1175842285156,0.8133196830749512,0.4276870489120483,0.3886739015579223,292.6591491699219,297.1499938964844,293.1499938964844,0.6722134947776794,-10912.9541015625,304.0914306640625,0.8991875052452087,0.586110532283783,0.5567149519920349,292.5962829589844,297.1499938964844,293.1499938964844,0.7355685234069824,-8640.685546875,304.07958984375,0.9227123260498048,0.6297984719276428,0.4411192536354065,292.5337219238281,297.1499938964844,293.1499938964844,0.9457447528839112,-14267.3828125,303.9795227050781,0.9899936318397522,0.7738358974456787,0.732953667640686,292.91632080078125,297.1499938964844,293.1499938964844,0.137704536318779,-15056.9462890625,304.1383361816406,0.595371663570404,0.1643153131008148,0.765900194644928,287.8761291503906,291.1499938964844,250.409912109375,249.9212951660156,279.1495666503906,292.9157409667969,287.87603759765625,1.0,0.6747918725013733,0.4272457659244537,0.4272457659244537,1.0,1.0,-3.4648804664611816,1.122572898864746,2.3423075675964355,0.3446139991283417,0.0,0.0,1.0,234.3050079345703,286.0,-31.036516189575195,-30406.576171875,3756.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3522033691406,305.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,26621.916015625,27720.0,0.0,0.0,0.7168627977371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659521460533142,1.6595441102981567,-2.27442396862898e-05,0.0,0.0007275246316567,0.0,0.0,508.16650390625,0.0,0.0,0.0,0.9209638833999634,4.0,0.0,1.0
544800,292.8487243652344,297.1499938964844,293.1499938964844,0.6463773846626282,-8570.9609375,304.1175842285156,0.8133196830749512,0.4276870489120483,0.3886739015579223,292.6591491699219,297.1499938964844,293.1499938964844,0.6722134947776794,-10912.9541015625,304.0914306640625,0.8991875052452087,0.586110532283783,0.5567149519920349,292.5962829589844,297.1499938964844,293.1499938964844,0.7355685234069824,-8640.685546875,304.07958984375,0.9227123260498048,0.6297984719276428,0.4411192536354065,292.5337219238281,297.1499938964844,293.1499938964844,0.9457447528839112,-14267.3828125,303.9795227050781,0.9899936318397522,0.7738358974456787,0.732953667640686,292.91632080078125,297.1499938964844,293.1499938964844,0.137704536318779,-15056.9462890625,304.1383361816406,0.595371663570404,0.1643153131008148,0.765900194644928,287.8761291503906,291.1499938964844,250.409912109375,249.9212951660156,279.1495666503906,292.9157409667969,287.87603759765625,1.0,0.6747918725013733,0.4272457659244537,0.4272457659244537,1.0,1.0,-3.4648804664611816,1.122572898864746,2.3423075675964355,0.3446139991283417,0.0,0.0,1.0,234.3050079345703,286.0,-31.036516189575195,-30406.576171875,3756.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3522033691406,305.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,26621.916015625,27720.0,0.0,0.0,0.7168627977371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659521460533142,1.6595441102981567,-2.27442396862898e-05,0.0,0.0007275246316567,0.0,0.0,508.16650390625,0.0,0.0,0.0,0.9209638833999634,4.0,0.0,1.0
544860,292.8831481933594,297.1499938964844,293.1499938964844,0.6489836573600769,-8592.3115234375,304.1239624023437,0.7975050210952759,0.428340882062912,0.3901920020580292,292.6947937011719,297.1499938964844,293.1499938964844,0.6804140210151672,-11010.107421875,304.09716796875,0.8833826184272766,0.5913156270980835,0.562585711479187,292.6324768066406,297.1499938964844,293.1499938964844,0.7460907101631165,-8731.2783203125,304.0853881835937,0.9054698944091796,0.6364877820014954,0.4464687407016754,292.5863647460937,297.1499938964844,293.1499938964844,0.957539677619934,-14361.8291015625,304.0160522460937,0.9740179181098938,0.7787367105484009,0.7375341653823853,292.9438171386719,297.1499938964844,293.1499938964844,0.1387272477149963,-15140.9912109375,304.1404724121094,0.5828824043273926,0.1646600365638733,0.771597146987915,287.90802001953125,291.1499938964844,250.4331512451172,249.9426727294922,279.15191650390625,292.9432678222656,287.9085998535156,1.0,0.6892427802085876,0.4275674223899841,0.4275674223899841,1.0,1.0,-3.4927690029144287,1.1335548162460327,2.359214305877685,0.3493325114250183,0.0,0.0,1.0,256.21368408203125,304.0,15.952630043029783,-30814.451171875,3956.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4566955566406,306.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.369140625,27720.0,0.0,0.0,0.7268067002296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888856887817385,1.6889091730117798,-2.3556252926937304e-05,0.0,0.0007376164430752,0.0,0.0,535.6219482421875,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
544920,292.8831481933594,297.1499938964844,293.1499938964844,0.6489836573600769,-8592.3115234375,304.1239624023437,0.7975050210952759,0.428340882062912,0.3901920020580292,292.6947937011719,297.1499938964844,293.1499938964844,0.6804140210151672,-11010.107421875,304.09716796875,0.8833826184272766,0.5913156270980835,0.562585711479187,292.6324768066406,297.1499938964844,293.1499938964844,0.7460907101631165,-8731.2783203125,304.0853881835937,0.9054698944091796,0.6364877820014954,0.4464687407016754,292.5863647460937,297.1499938964844,293.1499938964844,0.957539677619934,-14361.8291015625,304.0160522460937,0.9740179181098938,0.7787367105484009,0.7375341653823853,292.9438171386719,297.1499938964844,293.1499938964844,0.1387272477149963,-15140.9912109375,304.1404724121094,0.5828824043273926,0.1646600365638733,0.771597146987915,287.90802001953125,291.1499938964844,250.4331512451172,249.9426727294922,279.15191650390625,292.9432678222656,287.9085998535156,1.0,0.6892427802085876,0.4275674223899841,0.4275674223899841,1.0,1.0,-3.4927690029144287,1.1335548162460327,2.359214305877685,0.3493325114250183,0.0,0.0,1.0,256.21368408203125,304.0,15.952630043029783,-30814.451171875,3956.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4566955566406,306.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.369140625,27720.0,0.0,0.0,0.7268067002296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888856887817385,1.6889091730117798,-2.3556252926937304e-05,0.0,0.0007376164430752,0.0,0.0,535.6219482421875,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
544980,292.9156494140625,297.1499938964844,293.1499938964844,0.651104211807251,-8609.5712890625,304.12908935546875,0.7841513752937317,0.4285033345222473,0.3911515772342682,292.72900390625,297.1499938964844,293.1499938964844,0.6884081959724426,-11105.3544921875,304.1014404296875,0.8707418441772461,0.5959083437919617,0.5677699446678162,292.6667175292969,297.1499938964844,293.1499938964844,0.7565584182739258,-8821.908203125,304.0894775390625,0.8928228616714478,0.6426469683647156,0.451361209154129,292.6272277832031,297.1499938964844,293.1499938964844,0.9709666967391968,-14490.478515625,304.0381164550781,0.9601104259490968,0.7847200632095337,0.7437427639961243,292.9685363769531,297.1499938964844,293.1499938964844,0.1396823078393936,-15220.931640625,304.1420593261719,0.5723066926002502,0.1648620218038559,0.7762340903282166,287.9214172363281,291.1499938964844,250.45947265625,249.96690368652344,279.15301513671875,292.96807861328125,287.9219970703125,1.0,0.7025473713874817,0.427931934595108,0.427931934595108,1.0,1.0,-3.519091844558716,1.144088864326477,2.3750030994415283,0.3539817333221435,0.0,0.0,1.0,276.640625,322.0,18.047786712646484,-31092.5234375,4146.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59429931640625,306.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.189453125,27720.0,0.0,0.0,0.735937237739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923373937606812,1.6923609972000122,-2.36526393564418e-05,0.0,0.0007468827534466,0.0,0.0,538.9127807617188,0.0,0.0,0.0,0.923901617527008,4.0,0.0,1.0
545040,292.9156494140625,297.1499938964844,293.1499938964844,0.651104211807251,-8609.5712890625,304.12908935546875,0.7841513752937317,0.4285033345222473,0.3911515772342682,292.72900390625,297.1499938964844,293.1499938964844,0.6884081959724426,-11105.3544921875,304.1014404296875,0.8707418441772461,0.5959083437919617,0.5677699446678162,292.6667175292969,297.1499938964844,293.1499938964844,0.7565584182739258,-8821.908203125,304.0894775390625,0.8928228616714478,0.6426469683647156,0.451361209154129,292.6272277832031,297.1499938964844,293.1499938964844,0.9709666967391968,-14490.478515625,304.0381164550781,0.9601104259490968,0.7847200632095337,0.7437427639961243,292.9685363769531,297.1499938964844,293.1499938964844,0.1396823078393936,-15220.931640625,304.1420593261719,0.5723066926002502,0.1648620218038559,0.7762340903282166,287.9214172363281,291.1499938964844,250.45947265625,249.96690368652344,279.15301513671875,292.96807861328125,287.9219970703125,1.0,0.7025473713874817,0.427931934595108,0.427931934595108,1.0,1.0,-3.519091844558716,1.144088864326477,2.3750030994415283,0.3539817333221435,0.0,0.0,1.0,276.640625,322.0,18.047786712646484,-31092.5234375,4146.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59429931640625,306.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.189453125,27720.0,0.0,0.0,0.735937237739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923373937606812,1.6923609972000122,-2.36526393564418e-05,0.0,0.0007468827534466,0.0,0.0,538.9127807617188,0.0,0.0,0.0,0.923901617527008,4.0,0.0,1.0
545100,292.9311218261719,297.1499938964844,293.1499938964844,0.651779055595398,-8614.4052734375,304.13165283203125,0.7781603932380676,0.4284332394599914,0.3914822936058044,292.7454528808594,297.1499938964844,293.1499938964844,0.6920425891876221,-11148.33984375,304.1036682128906,0.865190327167511,0.5980083346366882,0.570162296295166,292.6830749511719,297.1499938964844,293.1499938964844,0.7614625692367554,-8864.140625,304.091552734375,0.887268602848053,0.6455586552619934,0.4536806941032409,292.6457214355469,297.1499938964844,293.1499938964844,0.9773390293121338,-14553.0869140625,304.0468444824219,0.9536202549934388,0.7877092957496643,0.7469114661216736,292.97998046875,297.1499938964844,293.1499938964844,0.1400879174470901,-15254.6533203125,304.14276123046875,0.5675019025802612,0.1649147123098373,0.7782915830612183,287.9291687011719,291.1499938964844,250.4738006591797,249.9801025390625,279.15338134765625,292.9795227050781,287.9298095703125,1.0,0.7088813185691833,0.4281275272369385,0.4281275272369385,1.0,1.0,-3.531445503234864,1.149099588394165,2.3823459148406982,0.3562341928482055,0.0,0.0,1.0,286.5554504394531,322.0,19.86932182312012,-31231.322265625,4238.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6735534667969,306.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,27703.017578125,28800.0,0.0,0.0,0.7401762008666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928821802139282,1.6929057836532593,-2.3667869754717685e-05,0.0,0.0007511847652494,0.0,0.0,539.4334106445312,0.0,0.0,0.0,0.9391722083091736,4.0,0.0,1.0
545160,292.9461364746094,297.1499938964844,293.1499938964844,0.6512046456336975,-8605.8671875,304.1360168457031,0.7725182771682739,0.4282573163509369,0.3917202055454254,292.7615661621094,297.1499938964844,293.1499938964844,0.6942734718322754,-11172.53515625,304.1080322265625,0.8600158095359802,0.5999724268913269,0.5724297165870667,292.6990051269531,297.1499938964844,293.1499938964844,0.7648746967315674,-8891.8544921875,304.0959777832031,0.8820806741714478,0.648345947265625,0.4559186398983001,292.6634826660156,297.1499938964844,293.1499938964844,0.9818154573440552,-14592.9453125,304.05743408203125,0.9473564624786376,0.7906068563461304,0.7500222325325012,292.9908752441406,297.1499938964844,293.1499938964844,0.1402026414871215,-15261.1044921875,304.14385986328125,0.5629346966743469,0.1649301648139953,0.7801780700683594,287.9623107910156,291.1499938964844,250.4888916015625,249.9939880371093,279.1536560058594,292.9904479980469,287.9637145996094,1.0,0.7150365710258484,0.4283325672149658,0.4283325672149658,1.0,1.0,-3.543164253234864,1.1539063453674316,2.389257907867432,0.358427494764328,0.0,0.0,1.0,296.35601806640625,340.0,51.35639572143555,-31497.3515625,4328.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7371826171875,306.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,28503.771484375,28800.0,0.0,0.0,0.7444268465042114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171741724014282,1.717198610305786,-2.4351988031412475e-05,0.0,0.0007554986514151,0.0,0.0,562.990234375,0.0,0.0,0.0,0.937848687171936,4.0,0.0,1.0
