time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.9746398925781,297.1499938964844,293.1499938964844,0.6509001851081848,-8599.4287109375,304.1411437988281,0.762102484703064,0.4276399314403534,0.3919321298599243,292.7925109863281,297.1499938964844,293.1499938964844,0.699834406375885,-11237.2353515625,304.1127014160156,0.8505624532699585,0.6035355925559998,0.5765964984893799,292.7294616699219,297.1499938964844,293.1499938964844,0.7729816436767578,-8960.9267578125,304.1004333496094,0.8725820779800415,0.6535938382148743,0.4601470828056335,292.69708251953125,297.1499938964844,293.1499938964844,0.9921297430992126,-14694.7763671875,304.0709533691406,0.935438632965088,0.796114444732666,0.7559617161750793,293.0111999511719,297.1499938964844,293.1499938964844,0.140669971704483,-15298.12109375,304.1451110839844,0.5543649196624756,0.1648392975330352,0.7833909392356873,287.9910888671875,291.1499938964844,250.52137756347656,250.0239105224609,279.1541442871094,293.01080322265625,287.99200439453125,1.0,0.7268617153167725,0.428771823644638,0.428771823644638,1.0,1.0,-3.564530849456787,1.162853479385376,2.4016776084899902,0.3626068532466888,0.0,0.0,1.0,315.7348327636719,358.0,41.87164306640625,-31769.15625,4503.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8675842285156,306.4635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.236328125,28800.0,0.0,0.0,0.7525178790092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72401225566864,1.7240368127822876,-2.45463215833297e-05,0.0,0.0007637099479325,0.0,0.0,569.7428588867188,0.0,0.0,0.0,0.9412416219711304,4.0,0.0,1.0
545280,292.9746398925781,297.1499938964844,293.1499938964844,0.6509001851081848,-8599.4287109375,304.1411437988281,0.762102484703064,0.4276399314403534,0.3919321298599243,292.7925109863281,297.1499938964844,293.1499938964844,0.699834406375885,-11237.2353515625,304.1127014160156,0.8505624532699585,0.6035355925559998,0.5765964984893799,292.7294616699219,297.1499938964844,293.1499938964844,0.7729816436767578,-8960.9267578125,304.1004333496094,0.8725820779800415,0.6535938382148743,0.4601470828056335,292.69708251953125,297.1499938964844,293.1499938964844,0.9921297430992126,-14694.7763671875,304.0709533691406,0.935438632965088,0.796114444732666,0.7559617161750793,293.0111999511719,297.1499938964844,293.1499938964844,0.140669971704483,-15298.12109375,304.1451110839844,0.5543649196624756,0.1648392975330352,0.7833909392356873,287.9910888671875,291.1499938964844,250.52137756347656,250.0239105224609,279.1541442871094,293.01080322265625,287.99200439453125,1.0,0.7268617153167725,0.428771823644638,0.428771823644638,1.0,1.0,-3.564530849456787,1.162853479385376,2.4016776084899902,0.3626068532466888,0.0,0.0,1.0,315.7348327636719,358.0,41.87164306640625,-31769.15625,4503.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8675842285156,306.4635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.236328125,28800.0,0.0,0.0,0.7525178790092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72401225566864,1.7240368127822876,-2.45463215833297e-05,0.0,0.0007637099479325,0.0,0.0,569.7428588867188,0.0,0.0,0.0,0.9412416219711304,4.0,0.0,1.0
545340,293.0012512207031,297.1499938964844,293.1499938964844,0.6500520706176758,-8588.14453125,304.1455078125,0.7526826858520508,0.4266801178455353,0.3918381035327911,292.8218994140625,297.1499938964844,293.1499938964844,0.7048820853233337,-11295.98046875,304.1167297363281,0.8420794606208801,0.6066327095031738,0.5803237557411194,292.75811767578125,297.1499938964844,293.1499938964844,0.7806616425514221,-9026.4384765625,304.1041564941406,0.864068329334259,0.6584338545799255,0.4640902280807495,292.728271484375,297.1499938964844,293.1499938964844,1.0,-14782.53515625,304.07281494140625,0.9244211316108704,0.8012632727622986,0.7615512013435364,293.0297546386719,297.1499938964844,293.1499938964844,0.1410112082958221,-15324.779296875,304.14617919921875,0.54643315076828,0.1645877659320831,0.78586345911026,288.01495361328125,291.1499938964844,250.55691528320312,250.05665588378903,279.154541015625,293.0293884277344,288.0158386230469,1.0,0.7381212711334229,0.4292477667331695,0.4292477667331695,1.0,1.0,-3.583346605300904,1.170982837677002,2.4123637676239014,0.3665362596511841,0.0,0.0,1.0,334.9013061523437,361.0,35.9810791015625,-32015.380859375,4672.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0156555175781,306.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.017578125,29880.0,0.0,0.0,0.7598729729652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255951166152954,1.7256196737289429,-2.4591416149633005e-05,0.0,0.000771174498368,0.0,0.0,571.3135986328125,0.0,0.0,0.0,0.9570271968841552,4.0,0.0,1.0
545400,293.0012512207031,297.1499938964844,293.1499938964844,0.6500520706176758,-8588.14453125,304.1455078125,0.7526826858520508,0.4266801178455353,0.3918381035327911,292.8218994140625,297.1499938964844,293.1499938964844,0.7048820853233337,-11295.98046875,304.1167297363281,0.8420794606208801,0.6066327095031738,0.5803237557411194,292.75811767578125,297.1499938964844,293.1499938964844,0.7806616425514221,-9026.4384765625,304.1041564941406,0.864068329334259,0.6584338545799255,0.4640902280807495,292.728271484375,297.1499938964844,293.1499938964844,1.0,-14782.53515625,304.07281494140625,0.9244211316108704,0.8012632727622986,0.7615512013435364,293.0297546386719,297.1499938964844,293.1499938964844,0.1410112082958221,-15324.779296875,304.14617919921875,0.54643315076828,0.1645877659320831,0.78586345911026,288.01495361328125,291.1499938964844,250.55691528320312,250.05665588378903,279.154541015625,293.0293884277344,288.0158386230469,1.0,0.7381212711334229,0.4292477667331695,0.4292477667331695,1.0,1.0,-3.583346605300904,1.170982837677002,2.4123637676239014,0.3665362596511841,0.0,0.0,1.0,334.9013061523437,361.0,35.9810791015625,-32015.380859375,4672.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0156555175781,306.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.017578125,29880.0,0.0,0.0,0.7598729729652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255951166152954,1.7256196737289429,-2.4591416149633005e-05,0.0,0.000771174498368,0.0,0.0,571.3135986328125,0.0,0.0,0.0,0.9570271968841552,4.0,0.0,1.0
545460,293.02587890625,297.1499938964844,293.1499938964844,0.6467058658599854,-8550.6796875,304.1524353027344,0.7471351623535156,0.4254529178142547,0.3912024199962616,292.8497314453125,297.1499938964844,293.1499938964844,0.7072461247444153,-11319.7265625,304.12371826171875,0.8377701640129089,0.6092978119850159,0.5833444595336914,292.7851257324219,297.1499938964844,293.1499938964844,0.7855504751205444,-9065.48828125,304.111083984375,0.8600564002990723,0.6628819108009338,0.4675431847572326,292.7550354003906,297.1499938964844,293.1499938964844,1.0,-14810.70703125,304.04937744140625,0.9192045331001282,0.806508481502533,0.7668160796165466,293.04644775390625,297.1499938964844,293.1499938964844,0.1406071037054062,-15284.2109375,304.1481018066406,0.5417556166648865,0.1642472594976425,0.7864533066749573,288.07147216796875,291.1499938964844,250.5955047607422,250.0922088623047,279.1550598144531,293.0461120605469,288.0727233886719,1.0,0.7448883652687073,0.4297792613506317,0.4297792613506317,1.0,1.0,-3.597419261932373,1.1775518655776978,2.4198672771453857,0.3700031340122223,0.0,0.0,1.0,346.5826110839844,364.0,59.37893295288086,-32373.9609375,4783.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1330871582031,306.72186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.798828125,29880.0,0.0,0.0,0.766998827457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010558128357,1.7540359497070312,-2.540798050176818e-05,0.0,0.0007784063345752,0.0,0.0,600.0046997070312,0.0,0.0,0.0,0.9577207565307616,4.0,0.0,1.0
545520,293.02587890625,297.1499938964844,293.1499938964844,0.6467058658599854,-8550.6796875,304.1524353027344,0.7471351623535156,0.4254529178142547,0.3912024199962616,292.8497314453125,297.1499938964844,293.1499938964844,0.7072461247444153,-11319.7265625,304.12371826171875,0.8377701640129089,0.6092978119850159,0.5833444595336914,292.7851257324219,297.1499938964844,293.1499938964844,0.7855504751205444,-9065.48828125,304.111083984375,0.8600564002990723,0.6628819108009338,0.4675431847572326,292.7550354003906,297.1499938964844,293.1499938964844,1.0,-14810.70703125,304.04937744140625,0.9192045331001282,0.806508481502533,0.7668160796165466,293.04644775390625,297.1499938964844,293.1499938964844,0.1406071037054062,-15284.2109375,304.1481018066406,0.5417556166648865,0.1642472594976425,0.7864533066749573,288.07147216796875,291.1499938964844,250.5955047607422,250.0922088623047,279.1550598144531,293.0461120605469,288.0727233886719,1.0,0.7448883652687073,0.4297792613506317,0.4297792613506317,1.0,1.0,-3.597419261932373,1.1775518655776978,2.4198672771453857,0.3700031340122223,0.0,0.0,1.0,346.5826110839844,364.0,59.37893295288086,-32373.9609375,4783.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1330871582031,306.72186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.798828125,29880.0,0.0,0.0,0.766998827457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010558128357,1.7540359497070312,-2.540798050176818e-05,0.0,0.0007784063345752,0.0,0.0,600.0046997070312,0.0,0.0,0.0,0.9577207565307616,4.0,0.0,1.0
545580,293.0481872558594,297.1499938964844,293.1499938964844,0.6435818076133728,-8517.0380859375,304.15679931640625,0.7434870004653931,0.4240704476833343,0.3902640342712402,292.8757629394531,297.1499938964844,293.1499938964844,0.7099025249481201,-11348.958984375,304.1280212402344,0.8354747891426086,0.6116204261779785,0.5858682990074158,292.8101501464844,297.1499938964844,293.1499938964844,0.7908806800842285,-9109.9677734375,304.1151733398437,0.8582397103309631,0.6670455932617188,0.4706626832485199,292.7780456542969,297.1499938964844,293.1499938964844,1.0,-14850.197265625,304.0154113769531,0.9169911742210388,0.8118488788604736,0.7720578908920288,293.0611572265625,297.1499938964844,293.1499938964844,0.1402333825826645,-15248.654296875,304.1493530273437,0.5387458205223083,0.1638810187578201,0.7861368656158447,288.10369873046875,291.1499938964844,250.6371307373047,250.1305694580078,279.1553955078125,293.0608825683594,288.10479736328125,1.0,0.7496180534362793,0.4303383827209472,0.4303383827209472,1.0,1.0,-3.6090071201324463,1.1833089590072632,2.4256980419158936,0.3731647729873657,0.0,0.0,1.0,354.074462890625,367.0,48.82944488525391,-32580.0078125,4862.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2630310058594,306.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.9921875,29880.0,0.0,0.0,0.7735114097595215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571982145309448,1.7572237253189087,-2.5500414267298765e-05,0.0,0.0007850157562643,0.0,0.0,603.2819213867188,0.0,0.0,0.0,0.9593014121055604,4.0,0.0,1.0
545640,293.0481872558594,297.1499938964844,293.1499938964844,0.6435818076133728,-8517.0380859375,304.15679931640625,0.7434870004653931,0.4240704476833343,0.3902640342712402,292.8757629394531,297.1499938964844,293.1499938964844,0.7099025249481201,-11348.958984375,304.1280212402344,0.8354747891426086,0.6116204261779785,0.5858682990074158,292.8101501464844,297.1499938964844,293.1499938964844,0.7908806800842285,-9109.9677734375,304.1151733398437,0.8582397103309631,0.6670455932617188,0.4706626832485199,292.7780456542969,297.1499938964844,293.1499938964844,1.0,-14850.197265625,304.0154113769531,0.9169911742210388,0.8118488788604736,0.7720578908920288,293.0611572265625,297.1499938964844,293.1499938964844,0.1402333825826645,-15248.654296875,304.1493530273437,0.5387458205223083,0.1638810187578201,0.7861368656158447,288.10369873046875,291.1499938964844,250.6371307373047,250.1305694580078,279.1553955078125,293.0608825683594,288.10479736328125,1.0,0.7496180534362793,0.4303383827209472,0.4303383827209472,1.0,1.0,-3.6090071201324463,1.1833089590072632,2.4256980419158936,0.3731647729873657,0.0,0.0,1.0,354.074462890625,367.0,48.82944488525391,-32580.0078125,4862.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2630310058594,306.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.9921875,29880.0,0.0,0.0,0.7735114097595215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571982145309448,1.7572237253189087,-2.5500414267298765e-05,0.0,0.0007850157562643,0.0,0.0,603.2819213867188,0.0,0.0,0.0,0.9593014121055604,4.0,0.0,1.0
545700,293.0586242675781,297.1499938964844,293.1499938964844,0.6418322324752808,-8498.5234375,304.15875244140625,0.7420082688331604,0.4233105480670929,0.3897070288658142,292.88818359375,297.1499938964844,293.1499938964844,0.7110053300857544,-11360.943359375,304.1300048828125,0.8346880674362183,0.612653911113739,0.5869795083999634,292.8218688964844,297.1499938964844,293.1499938964844,0.7933696508407593,-9130.771484375,304.1169738769531,0.8577390909194946,0.6690506339073181,0.4721393883228302,292.78875732421875,297.1499938964844,293.1499938964844,1.0,-14869.4423828125,303.9988098144531,0.916428565979004,0.8144530057907104,0.7746164798736572,293.0679016113281,297.1499938964844,293.1499938964844,0.1400066316127777,-15227.572265625,304.1498718261719,0.537555992603302,0.1636863946914672,0.7857798933982849,288.1191101074219,291.1499938964844,250.6590881347656,250.1507873535156,279.1555480957031,293.067626953125,288.1202087402344,1.0,0.751517653465271,0.4306269586086273,0.4306269586086273,1.0,1.0,-3.614100217819214,1.1859605312347412,2.4281396865844727,0.3746733665466308,0.0,0.0,1.0,356.97039794921875,367.0,46.26344299316406,-32679.103515625,4894.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3338928222656,306.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.60546875,30960.0,0.0,0.0,0.7765045166015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757687211036682,1.757712721824646,-2.551460784161464e-05,0.0,0.0007880533812567,0.0,0.0,603.7857055664062,0.0,0.0,0.0,0.9745438694953918,4.0,0.0,1.0
545760,293.0686950683594,297.1499938964844,293.1499938964844,0.6389946937561035,-8468.2880859375,304.16229248046875,0.74064701795578,0.4224884212017059,0.3890908360481262,292.9003295898437,297.1499938964844,293.1499938964844,0.7107961773872375,-11355.51953125,304.1340026855469,0.8340222835540771,0.613588273525238,0.5879945755004883,292.8332214355469,297.1499938964844,293.1499938964844,0.7944653034210205,-9138.181640625,304.1209716796875,0.857383131980896,0.6709798574447632,0.4735667407512665,292.7995910644531,297.1499938964844,293.1499938964844,1.0,-14875.708984375,303.9944152832031,0.9160377979278564,0.8169029951095581,0.777075469493866,293.0742492675781,297.1499938964844,293.1499938964844,0.1395218670368194,-15182.2119140625,304.1507568359375,0.5364798903465271,0.1634791493415832,0.7853192090988159,288.1580810546875,291.1499938964844,250.68179321289065,250.1717224121093,279.1557006835937,293.0740051269531,288.1597900390625,1.0,0.7532062530517578,0.430922657251358,0.430922657251358,1.0,1.0,-3.6187026500701904,1.1884546279907229,2.430248022079468,0.3761377334594726,0.0,0.0,1.0,359.526611328125,370.0,72.83680725097656,-32900.08984375,4923.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3876342773437,306.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.107421875,30960.0,0.0,0.0,0.7795431613922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813496589660645,1.7813758850097656,-2.62062003457686e-05,0.0,0.0007911372231319,0.0,0.0,628.5006103515625,0.0,0.0,0.0,0.9728571772575378,4.0,0.0,1.0
545820,293.0877685546875,297.1499938964844,293.1499938964844,0.6344137787818909,-8420.8564453125,304.1658020019531,0.7380909323692322,0.4206785261631012,0.3876780569553375,292.9237060546875,297.1499938964844,293.1499938964844,0.7116910815238953,-11363.76171875,304.1378173828125,0.8328476548194885,0.6151700019836426,0.5897237658500671,292.8547058105469,297.1499938964844,293.1499938964844,0.7982422113418579,-9169.5234375,304.1242980957031,0.8568800091743469,0.6746448874473572,0.4762573838233948,292.8207702636719,297.1499938964844,293.1499938964844,1.0,-14903.2001953125,303.9713134765625,0.91545170545578,0.8214840888977051,0.7815806865692139,293.08599853515625,297.1499938964844,293.1499938964844,0.1388631016016006,-15121.962890625,304.151611328125,0.5344938635826111,0.1630127280950546,0.7840779423713684,288.1973571777344,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0858154296875,288.1985168457031,1.0,0.7561032772064209,0.431539386510849,0.431539386510849,1.0,1.0,-3.6262495517730713,1.1929157972335815,2.4333336353302,0.3789016902446747,0.0,0.0,1.0,364.0020446777344,373.0,58.3997802734375,-33085.609375,4972.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49560546875,307.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.685546875,30960.0,0.0,0.0,0.7853007316589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0007969803991727,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0877685546875,297.1499938964844,293.1499938964844,0.6344137787818909,-8420.8564453125,304.1658020019531,0.7380909323692322,0.4206785261631012,0.3876780569553375,292.9237060546875,297.1499938964844,293.1499938964844,0.7116910815238953,-11363.76171875,304.1378173828125,0.8328476548194885,0.6151700019836426,0.5897237658500671,292.8547058105469,297.1499938964844,293.1499938964844,0.7982422113418579,-9169.5234375,304.1242980957031,0.8568800091743469,0.6746448874473572,0.4762573838233948,292.8207702636719,297.1499938964844,293.1499938964844,1.0,-14903.2001953125,303.9713134765625,0.91545170545578,0.8214840888977051,0.7815806865692139,293.08599853515625,297.1499938964844,293.1499938964844,0.1388631016016006,-15121.962890625,304.151611328125,0.5344938635826111,0.1630127280950546,0.7840779423713684,288.1973571777344,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0858154296875,288.1985168457031,1.0,0.7561032772064209,0.431539386510849,0.431539386510849,1.0,1.0,-3.6262495517730713,1.1929157972335815,2.4333336353302,0.3789016902446747,0.0,0.0,1.0,364.0020446777344,373.0,58.3997802734375,-33085.609375,4972.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49560546875,307.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.685546875,30960.0,0.0,0.0,0.7853007316589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0007969803991727,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.10552978515625,297.1499938964844,293.1499938964844,0.6296053528785706,-8371.556640625,304.16851806640625,0.7356422543525696,0.4186522662639618,0.38605797290802,292.94598388671875,297.1499938964844,293.1499938964844,0.7122775912284851,-11368.7587890625,304.140869140625,0.8317556977272034,0.6163851022720337,0.5910911560058594,292.874755859375,297.1499938964844,293.1499938964844,0.801886260509491,-9200.1494140625,304.12677001953125,0.8565210103988647,0.6780587434768677,0.4787642061710357,292.8404846191406,297.1499938964844,293.1499938964844,1.0,-14930.6728515625,303.947998046875,0.9150628447532654,0.8258227109909058,0.7858243584632874,293.0966186523437,297.1499938964844,293.1499938964844,0.1381747275590896,-15059.734375,304.1522216796875,0.5326130986213684,0.1624766439199447,0.7824380397796631,288.2302551269531,291.1499938964844,250.7801513671875,250.26235961914065,279.1563720703125,293.0968322753906,288.2313842773437,1.0,0.7585576772689819,0.4321928024291992,0.4321928024291992,1.0,1.0,-3.6320958137512207,1.1968656778335571,2.435230255126953,0.3815272152423858,0.0,0.0,1.0,367.935302734375,376.0,49.59462738037109,-33248.25390625,5013.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6185302734375,307.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.591796875,32040.0,0.0,0.0,0.7904443740844727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.6438139684614725e-05,0.0,0.0008022005786187,0.0,0.0,636.8629760742188,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
546000,293.10552978515625,297.1499938964844,293.1499938964844,0.6296053528785706,-8371.556640625,304.16851806640625,0.7356422543525696,0.4186522662639618,0.38605797290802,292.94598388671875,297.1499938964844,293.1499938964844,0.7122775912284851,-11368.7587890625,304.140869140625,0.8317556977272034,0.6163851022720337,0.5910911560058594,292.874755859375,297.1499938964844,293.1499938964844,0.801886260509491,-9200.1494140625,304.12677001953125,0.8565210103988647,0.6780587434768677,0.4787642061710357,292.8404846191406,297.1499938964844,293.1499938964844,1.0,-14930.6728515625,303.947998046875,0.9150628447532654,0.8258227109909058,0.7858243584632874,293.0966186523437,297.1499938964844,293.1499938964844,0.1381747275590896,-15059.734375,304.1522216796875,0.5326130986213684,0.1624766439199447,0.7824380397796631,288.2302551269531,291.1499938964844,250.7801513671875,250.26235961914065,279.1563720703125,293.0968322753906,288.2313842773437,1.0,0.7585576772689819,0.4321928024291992,0.4321928024291992,1.0,1.0,-3.6320958137512207,1.1968656778335571,2.435230255126953,0.3815272152423858,0.0,0.0,1.0,367.935302734375,376.0,49.59462738037109,-33248.25390625,5013.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6185302734375,307.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.591796875,32040.0,0.0,0.0,0.7904443740844727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.6438139684614725e-05,0.0,0.0008022005786187,0.0,0.0,636.8629760742188,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
546060,293.122314453125,297.1499938964844,293.1499938964844,0.6231912970542908,-8305.26171875,304.1728820800781,0.7331551909446716,0.4163782596588135,0.3842163681983948,292.9674377441406,297.1499938964844,293.1499938964844,0.710867166519165,-11347.96875,304.1460876464844,0.8305944800376892,0.617203414440155,0.5920902490615845,292.8937683105469,297.1499938964844,293.1499938964844,0.8034934401512146,-9211.7236328125,304.13165283203125,0.8561348915100098,0.6811755299568176,0.4810685515403747,292.8602600097656,297.1499938964844,293.1499938964844,1.0,-14939.6396484375,303.9419250488281,0.9146097898483276,0.8296577334403992,0.7896671891212463,293.1062927246094,297.1499938964844,293.1499938964844,0.1371346712112426,-14964.7197265625,304.1531677246094,0.5307250022888184,0.1618663668632507,0.7804499864578247,288.2911682128906,291.1499938964844,250.8338317871093,250.3118133544922,279.1567687988281,293.1073303222656,288.2925109863281,1.0,0.7606848478317261,0.4328888952732086,0.4328888952732086,1.0,1.0,-3.6360886096954346,1.2002626657485962,2.435825824737549,0.3840174973011017,0.0,0.0,1.0,371.6291809082031,379.0,67.44563293457031,-33527.515625,5048.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7094421386719,307.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4296875,32040.0,0.0,0.0,0.7954760193824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.000807307078503,0.0,0.0,666.7534790039062,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
546120,293.122314453125,297.1499938964844,293.1499938964844,0.6231912970542908,-8305.26171875,304.1728820800781,0.7331551909446716,0.4163782596588135,0.3842163681983948,292.9674377441406,297.1499938964844,293.1499938964844,0.710867166519165,-11347.96875,304.1460876464844,0.8305944800376892,0.617203414440155,0.5920902490615845,292.8937683105469,297.1499938964844,293.1499938964844,0.8034934401512146,-9211.7236328125,304.13165283203125,0.8561348915100098,0.6811755299568176,0.4810685515403747,292.8602600097656,297.1499938964844,293.1499938964844,1.0,-14939.6396484375,303.9419250488281,0.9146097898483276,0.8296577334403992,0.7896671891212463,293.1062927246094,297.1499938964844,293.1499938964844,0.1371346712112426,-14964.7197265625,304.1531677246094,0.5307250022888184,0.1618663668632507,0.7804499864578247,288.2911682128906,291.1499938964844,250.8338317871093,250.3118133544922,279.1567687988281,293.1073303222656,288.2925109863281,1.0,0.7606848478317261,0.4328888952732086,0.4328888952732086,1.0,1.0,-3.6360886096954346,1.2002626657485962,2.435825824737549,0.3840174973011017,0.0,0.0,1.0,371.6291809082031,379.0,67.44563293457031,-33527.515625,5048.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7094421386719,307.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4296875,32040.0,0.0,0.0,0.7954760193824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.000807307078503,0.0,0.0,666.7534790039062,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
546180,293.1379089355469,297.1499938964844,293.1499938964844,0.6173564791679382,-8245.982421875,304.17498779296875,0.7306069731712341,0.4139142334461212,0.3821892142295837,292.9881896972656,297.1499938964844,293.1499938964844,0.7100632190704346,-11336.4228515625,304.1487121582031,0.8293187022209167,0.6176220774650574,0.5927175283432007,292.9115600585937,297.1499938964844,293.1499938964844,0.8060017228126526,-9232.8173828125,304.1335754394531,0.8556891083717346,0.6840535998344421,0.4831951558589935,292.8789978027344,297.1499938964844,293.1499938964844,1.0,-14957.4599609375,303.92724609375,0.9140542149543762,0.8331958651542664,0.7931521534919739,293.1151428222656,297.1499938964844,293.1499938964844,0.1362632364034652,-14886.513671875,304.153564453125,0.5287875533103943,0.161177396774292,0.7780946493148804,288.3266906738281,291.1499938964844,250.89048767089844,250.3640289306641,279.15704345703125,293.1161804199219,288.32781982421875,1.0,0.7625423073768616,0.4336079061031341,0.4336079061031341,1.0,1.0,-3.638323783874512,1.2030882835388184,2.4352355003356934,0.386318176984787,0.0,0.0,1.0,375.1806335449219,382.0,54.37721252441406,-33660.3046875,5077.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.810546875,307.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8000286221504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.734782719926443e-05,0.0,0.0008119273697957,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.1379089355469,297.1499938964844,293.1499938964844,0.6173564791679382,-8245.982421875,304.17498779296875,0.7306069731712341,0.4139142334461212,0.3821892142295837,292.9881896972656,297.1499938964844,293.1499938964844,0.7100632190704346,-11336.4228515625,304.1487121582031,0.8293187022209167,0.6176220774650574,0.5927175283432007,292.9115600585937,297.1499938964844,293.1499938964844,0.8060017228126526,-9232.8173828125,304.1335754394531,0.8556891083717346,0.6840535998344421,0.4831951558589935,292.8789978027344,297.1499938964844,293.1499938964844,1.0,-14957.4599609375,303.92724609375,0.9140542149543762,0.8331958651542664,0.7931521534919739,293.1151428222656,297.1499938964844,293.1499938964844,0.1362632364034652,-14886.513671875,304.153564453125,0.5287875533103943,0.161177396774292,0.7780946493148804,288.3266906738281,291.1499938964844,250.89048767089844,250.3640289306641,279.15704345703125,293.1161804199219,288.32781982421875,1.0,0.7625423073768616,0.4336079061031341,0.4336079061031341,1.0,1.0,-3.638323783874512,1.2030882835388184,2.4352355003356934,0.386318176984787,0.0,0.0,1.0,375.1806335449219,382.0,54.37721252441406,-33660.3046875,5077.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.810546875,307.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8000286221504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.734782719926443e-05,0.0,0.0008119273697957,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.14532470703125,297.1499938964844,293.1499938964844,0.614343523979187,-8215.392578125,304.1759033203125,0.7293070554733276,0.4126101434230804,0.3811123371124267,292.99835205078125,297.1499938964844,293.1499938964844,0.7094719409942627,-11328.33984375,304.1500244140625,0.8286271691322327,0.6176691651344299,0.5928791165351868,292.9200744628906,297.1499938964844,293.1499938964844,0.807161271572113,-9242.576171875,304.1344299316406,0.8554412126541138,0.6854018568992615,0.4841965436935425,292.887939453125,297.1499938964844,293.1499938964844,1.0,-14965.87109375,303.9203186035156,0.9137538075447084,0.8348718881607056,0.7948112487792969,293.1192932128906,297.1499938964844,293.1499938964844,0.1358097344636917,-14845.9091796875,304.1537475585937,0.5278000235557556,0.160806655883789,0.7767928242683411,288.3435363769531,291.1499938964844,250.91993713378903,250.3911590576172,279.1572265625,293.1203308105469,288.3446655273437,1.0,0.7633852362632751,0.4339811205863952,0.4339811205863952,1.0,1.0,-3.6388580799102783,1.2043256759643557,2.434532403945923,0.3874220550060272,0.0,0.0,1.0,376.91802978515625,382.0,51.12605667114258,-33723.21875,5089.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8665771484375,307.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8359375,33120.0,0.0,0.0,0.8020886778831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.8202035427093504,-2.7361038519302383e-05,0.0,0.0008140180725604,0.0,0.0,670.4998779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.15252685546875,297.1499938964844,293.1499938964844,0.6107592582702637,-8178.529296875,304.1777038574219,0.7279822826385498,0.4112530648708343,0.3799917995929718,293.0084228515625,297.1499938964844,293.1499938964844,0.7081248164176941,-11310.236328125,304.1524658203125,0.8278961181640625,0.6176116466522217,0.5929453372955322,292.9283752441406,297.1499938964844,293.1499938964844,0.8075403571128845,-9244.845703125,304.1365661621094,0.8551691174507141,0.6866815686225891,0.4851551651954651,292.8968811035156,297.1499938964844,293.1499938964844,1.0,-14967.1513671875,303.92010498046875,0.913421392440796,0.8364316821098328,0.7963948845863342,293.12322998046875,297.1499938964844,293.1499938964844,0.1352205872535705,-14792.421875,304.15411376953125,0.5267980694770813,0.1604194641113281,0.7754198312759399,288.37286376953125,291.1499938964844,250.9501342773437,250.41897583007807,279.15740966796875,293.1244201660156,288.3741455078125,1.0,0.7641762495040894,0.4343651831150055,0.4343651831150055,1.0,1.0,-3.6389975547790527,1.2054487466812134,2.433548927307129,0.3885010778903961,0.0,0.0,1.0,378.64398193359375,385.0,63.25215530395508,-33843.3359375,5100.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9145202636719,307.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.8041273355484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.0008160870056599,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1662902832031,297.1499938964844,293.1499938964844,0.6042640209197998,-8112.6025390625,304.1792907714844,0.7252463102340698,0.4083984792232513,0.3776176571846008,293.0281066894531,297.1499938964844,293.1499938964844,0.7061666250228882,-11284.7265625,304.1549072265625,0.8263106942176819,0.6172080636024475,0.5927955508232117,292.9442749023437,297.1499938964844,293.1499938964844,0.809314489364624,-9259.76953125,304.1380920410156,0.8545452952384949,0.6890703439712524,0.4869433641433716,292.914306640625,297.1499938964844,293.1499938964844,1.0,-14979.1865234375,303.9105224609375,0.9126286506652832,0.8393121361732483,0.7992783784866333,293.1306457519531,297.1499938964844,293.1499938964844,0.1342354863882064,-14704.337890625,304.1543884277344,0.5247456431388855,0.1595963090658188,0.7724564075469971,288.4068603515625,291.1499938964844,251.0127410888672,250.4766387939453,279.1578063964844,293.1323547363281,288.40802001953125,1.0,0.7656012773513794,0.4351674318313598,0.4351674318313598,1.0,1.0,-3.638018131256104,1.2073291540145874,2.4306888580322266,0.3905663788318634,0.0,0.0,1.0,382.07275390625,388.0,52.32964706420898,-33946.421875,5118.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0194396972656,307.5904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8078141808509827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008198287105187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1662902832031,297.1499938964844,293.1499938964844,0.6042640209197998,-8112.6025390625,304.1792907714844,0.7252463102340698,0.4083984792232513,0.3776176571846008,293.0281066894531,297.1499938964844,293.1499938964844,0.7061666250228882,-11284.7265625,304.1549072265625,0.8263106942176819,0.6172080636024475,0.5927955508232117,292.9442749023437,297.1499938964844,293.1499938964844,0.809314489364624,-9259.76953125,304.1380920410156,0.8545452952384949,0.6890703439712524,0.4869433641433716,292.914306640625,297.1499938964844,293.1499938964844,1.0,-14979.1865234375,303.9105224609375,0.9126286506652832,0.8393121361732483,0.7992783784866333,293.1306457519531,297.1499938964844,293.1499938964844,0.1342354863882064,-14704.337890625,304.1543884277344,0.5247456431388855,0.1595963090658188,0.7724564075469971,288.4068603515625,291.1499938964844,251.0127410888672,250.4766387939453,279.1578063964844,293.1323547363281,288.40802001953125,1.0,0.7656012773513794,0.4351674318313598,0.4351674318313598,1.0,1.0,-3.638018131256104,1.2073291540145874,2.4306888580322266,0.3905663788318634,0.0,0.0,1.0,382.07275390625,388.0,52.32964706420898,-33946.421875,5118.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0194396972656,307.5904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8078141808509827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008198287105187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1792297363281,297.1499938964844,293.1499938964844,0.5974112153053284,-8042.82470703125,304.1809387207031,0.7224025726318359,0.4053620994091034,0.3750829100608825,293.0471496582031,297.1499938964844,293.1499938964844,0.7036125659942627,-11251.779296875,304.15753173828125,0.8245813846588135,0.6164327263832092,0.5922989249229431,292.9599609375,297.1499938964844,293.1499938964844,0.8105825781822205,-9270.048828125,304.13995361328125,0.8538072109222412,0.6911041140556335,0.4885261058807373,292.9308776855469,297.1499938964844,293.1499938964844,1.0,-14987.9013671875,303.9039001464844,0.9117375016212464,0.841921329498291,0.801917314529419,293.13739013671875,297.1499938964844,293.1499938964844,0.1331852525472641,-14610.3291015625,304.1546936035156,0.5226459503173828,0.1587160676717758,0.7692349553108215,288.4421691894531,291.1499938964844,251.0782928466797,250.5370178222656,279.157958984375,293.1374206542969,288.4433898925781,1.0,0.7668381929397583,0.435967743396759,0.435967743396759,1.0,1.0,-3.635576486587525,1.2086695432662964,2.4269068241119385,0.3924154341220855,0.0,0.0,1.0,385.4624328613281,391.0,50.40486145019531,-34051.66015625,5132.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1332397460937,307.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8109708428382874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008230323437601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1792297363281,297.1499938964844,293.1499938964844,0.5974112153053284,-8042.82470703125,304.1809387207031,0.7224025726318359,0.4053620994091034,0.3750829100608825,293.0471496582031,297.1499938964844,293.1499938964844,0.7036125659942627,-11251.779296875,304.15753173828125,0.8245813846588135,0.6164327263832092,0.5922989249229431,292.9599609375,297.1499938964844,293.1499938964844,0.8105825781822205,-9270.048828125,304.13995361328125,0.8538072109222412,0.6911041140556335,0.4885261058807373,292.9308776855469,297.1499938964844,293.1499938964844,1.0,-14987.9013671875,303.9039001464844,0.9117375016212464,0.841921329498291,0.801917314529419,293.13739013671875,297.1499938964844,293.1499938964844,0.1331852525472641,-14610.3291015625,304.1546936035156,0.5226459503173828,0.1587160676717758,0.7692349553108215,288.4421691894531,291.1499938964844,251.0782928466797,250.5370178222656,279.157958984375,293.1374206542969,288.4433898925781,1.0,0.7668381929397583,0.435967743396759,0.435967743396759,1.0,1.0,-3.635576486587525,1.2086695432662964,2.4269068241119385,0.3924154341220855,0.0,0.0,1.0,385.4624328613281,391.0,50.40486145019531,-34051.66015625,5132.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1332397460937,307.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8109708428382874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008230323437601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1914367675781,297.1499938964844,293.1499938964844,0.5901914834976196,-7969.078125,304.18267822265625,0.7194230556488037,0.4021457433700561,0.3723893165588379,293.065673828125,297.1499938964844,293.1499938964844,0.7004434466362,-11211.1748046875,304.1603088378906,0.8226930499076843,0.6152861714363098,0.5914577841758728,292.9755554199219,297.1499938964844,293.1499938964844,0.8111759424209595,-9274.138671875,304.142333984375,0.8528989553451538,0.6927574872970581,0.4898291826248169,292.94696044921875,297.1499938964844,293.1499938964844,1.0,-14992.7177734375,303.9007873535156,0.910714626312256,0.8442118763923645,0.8042708039283752,293.1435546875,297.1499938964844,293.1499938964844,0.1320719569921493,-14510.533203125,304.15496826171875,0.5204960107803345,0.1577815413475036,0.7657802104949951,288.479248046875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.14208984375,288.4804992675781,1.0,0.7678894996643066,0.4368086755275726,0.4368086755275726,1.0,1.0,-3.631568431854248,1.209538817405701,2.422029733657837,0.3941380679607391,0.0,0.0,1.0,388.843017578125,394.0,51.48105239868164,-34150.53515625,5142.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.248779296875,307.7931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8136501908302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008257515146397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1914367675781,297.1499938964844,293.1499938964844,0.5901914834976196,-7969.078125,304.18267822265625,0.7194230556488037,0.4021457433700561,0.3723893165588379,293.065673828125,297.1499938964844,293.1499938964844,0.7004434466362,-11211.1748046875,304.1603088378906,0.8226930499076843,0.6152861714363098,0.5914577841758728,292.9755554199219,297.1499938964844,293.1499938964844,0.8111759424209595,-9274.138671875,304.142333984375,0.8528989553451538,0.6927574872970581,0.4898291826248169,292.94696044921875,297.1499938964844,293.1499938964844,1.0,-14992.7177734375,303.9007873535156,0.910714626312256,0.8442118763923645,0.8042708039283752,293.1435546875,297.1499938964844,293.1499938964844,0.1320719569921493,-14510.533203125,304.15496826171875,0.5204960107803345,0.1577815413475036,0.7657802104949951,288.479248046875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.14208984375,288.4804992675781,1.0,0.7678894996643066,0.4368086755275726,0.4368086755275726,1.0,1.0,-3.631568431854248,1.209538817405701,2.422029733657837,0.3941380679607391,0.0,0.0,1.0,388.843017578125,394.0,51.48105239868164,-34150.53515625,5142.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.248779296875,307.7931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8136501908302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008257515146397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.2029724121094,297.1499938964844,293.1499938964844,0.5826333165168762,-7891.6552734375,304.1843566894531,0.7162936925888062,0.3987536132335663,0.3695397675037384,293.08367919921875,297.1499938964844,293.1499938964844,0.69668048620224,-11163.2177734375,304.1631164550781,0.8206488490104675,0.6137673258781433,0.5902702808380127,292.990478515625,297.1499938964844,293.1499938964844,0.8112525939941406,-9273.7041015625,304.1447448730469,0.8518784642219543,0.6941445469856262,0.4909369051456451,292.9626770019531,297.1499938964844,293.1499938964844,1.0,-14993.6884765625,303.901123046875,0.9095642566680908,0.8461664319038391,0.8063154816627502,293.1492004394531,297.1499938964844,293.1499938964844,0.1309052109718322,-14405.810546875,304.1552734375,0.5183090567588806,0.1567991226911544,0.762111246585846,288.517578125,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.14666748046875,288.51885986328125,1.0,0.7687631249427795,0.4376972615718841,0.4376972615718841,1.0,1.0,-3.626091957092285,1.209992527961731,2.416099548339844,0.3957665562629699,0.0,0.0,1.0,392.2037658691406,397.0,52.9473991394043,-34239.42578125,5146.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36212158203125,307.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8158892393112183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008280238253064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.2029724121094,297.1499938964844,293.1499938964844,0.5826333165168762,-7891.6552734375,304.1843566894531,0.7162936925888062,0.3987536132335663,0.3695397675037384,293.08367919921875,297.1499938964844,293.1499938964844,0.69668048620224,-11163.2177734375,304.1631164550781,0.8206488490104675,0.6137673258781433,0.5902702808380127,292.990478515625,297.1499938964844,293.1499938964844,0.8112525939941406,-9273.7041015625,304.1447448730469,0.8518784642219543,0.6941445469856262,0.4909369051456451,292.9626770019531,297.1499938964844,293.1499938964844,1.0,-14993.6884765625,303.901123046875,0.9095642566680908,0.8461664319038391,0.8063154816627502,293.1492004394531,297.1499938964844,293.1499938964844,0.1309052109718322,-14405.810546875,304.1552734375,0.5183090567588806,0.1567991226911544,0.762111246585846,288.517578125,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.14666748046875,288.51885986328125,1.0,0.7687631249427795,0.4376972615718841,0.4376972615718841,1.0,1.0,-3.626091957092285,1.209992527961731,2.416099548339844,0.3957665562629699,0.0,0.0,1.0,392.2037658691406,397.0,52.9473991394043,-34239.42578125,5146.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36212158203125,307.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8158892393112183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008280238253064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.2086181640625,297.1499938964844,293.1499938964844,0.5787208676338196,-7851.47509765625,304.1852111816406,0.7146580219268799,0.3969683945178985,0.3680480122566223,293.09259033203125,297.1499938964844,293.1499938964844,0.6945753693580627,-11136.466796875,304.16455078125,0.8195629119873047,0.6128504276275635,0.5895389914512634,292.9976806640625,297.1499938964844,293.1499938964844,0.8111241459846497,-9272.0615234375,304.1459350585937,0.8513320088386536,0.6947486996650696,0.491428017616272,292.97039794921875,297.1499938964844,293.1499938964844,1.0,-14992.8056640625,303.90252685546875,0.9089414477348328,0.8470163941383362,0.8072200417518616,293.1518249511719,297.1499938964844,293.1499938964844,0.1303060799837112,-14351.9853515625,304.1553955078125,0.517204999923706,0.1562926173210144,0.7602081894874573,288.5370483398437,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.14898681640625,288.5383605957031,1.0,0.7691349387168884,0.4381610751152038,0.4381610751152038,1.0,1.0,-3.62280797958374,1.2100682258605957,2.4127397537231445,0.3965502083301544,0.0,0.0,1.0,393.878662109375,397.0,53.56172943115234,-34279.37109375,5147.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.417236328125,307.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.816852867603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008290018304251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.21441650390625,297.1499938964844,293.1499938964844,0.5746792554855347,-7809.84130859375,304.1861572265625,0.7129491567611694,0.3950892686843872,0.3664866089820862,293.10162353515625,297.1499938964844,293.1499938964844,0.6923063397407532,-11107.640625,304.1660461425781,0.8184229731559753,0.6118056178092957,0.5887005925178528,293.00469970703125,297.1499938964844,293.1499938964844,0.8108985424041748,-9269.59375,304.1470642089844,0.850760817527771,0.6952998042106628,0.4918828308582306,292.9780578613281,297.1499938964844,293.1499938964844,1.0,-14991.09375,303.9046630859375,0.908285677433014,0.8477873802185059,0.808052122592926,293.1543273925781,297.1499938964844,293.1499938964844,0.129699245095253,-14297.4296875,304.155517578125,0.5160943865776062,0.1557777822017669,0.7582705020904541,288.55670166015625,291.1499938964844,251.2925720214844,250.73426818847656,279.1591796875,293.1513977050781,288.5580139160156,1.0,0.7694646716117859,0.4386394917964935,0.4386394917964935,1.0,1.0,-3.6191389560699454,1.2100390195846558,2.409099817276001,0.3973152637481689,0.0,0.0,1.0,395.5581970214844,400.0,54.13536834716797,-34316.07421875,5147.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4711608886719,307.9939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8177244067192078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008298862958326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
