time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.22589111328125,297.1499938964844,293.1499938964844,0.5661903023719788,-7722.052734375,304.1882629394531,0.7092824578285217,0.3911263048648834,0.3631486296653747,293.1197204589844,297.1499938964844,293.1499938964844,0.6872293949127197,-11043.1748046875,304.1691589355469,0.8159650564193726,0.6093564033508301,0.5866707563400269,293.0181884765625,297.1499938964844,293.1499938964844,0.8101514577865601,-9262.1455078125,304.1492919921875,0.8495476245880127,0.6962424516677856,0.4926821589469909,292.9931335449219,297.1499938964844,293.1499938964844,1.0,-14985.0791015625,303.9112854003906,0.9068787693977356,0.8490830659866333,0.8094885945320129,293.1589660644531,297.1499938964844,293.1499938964844,0.128463476896286,-14186.1982421875,304.1557312011719,0.5138576626777649,0.1547242701053619,0.7542956471443176,288.5965576171875,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.15643310546875,288.597900390625,1.0,0.7699891924858093,0.4396411478519439,0.4396411478519439,1.0,1.0,-3.610590696334839,1.2096468210220337,2.4009439945220947,0.3987743556499481,0.0,0.0,1.0,398.9216918945313,388.0,55.1823844909668,-34379.16796875,5142.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5752258300781,308.0897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.819187343120575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008313710568472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.22589111328125,297.1499938964844,293.1499938964844,0.5661903023719788,-7722.052734375,304.1882629394531,0.7092824578285217,0.3911263048648834,0.3631486296653747,293.1197204589844,297.1499938964844,293.1499938964844,0.6872293949127197,-11043.1748046875,304.1691589355469,0.8159650564193726,0.6093564033508301,0.5866707563400269,293.0181884765625,297.1499938964844,293.1499938964844,0.8101514577865601,-9262.1455078125,304.1492919921875,0.8495476245880127,0.6962424516677856,0.4926821589469909,292.9931335449219,297.1499938964844,293.1499938964844,1.0,-14985.0791015625,303.9112854003906,0.9068787693977356,0.8490830659866333,0.8094885945320129,293.1589660644531,297.1499938964844,293.1499938964844,0.128463476896286,-14186.1982421875,304.1557312011719,0.5138576626777649,0.1547242701053619,0.7542956471443176,288.5965576171875,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.15643310546875,288.597900390625,1.0,0.7699891924858093,0.4396411478519439,0.4396411478519439,1.0,1.0,-3.610590696334839,1.2096468210220337,2.4009439945220947,0.3987743556499481,0.0,0.0,1.0,398.9216918945313,388.0,55.1823844909668,-34379.16796875,5142.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5752258300781,308.0897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.819187343120575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008313710568472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2362670898437,297.1499938964844,293.1499938964844,0.5569191575050354,-7625.466796875,304.1909484863281,0.7081179022789001,0.387098491191864,0.3594250380992889,293.1372375488281,297.1499938964844,293.1499938964844,0.681128203868866,-10965.4423828125,304.1729431152344,0.8162338733673096,0.6065741181373596,0.5840019583702087,293.0307312011719,297.1499938964844,293.1499938964844,0.8085939884185791,-9247.22265625,304.1521301269531,0.8513444066047668,0.6970402002334595,0.4931536614894867,293.0078430175781,297.1499938964844,293.1499938964844,1.0,-14971.953125,303.9242248535156,0.9090790748596193,0.8500772714614868,0.8103523254394531,293.1628723144531,297.1499938964844,293.1499938964844,0.1269358992576599,-14048.5302734375,304.1563720703125,0.5135738849639893,0.1537056863307953,0.7490021586418152,288.6390991210937,291.1499938964844,251.4499969482422,250.87908935546875,279.1604309082031,293.161376953125,288.6405334472656,1.0,0.7664076685905457,0.4407209753990173,0.4407209753990173,1.0,1.0,-3.598144054412842,1.2080073356628418,2.39013671875,0.3998953402042389,0.0,0.0,1.0,394.839111328125,376.0,58.552982330322266,-34418.47265625,5081.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.676025390625,308.1853942871094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8218765258789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008341001812368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2362670898437,297.1499938964844,293.1499938964844,0.5569191575050354,-7625.466796875,304.1909484863281,0.7081179022789001,0.387098491191864,0.3594250380992889,293.1372375488281,297.1499938964844,293.1499938964844,0.681128203868866,-10965.4423828125,304.1729431152344,0.8162338733673096,0.6065741181373596,0.5840019583702087,293.0307312011719,297.1499938964844,293.1499938964844,0.8085939884185791,-9247.22265625,304.1521301269531,0.8513444066047668,0.6970402002334595,0.4931536614894867,293.0078430175781,297.1499938964844,293.1499938964844,1.0,-14971.953125,303.9242248535156,0.9090790748596193,0.8500772714614868,0.8103523254394531,293.1628723144531,297.1499938964844,293.1499938964844,0.1269358992576599,-14048.5302734375,304.1563720703125,0.5135738849639893,0.1537056863307953,0.7490021586418152,288.6390991210937,291.1499938964844,251.4499969482422,250.87908935546875,279.1604309082031,293.161376953125,288.6405334472656,1.0,0.7664076685905457,0.4407209753990173,0.4407209753990173,1.0,1.0,-3.598144054412842,1.2080073356628418,2.39013671875,0.3998953402042389,0.0,0.0,1.0,394.839111328125,376.0,58.552982330322266,-34418.47265625,5081.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.676025390625,308.1853942871094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8218765258789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008341001812368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2459716796875,297.1499938964844,293.1499938964844,0.5470183491706848,-7521.86572265625,304.1938171386719,0.7083084583282471,0.3829464018344879,0.3554986715316772,293.1545715332031,297.1499938964844,293.1499938964844,0.6739697456359863,-10874.146484375,304.17724609375,0.8178741335868835,0.6033819913864136,0.5808513760566711,293.04296875,297.1499938964844,293.1499938964844,0.8060851097106934,-9223.64453125,304.1556091308594,0.8547219634056091,0.697577714920044,0.4933777749538421,293.02313232421875,297.1499938964844,293.1499938964844,1.0,-14949.82421875,303.9454040527344,0.913204550743103,0.8505804538726807,0.8106833696365356,293.1667175292969,297.1499938964844,293.1499938964844,0.1251861006021499,-13890.2763671875,304.1571655273437,0.5142817497253418,0.1526043713092804,0.7429236173629761,288.6888427734375,291.1499938964844,251.5347442626953,250.95700073242188,279.1613464355469,293.16680908203125,288.6905822753906,1.0,0.7609922289848328,0.4418960809707641,0.4418960809707641,1.0,1.0,-3.5829899311065674,1.2055943012237549,2.3773956298828125,0.4008225202560425,0.0,0.0,1.0,386.91546630859375,364.0,67.17082214355469,-34465.26171875,4989.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983093261719,308.30157470703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8229439854621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008351835422217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2459716796875,297.1499938964844,293.1499938964844,0.5470183491706848,-7521.86572265625,304.1938171386719,0.7083084583282471,0.3829464018344879,0.3554986715316772,293.1545715332031,297.1499938964844,293.1499938964844,0.6739697456359863,-10874.146484375,304.17724609375,0.8178741335868835,0.6033819913864136,0.5808513760566711,293.04296875,297.1499938964844,293.1499938964844,0.8060851097106934,-9223.64453125,304.1556091308594,0.8547219634056091,0.697577714920044,0.4933777749538421,293.02313232421875,297.1499938964844,293.1499938964844,1.0,-14949.82421875,303.9454040527344,0.913204550743103,0.8505804538726807,0.8106833696365356,293.1667175292969,297.1499938964844,293.1499938964844,0.1251861006021499,-13890.2763671875,304.1571655273437,0.5142817497253418,0.1526043713092804,0.7429236173629761,288.6888427734375,291.1499938964844,251.5347442626953,250.95700073242188,279.1613464355469,293.16680908203125,288.6905822753906,1.0,0.7609922289848328,0.4418960809707641,0.4418960809707641,1.0,1.0,-3.5829899311065674,1.2055943012237549,2.3773956298828125,0.4008225202560425,0.0,0.0,1.0,386.91546630859375,364.0,67.17082214355469,-34465.26171875,4989.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983093261719,308.30157470703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8229439854621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008351835422217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2552185058594,297.1499938964844,293.1499938964844,0.5365605354309082,-7412.01953125,304.1966247558594,0.7090329527854919,0.3786357045173645,0.3513537645339966,293.1719055175781,297.1499938964844,293.1499938964844,0.6658544540405273,-10770.7080078125,304.1816711425781,0.8200284242630005,0.5997509360313416,0.5772079229354858,293.0550842285156,297.1499938964844,293.1499938964844,0.8027211427688599,-9192.494140625,304.1593322753906,0.8588111996650696,0.6978332996368408,0.4933446943759918,293.0393371582031,297.1499938964844,293.1499938964844,1.0,-14919.228515625,303.9742431640625,0.9182015657424928,0.8505087494850159,0.8104046583175659,293.1707763671875,297.1499938964844,293.1499938964844,0.1231895312666893,-13709.296875,304.1581115722656,0.5152770280838013,0.1513526141643524,0.7358118891716003,288.7434997558594,291.1499938964844,251.62548828125,251.0403594970703,279.1624450683594,293.17315673828125,288.745361328125,1.0,0.7544469833374023,0.4431958198547363,0.4431958198547363,1.0,1.0,-3.5646934509277344,1.2023180723190308,2.362375259399414,0.401562362909317,0.0,0.0,1.0,377.2989196777344,352.0,73.85508728027344,-34490.69140625,4878.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,308.4167785644531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.823562502861023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000835811253637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2552185058594,297.1499938964844,293.1499938964844,0.5365605354309082,-7412.01953125,304.1966247558594,0.7090329527854919,0.3786357045173645,0.3513537645339966,293.1719055175781,297.1499938964844,293.1499938964844,0.6658544540405273,-10770.7080078125,304.1816711425781,0.8200284242630005,0.5997509360313416,0.5772079229354858,293.0550842285156,297.1499938964844,293.1499938964844,0.8027211427688599,-9192.494140625,304.1593322753906,0.8588111996650696,0.6978332996368408,0.4933446943759918,293.0393371582031,297.1499938964844,293.1499938964844,1.0,-14919.228515625,303.9742431640625,0.9182015657424928,0.8505087494850159,0.8104046583175659,293.1707763671875,297.1499938964844,293.1499938964844,0.1231895312666893,-13709.296875,304.1581115722656,0.5152770280838013,0.1513526141643524,0.7358118891716003,288.7434997558594,291.1499938964844,251.62548828125,251.0403594970703,279.1624450683594,293.17315673828125,288.745361328125,1.0,0.7544469833374023,0.4431958198547363,0.4431958198547363,1.0,1.0,-3.5646934509277344,1.2023180723190308,2.362375259399414,0.401562362909317,0.0,0.0,1.0,377.2989196777344,352.0,73.85508728027344,-34490.69140625,4878.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,308.4167785644531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.823562502861023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000835811253637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25958251953125,297.1499938964844,293.1499938964844,0.5312139391899109,-7355.7548828125,304.1978454589844,0.7095324993133545,0.3764448463916778,0.3492330312728882,293.1803894042969,297.1499938964844,293.1499938964844,0.6615281701087952,-10715.6396484375,304.18377685546875,0.8212294578552246,0.597801923751831,0.5752415657043457,293.0609130859375,297.1499938964844,293.1499938964844,0.8008118867874146,-9174.9970703125,304.1611022949219,0.8610545992851257,0.6978849768638611,0.4932619929313659,293.0475769042969,297.1499938964844,293.1499938964844,1.0,-14901.5185546875,303.9908752441406,0.9209290742874146,0.8502902388572693,0.8100746273994446,293.1727600097656,297.1499938964844,293.1499938964844,0.1221415996551513,-13614.138671875,304.1585388183594,0.5158621072769165,0.1506995111703872,0.7320389151573181,288.7718811035156,291.1499938964844,251.67295837402344,251.08395385742188,279.1629638671875,293.1764831542969,288.7738037109375,1.0,0.7508982419967651,0.4438859820365906,0.4438859820365906,1.0,1.0,-3.5547425746917725,1.200472712516785,2.3542697429656982,0.4018935561180115,0.0,0.0,1.0,372.1095886230469,352.0,76.31078338623047,-34497.49609375,4818.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,308.4738464355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8285080194473267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008408303256146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2637939453125,297.1499938964844,293.1499938964844,0.5256572365760803,-7297.02734375,304.19927978515625,0.7100979685783386,0.3742334544658661,0.3470880687236786,293.18878173828125,297.1499938964844,293.1499938964844,0.6568415760993958,-10655.7919921875,304.1861572265625,0.8224887847900391,0.5957733392715454,0.5731929540634155,293.066650390625,297.1499938964844,293.1499938964844,0.7985262274742126,-9153.9892578125,304.1632385253906,0.8634045124053955,0.6978904604911804,0.4931432902812958,293.055908203125,297.1499938964844,293.1499938964844,1.0,-14880.078125,304.0108947753906,0.9237688183784484,0.8499516248703003,0.8096320033073425,293.1746826171875,297.1499938964844,293.1499938964844,0.1210347488522529,-13513.16796875,304.15899658203125,0.5164986848831177,0.150035947561264,0.7281825542449951,288.8052062988281,291.1499938964844,251.72178649902344,251.12876892089844,279.1635131835937,293.1799011230469,288.8077087402344,1.0,0.7472171783447266,0.4446009695529938,0.4446009695529938,1.0,1.0,-3.544384717941284,1.1985286474227903,2.345855951309204,0.4022115767002105,0.0,0.0,1.0,366.7572937011719,340.0,85.62608337402344,-34537.09765625,4757.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06671142578125,308.5606689453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8291279077529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008414594340138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2716979980469,297.1499938964844,293.1499938964844,0.5142009258270264,-7175.580078125,304.201904296875,0.7113701105117798,0.3697472810745239,0.3427304327487945,293.2049560546875,297.1499938964844,293.1499938964844,0.6467849016189575,-10527.4052734375,304.1908264160156,0.8251374363899231,0.5915049314498901,0.5688742399215698,293.0777282714844,297.1499938964844,293.1499938964844,0.7932379841804504,-9105.7099609375,304.1676330566406,0.8683648109436035,0.6977562308311462,0.4927970170974731,293.0731506347656,297.1499938964844,293.1499938964844,1.0,-14829.6279296875,304.0580139160156,0.929653823375702,0.8488417267799377,0.8083457946777344,293.17828369140625,297.1499938964844,293.1499938964844,0.1187323555350303,-13302.330078125,304.1598205566406,0.5178995728492737,0.1486799418926239,0.720283567905426,288.8796081542969,291.1499938964844,251.82321166992188,251.22178649902344,279.1645202636719,293.1869201660156,288.88214111328125,1.0,0.7395296096801758,0.4461042881011963,0.4461042881011963,1.0,1.0,-3.5224838256835938,1.1943477392196655,2.3281362056732178,0.4028060138225555,0.0,0.0,1.0,355.7289123535156,328.0,98.2552490234375,-34597.234375,4630.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,308.7265319824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8299269676208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422703831456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2716979980469,297.1499938964844,293.1499938964844,0.5142009258270264,-7175.580078125,304.201904296875,0.7113701105117798,0.3697472810745239,0.3427304327487945,293.2049560546875,297.1499938964844,293.1499938964844,0.6467849016189575,-10527.4052734375,304.1908264160156,0.8251374363899231,0.5915049314498901,0.5688742399215698,293.0777282714844,297.1499938964844,293.1499938964844,0.7932379841804504,-9105.7099609375,304.1676330566406,0.8683648109436035,0.6977562308311462,0.4927970170974731,293.0731506347656,297.1499938964844,293.1499938964844,1.0,-14829.6279296875,304.0580139160156,0.929653823375702,0.8488417267799377,0.8083457946777344,293.17828369140625,297.1499938964844,293.1499938964844,0.1187323555350303,-13302.330078125,304.1598205566406,0.5178995728492737,0.1486799418926239,0.720283567905426,288.8796081542969,291.1499938964844,251.82321166992188,251.22178649902344,279.1645202636719,293.1869201660156,288.88214111328125,1.0,0.7395296096801758,0.4461042881011963,0.4461042881011963,1.0,1.0,-3.5224838256835938,1.1943477392196655,2.3281362056732178,0.4028060138225555,0.0,0.0,1.0,355.7289123535156,328.0,98.2552490234375,-34597.234375,4630.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240478515625,308.7265319824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8299269676208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422703831456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2789611816406,297.1499938964844,293.1499938964844,0.5026581883430481,-7052.8720703125,304.2038269042969,0.7127872109413147,0.3651897311210632,0.338297963142395,293.2203063964844,297.1499938964844,293.1499938964844,0.6363453269004822,-10394.3984375,304.194580078125,0.8279355764389038,0.5869975090026855,0.5643135905265808,293.08819580078125,297.1499938964844,293.1499938964844,0.7875628471374512,-9054.4873046875,304.1711730957031,0.8736333250999451,0.6974576711654663,0.4923262596130371,293.09063720703125,297.1499938964844,293.1499938964844,1.0,-14774.2373046875,304.10955810546875,0.9357193112373352,0.8472408652305603,0.8065716624259949,293.1815795898437,297.1499938964844,293.1499938964844,0.1164081990718841,-13088.8583984375,304.1604309082031,0.519448459148407,0.1472921371459961,0.7121939659118652,288.9543762207031,291.1499938964844,251.9293365478516,251.3190460205078,279.1654663085937,293.1942443847656,288.9569091796875,1.0,0.7315025329589844,0.4477005004882812,0.4477005004882812,1.0,1.0,-3.4992361068725586,1.1898399591445925,2.309396266937256,0.4033532738685608,0.0,0.0,1.0,344.4365234375,316.0,102.37979888916016,-34633.23828125,4499.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,308.8804931640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8350124955177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008474315400235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2789611816406,297.1499938964844,293.1499938964844,0.5026581883430481,-7052.8720703125,304.2038269042969,0.7127872109413147,0.3651897311210632,0.338297963142395,293.2203063964844,297.1499938964844,293.1499938964844,0.6363453269004822,-10394.3984375,304.194580078125,0.8279355764389038,0.5869975090026855,0.5643135905265808,293.08819580078125,297.1499938964844,293.1499938964844,0.7875628471374512,-9054.4873046875,304.1711730957031,0.8736333250999451,0.6974576711654663,0.4923262596130371,293.09063720703125,297.1499938964844,293.1499938964844,1.0,-14774.2373046875,304.10955810546875,0.9357193112373352,0.8472408652305603,0.8065716624259949,293.1815795898437,297.1499938964844,293.1499938964844,0.1164081990718841,-13088.8583984375,304.1604309082031,0.519448459148407,0.1472921371459961,0.7121939659118652,288.9543762207031,291.1499938964844,251.9293365478516,251.3190460205078,279.1654663085937,293.1942443847656,288.9569091796875,1.0,0.7315025329589844,0.4477005004882812,0.4477005004882812,1.0,1.0,-3.4992361068725586,1.1898399591445925,2.309396266937256,0.4033532738685608,0.0,0.0,1.0,344.4365234375,316.0,102.37979888916016,-34633.23828125,4499.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,308.8804931640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8350124955177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008474315400235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.28564453125,297.1499938964844,293.1499938964844,0.4907078742980957,-6924.943359375,304.205810546875,0.7143272161483765,0.3605649471282959,0.33380126953125,293.23486328125,297.1499938964844,293.1499938964844,0.6250905990600586,-10250.4755859375,304.198486328125,0.8308757543563843,0.5822672247886658,0.5595390200614929,293.0981750488281,297.1499938964844,293.1499938964844,0.7809414267539978,-8994.6572265625,304.1751708984375,0.8791937232017517,0.6970010995864868,0.4917449951171875,293.1075439453125,297.1499938964844,293.1499938964844,0.9959030747413636,-14687.9375,304.14849853515625,0.9419233798980712,0.8453106880187988,0.8044116497039795,293.1846008300781,297.1499938964844,293.1499938964844,0.1139814108610153,-12864.4453125,304.1609802246094,0.5211429595947266,0.1458808481693267,0.7039693593978882,289.04058837890625,291.1499938964844,252.0397186279297,251.4201202392578,279.1663818359375,293.20184326171875,289.04364013671875,1.0,0.7232086658477783,0.4493840336799621,0.4493840336799621,1.0,1.0,-3.474895000457764,1.1850733757019043,2.28982162475586,0.4038636684417724,0.0,0.0,1.0,332.9918518066406,304.0,116.43994140625,-34717.19140625,4366.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124267578125,309.0828552246094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8359310626983643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008483637939207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.28564453125,297.1499938964844,293.1499938964844,0.4907078742980957,-6924.943359375,304.205810546875,0.7143272161483765,0.3605649471282959,0.33380126953125,293.23486328125,297.1499938964844,293.1499938964844,0.6250905990600586,-10250.4755859375,304.198486328125,0.8308757543563843,0.5822672247886658,0.5595390200614929,293.0981750488281,297.1499938964844,293.1499938964844,0.7809414267539978,-8994.6572265625,304.1751708984375,0.8791937232017517,0.6970010995864868,0.4917449951171875,293.1075439453125,297.1499938964844,293.1499938964844,0.9959030747413636,-14687.9375,304.14849853515625,0.9419233798980712,0.8453106880187988,0.8044116497039795,293.1846008300781,297.1499938964844,293.1499938964844,0.1139814108610153,-12864.4453125,304.1609802246094,0.5211429595947266,0.1458808481693267,0.7039693593978882,289.04058837890625,291.1499938964844,252.0397186279297,251.4201202392578,279.1663818359375,293.20184326171875,289.04364013671875,1.0,0.7232086658477783,0.4493840336799621,0.4493840336799621,1.0,1.0,-3.474895000457764,1.1850733757019043,2.28982162475586,0.4038636684417724,0.0,0.0,1.0,332.9918518066406,304.0,116.43994140625,-34717.19140625,4366.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124267578125,309.0828552246094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8359310626983643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008483637939207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.29180908203125,297.1499938964844,293.1499938964844,0.4787099361419678,-6795.9365234375,304.2071838378906,0.7160247564315796,0.3558790683746338,0.3292407095432281,293.2486572265625,297.1499938964844,293.1499938964844,0.6135084629058838,-10102.302734375,304.2015991210937,0.8340060710906982,0.5773167014122009,0.5545485019683838,293.107666015625,297.1499938964844,293.1499938964844,0.7739322185516357,-8931.7529296875,304.1784362792969,0.8850947618484497,0.6963884234428406,0.4910482168197632,293.1208801269531,297.1499938964844,293.1499938964844,0.9874594211578368,-14580.1767578125,304.16290283203125,0.9485124945640564,0.8436741232872009,0.802409291267395,293.1872863769531,297.1499938964844,293.1499938964844,0.1115527600049972,-12638.9599609375,304.161376953125,0.5230321884155273,0.1444590091705322,0.6956513524055481,289.128173828125,291.1499938964844,252.1539459228516,251.52459716796875,279.1671447753906,293.2094116210937,289.1311340332031,1.0,0.7147205471992493,0.4511389136314392,0.4511389136314392,1.0,1.0,-3.450155258178711,1.1802586317062378,2.269896507263184,0.4043865501880646,0.0,0.0,1.0,321.38751220703125,292.0,119.92838287353516,-34773.34375,4232.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80303955078125,309.26611328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8362612128257751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008486988372169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.29180908203125,297.1499938964844,293.1499938964844,0.4787099361419678,-6795.9365234375,304.2071838378906,0.7160247564315796,0.3558790683746338,0.3292407095432281,293.2486572265625,297.1499938964844,293.1499938964844,0.6135084629058838,-10102.302734375,304.2015991210937,0.8340060710906982,0.5773167014122009,0.5545485019683838,293.107666015625,297.1499938964844,293.1499938964844,0.7739322185516357,-8931.7529296875,304.1784362792969,0.8850947618484497,0.6963884234428406,0.4910482168197632,293.1208801269531,297.1499938964844,293.1499938964844,0.9874594211578368,-14580.1767578125,304.16290283203125,0.9485124945640564,0.8436741232872009,0.802409291267395,293.1872863769531,297.1499938964844,293.1499938964844,0.1115527600049972,-12638.9599609375,304.161376953125,0.5230321884155273,0.1444590091705322,0.6956513524055481,289.128173828125,291.1499938964844,252.1539459228516,251.52459716796875,279.1671447753906,293.2094116210937,289.1311340332031,1.0,0.7147205471992493,0.4511389136314392,0.4511389136314392,1.0,1.0,-3.450155258178711,1.1802586317062378,2.269896507263184,0.4043865501880646,0.0,0.0,1.0,321.38751220703125,292.0,119.92838287353516,-34773.34375,4232.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80303955078125,309.26611328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8362612128257751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008486988372169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.294677734375,297.1499938964844,293.1499938964844,0.4727657735347748,-6731.818359375,304.20758056640625,0.7169337868690491,0.3535195887088775,0.3269426226615906,293.2552795410156,297.1499938964844,293.1499938964844,0.6076922416687012,-10027.8671875,304.2027893066406,0.835646390914917,0.5747664570808411,0.5519794821739197,293.1122131347656,297.1499938964844,293.1499938964844,0.7703998684883118,-8900.2216796875,304.1796569824219,0.888175368309021,0.6960332989692688,0.4906633496284485,293.1266784667969,297.1499938964844,293.1499938964844,0.9831588268280028,-14527.2705078125,304.1683349609375,0.9519330859184264,0.8429032564163208,0.8014799356460571,293.1885070800781,297.1499938964844,293.1499938964844,0.1103571653366088,-12527.6904296875,304.1614685058594,0.5240572094917297,0.1437483727931976,0.6914822459220886,289.17071533203125,291.1499938964844,252.21237182617188,251.57798767089844,279.1675109863281,293.2131652832031,289.1736145019531,1.0,0.7104198336601257,0.4520405530929565,0.4520405530929565,1.0,1.0,-3.437705993652344,1.1778498888015747,2.2598559856414795,0.4046591818332672,0.0,0.0,1.0,315.5483093261719,292.0,119.14769744873048,-34792.04296875,4166.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89019775390625,309.350830078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8410317897796631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008535403758287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.2973937988281,297.1499938964844,293.1499938964844,0.4667265117168426,-6666.35107421875,304.2080993652344,0.717880368232727,0.3511504530906677,0.3246352970600128,293.26171875,297.1499938964844,293.1499938964844,0.6016749143600464,-9950.548828125,304.2041320800781,0.8373356461524963,0.5721685886383057,0.5493654608726501,293.1166076660156,297.1499938964844,293.1499938964844,0.7666195034980774,-8866.3154296875,304.18115234375,0.8913389444351196,0.6956464648246765,0.490257054567337,293.13214111328125,297.1499938964844,293.1499938964844,0.9785024523735046,-14470.7490234375,304.1734924316406,0.9554017186164856,0.8421300649642944,0.8005582690238953,293.18963623046875,297.1499938964844,293.1499938964844,0.109139084815979,-12413.8388671875,304.1615905761719,0.5251355171203613,0.1430381536483764,0.6873140931129456,289.2166442871094,291.1499938964844,252.27159118652344,251.632080078125,279.1678466796875,293.2168884277344,289.2200927734375,1.0,0.7060843706130981,0.4529580771923065,0.4529580771923065,1.0,1.0,-3.42517638206482,1.175428032875061,2.249748468399048,0.404933214187622,0.0,0.0,1.0,309.6993713378906,280.0,124.84265899658205,-34840.25390625,4100.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0072631835937,309.4616394042969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8414638042449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008539787959307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.302490234375,297.1499938964844,293.1499938964844,0.4545915722846985,-6534.15673828125,304.2089233398437,0.7198835015296936,0.3463823795318603,0.3199931383132934,293.27410888671875,297.1499938964844,293.1499938964844,0.5893482565879822,-9791.7216796875,304.20660400390625,0.8408597707748413,0.5668229460716248,0.5439966320991516,293.1251220703125,297.1499938964844,293.1499938964844,0.7586780190467834,-8795.1201171875,304.1839904785156,0.897905170917511,0.6947670578956604,0.4893722534179687,293.14227294921875,297.1499938964844,293.1499938964844,0.9685531854629515,-14352.255859375,304.1821594238281,0.9624161124229432,0.8405247330665588,0.7986747026443481,293.1916809082031,297.1499938964844,293.1499938964844,0.1066963300108909,-12184.568359375,304.16180419921875,0.527452290058136,0.1416174471378326,0.6789789795875549,289.3126220703125,291.1499938964844,252.39219665527344,251.7421722412109,279.1684875488281,293.22430419921875,289.31591796875,1.0,0.6973060965538025,0.4548408687114715,0.4548408687114715,1.0,1.0,-3.3997819423675537,1.1705061197280884,2.229275703430176,0.4054675102233886,0.0,0.0,1.0,297.9936828613281,268.0,130.4799346923828,-34911.58203125,3967.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2213134765625,309.6663818359375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8418527841567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000854373560287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.302490234375,297.1499938964844,293.1499938964844,0.4545915722846985,-6534.15673828125,304.2089233398437,0.7198835015296936,0.3463823795318603,0.3199931383132934,293.27410888671875,297.1499938964844,293.1499938964844,0.5893482565879822,-9791.7216796875,304.20660400390625,0.8408597707748413,0.5668229460716248,0.5439966320991516,293.1251220703125,297.1499938964844,293.1499938964844,0.7586780190467834,-8795.1201171875,304.1839904785156,0.897905170917511,0.6947670578956604,0.4893722534179687,293.14227294921875,297.1499938964844,293.1499938964844,0.9685531854629515,-14352.255859375,304.1821594238281,0.9624161124229432,0.8405247330665588,0.7986747026443481,293.1916809082031,297.1499938964844,293.1499938964844,0.1066963300108909,-12184.568359375,304.16180419921875,0.527452290058136,0.1416174471378326,0.6789789795875549,289.3126220703125,291.1499938964844,252.39219665527344,251.7421722412109,279.1684875488281,293.22430419921875,289.31591796875,1.0,0.6973060965538025,0.4548408687114715,0.4548408687114715,1.0,1.0,-3.3997819423675537,1.1705061197280884,2.229275703430176,0.4054675102233886,0.0,0.0,1.0,297.9936828613281,268.0,130.4799346923828,-34911.58203125,3967.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2213134765625,309.6663818359375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8418527841567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000854373560287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3070678710937,297.1499938964844,293.1499938964844,0.4426848888397217,-6403.7578125,304.2091369628906,0.7220545411109924,0.3415875434875488,0.3153237104415893,293.2858581542969,297.1499938964844,293.1499938964844,0.5770565271377563,-9633.0048828125,304.20819091796875,0.8446083068847656,0.5612943768501282,0.5384520292282104,293.1331481933594,297.1499938964844,293.1499938964844,0.7507525682449341,-8724.39453125,304.1858215332031,0.9048388600349426,0.693769097328186,0.4884017407894134,293.15155029296875,297.1499938964844,293.1499938964844,0.9584330916404724,-14234.1923828125,304.188232421875,0.9694845080375672,0.8388379812240601,0.7967159748077393,293.1934814453125,297.1499938964844,293.1499938964844,0.1043150201439857,-11960.2646484375,304.1618347167969,0.529999315738678,0.1401951164007187,0.670639157295227,289.40460205078125,291.1499938964844,252.51535034179688,251.85446166992188,279.16912841796875,293.23162841796875,289.40777587890625,1.0,0.6883857846260071,0.4567840993404388,0.4567840993404388,1.0,1.0,-3.3739445209503174,1.1654672622680664,2.208477258682251,0.4059690535068512,0.0,0.0,1.0,286.2844543457031,256.0,128.31211853027344,-34952.12109375,3836.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40936279296875,309.8490905761719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8464980125427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008590878569521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3070678710937,297.1499938964844,293.1499938964844,0.4426848888397217,-6403.7578125,304.2091369628906,0.7220545411109924,0.3415875434875488,0.3153237104415893,293.2858581542969,297.1499938964844,293.1499938964844,0.5770565271377563,-9633.0048828125,304.20819091796875,0.8446083068847656,0.5612943768501282,0.5384520292282104,293.1331481933594,297.1499938964844,293.1499938964844,0.7507525682449341,-8724.39453125,304.1858215332031,0.9048388600349426,0.693769097328186,0.4884017407894134,293.15155029296875,297.1499938964844,293.1499938964844,0.9584330916404724,-14234.1923828125,304.188232421875,0.9694845080375672,0.8388379812240601,0.7967159748077393,293.1934814453125,297.1499938964844,293.1499938964844,0.1043150201439857,-11960.2646484375,304.1618347167969,0.529999315738678,0.1401951164007187,0.670639157295227,289.40460205078125,291.1499938964844,252.51535034179688,251.85446166992188,279.16912841796875,293.23162841796875,289.40777587890625,1.0,0.6883857846260071,0.4567840993404388,0.4567840993404388,1.0,1.0,-3.3739445209503174,1.1654672622680664,2.208477258682251,0.4059690535068512,0.0,0.0,1.0,286.2844543457031,256.0,128.31211853027344,-34952.12109375,3836.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40936279296875,309.8490905761719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8464980125427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008590878569521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3111877441406,297.1499938964844,293.1499938964844,0.4306757152080536,-6271.0546875,304.2094421386719,0.7244231104850769,0.3367720246315002,0.3106352388858795,293.2970275878906,297.1499938964844,293.1499938964844,0.5643322467803955,-9467.55859375,304.21002197265625,0.8486225008964539,0.5555899739265442,0.5327427983283997,293.1407470703125,297.1499938964844,293.1499938964844,0.7422437071800232,-8648.0068359375,304.1880798339844,0.9125882983207704,0.692654550075531,0.4873531758785248,293.1601257324219,297.1499938964844,293.1499938964844,0.9474591612815856,-14106.861328125,304.1937561035156,0.9765586256980896,0.8370550274848938,0.7946746349334717,293.195068359375,297.1499938964844,293.1499938964844,0.1019011884927749,-11731.314453125,304.16192626953125,0.5328030586242676,0.1387706696987152,0.6622923612594604,289.5043640136719,291.1499938964844,252.640625,251.9685516357422,279.1697082519531,293.2388916015625,289.5079650878906,1.0,0.6793241500854492,0.4587846994400024,0.4587846994400024,1.0,1.0,-3.3476858139038086,1.1603037118911743,2.1873819828033447,0.406428575515747,0.0,0.0,1.0,274.5769348144531,244.0,137.1192169189453,-35033.78515625,3705.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64337158203125,310.0724792480469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8469651341438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008595619583502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3111877441406,297.1499938964844,293.1499938964844,0.4306757152080536,-6271.0546875,304.2094421386719,0.7244231104850769,0.3367720246315002,0.3106352388858795,293.2970275878906,297.1499938964844,293.1499938964844,0.5643322467803955,-9467.55859375,304.21002197265625,0.8486225008964539,0.5555899739265442,0.5327427983283997,293.1407470703125,297.1499938964844,293.1499938964844,0.7422437071800232,-8648.0068359375,304.1880798339844,0.9125882983207704,0.692654550075531,0.4873531758785248,293.1601257324219,297.1499938964844,293.1499938964844,0.9474591612815856,-14106.861328125,304.1937561035156,0.9765586256980896,0.8370550274848938,0.7946746349334717,293.195068359375,297.1499938964844,293.1499938964844,0.1019011884927749,-11731.314453125,304.16192626953125,0.5328030586242676,0.1387706696987152,0.6622923612594604,289.5043640136719,291.1499938964844,252.640625,251.9685516357422,279.1697082519531,293.2388916015625,289.5079650878906,1.0,0.6793241500854492,0.4587846994400024,0.4587846994400024,1.0,1.0,-3.3476858139038086,1.1603037118911743,2.1873819828033447,0.406428575515747,0.0,0.0,1.0,274.5769348144531,244.0,137.1192169189453,-35033.78515625,3705.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64337158203125,310.0724792480469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8469651341438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008595619583502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3148498535156,297.1499938964844,293.1499938964844,0.4188402891159057,-6139.39404296875,304.2093505859375,0.7270218133926392,0.3319442570209503,0.3059327304363251,293.3076171875,297.1499938964844,293.1499938964844,0.551559329032898,-9300.7998046875,304.2112731933594,0.8529433608055115,0.5497133135795593,0.5268686413764954,293.1479797363281,297.1499938964844,293.1499938964844,0.733613133430481,-8570.6015625,304.18975830078125,0.9211838245391846,0.6914223432540894,0.4862211942672729,293.1681823730469,297.1499938964844,293.1499938964844,0.9362292289733888,-13977.703125,304.1978454589844,0.983585000038147,0.8351655602455139,0.7925321459770203,293.19647216796875,297.1499938964844,293.1499938964844,0.0995251610875129,-11504.9150390625,304.1618957519531,0.5358940362930298,0.1373440027236938,0.653937816619873,289.6034240722656,291.1499938964844,252.767578125,252.08404541015625,279.1702575683594,293.2460632324219,289.6069030761719,1.0,0.670116126537323,0.4608398377895355,0.4608398377895355,1.0,1.0,-3.320981502532959,1.1549924612045288,2.1659889221191406,0.406829833984375,0.0,0.0,1.0,262.87457275390625,232.0,137.1832275390625,-35081.51171875,3575.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8489990234375,310.2718505859375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8468300104141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008594248211011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3148498535156,297.1499938964844,293.1499938964844,0.4188402891159057,-6139.39404296875,304.2093505859375,0.7270218133926392,0.3319442570209503,0.3059327304363251,293.3076171875,297.1499938964844,293.1499938964844,0.551559329032898,-9300.7998046875,304.2112731933594,0.8529433608055115,0.5497133135795593,0.5268686413764954,293.1479797363281,297.1499938964844,293.1499938964844,0.733613133430481,-8570.6015625,304.18975830078125,0.9211838245391846,0.6914223432540894,0.4862211942672729,293.1681823730469,297.1499938964844,293.1499938964844,0.9362292289733888,-13977.703125,304.1978454589844,0.983585000038147,0.8351655602455139,0.7925321459770203,293.19647216796875,297.1499938964844,293.1499938964844,0.0995251610875129,-11504.9150390625,304.1618957519531,0.5358940362930298,0.1373440027236938,0.653937816619873,289.6034240722656,291.1499938964844,252.767578125,252.08404541015625,279.1702575683594,293.2460632324219,289.6069030761719,1.0,0.670116126537323,0.4608398377895355,0.4608398377895355,1.0,1.0,-3.320981502532959,1.1549924612045288,2.1659889221191406,0.406829833984375,0.0,0.0,1.0,262.87457275390625,232.0,137.1832275390625,-35081.51171875,3575.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8489990234375,310.2718505859375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8468300104141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008594248211011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3165283203125,297.1499938964844,293.1499938964844,0.4130383729934692,-6074.54150390625,304.2091064453125,0.7284250259399414,0.3295303285121918,0.3035803437232971,293.3127136230469,297.1499938964844,293.1499938964844,0.5452260375022888,-9217.8779296875,304.2116394042969,0.8552399277687073,0.5467151403427124,0.5238738656044006,293.15142822265625,297.1499938964844,293.1499938964844,0.7293444871902466,-8532.3759765625,304.1902770996094,0.9257612228393556,0.6907684206962585,0.4856279492378235,293.1719665527344,297.1499938964844,293.1499938964844,0.9306434988975524,-13913.8466796875,304.19927978515625,0.9870718121528624,0.8341872692108154,0.7914280891418457,293.1971130371094,297.1499938964844,293.1499938964844,0.0983618572354316,-11393.7744140625,304.161865234375,0.5375617146492004,0.1366302520036697,0.649757981300354,289.65118408203125,291.1499938964844,252.83155822753903,252.14219665527344,279.1705322265625,293.24957275390625,289.65460205078125,1.0,0.6654567718505859,0.4618862569332123,0.4618862569332123,1.0,1.0,-3.307483434677124,1.1522834300994873,2.1552000045776367,0.4070066511631012,0.0,0.0,1.0,257.0218811035156,232.0,135.22171020507812,-35094.015625,3511.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9421081542969,310.3633117675781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8513569831848145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008640190935693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.31805419921875,297.1499938964844,293.1499938964844,0.407189667224884,-6008.79541015625,304.208984375,0.7299051284790039,0.3271173238754272,0.3012284636497497,293.3176574707031,297.1499938964844,293.1499938964844,0.5387538075447083,-9132.7099609375,304.21221923828125,0.8576381802558899,0.5436810255050659,0.520845353603363,293.15478515625,297.1499938964844,293.1499938964844,0.7248782515525818,-8492.1337890625,304.1910705566406,0.9305019974708556,0.690090537071228,0.4850190579891205,293.1756591796875,297.1499938964844,293.1499938964844,0.924803614616394,-13846.7841796875,304.2009582519531,0.99053293466568,0.8331870436668396,0.7903051376342773,293.1977233886719,297.1499938964844,293.1499938964844,0.0971809476613998,-11280.515625,304.1618347167969,0.5393174290657043,0.1359163373708725,0.6455780863761902,289.7020874023437,291.1499938964844,252.89578247070312,252.20054626464844,279.1707763671875,293.2530517578125,289.7060241699219,1.0,0.6607627868652344,0.4629444777965545,0.4629444777965545,1.0,1.0,-3.2939040660858154,1.1495417356491089,2.144362211227417,0.4071677029132843,0.0,0.0,1.0,251.1707458496093,220.0,139.925537109375,-35134.59765625,3447.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.064453125,310.4804382324219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8515467643737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008642117609269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
