time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3208312988281,297.1499938964844,293.1499938964844,0.3955418467521667,-5877.0390625,304.208740234375,0.7331224679946899,0.3222965598106384,0.2965281307697296,293.32720947265625,297.1499938964844,293.1499938964844,0.5256535410881042,-8959.498046875,304.2132873535156,0.8627663254737854,0.5374981164932251,0.5146796107292175,293.1612854003906,297.1499938964844,293.1499938964844,0.7156699299812317,-8408.9423828125,304.1927185058594,0.9403917789459229,0.6886499524116516,0.483743816614151,293.1827087402344,297.1499938964844,293.1499938964844,0.9127379059791564,-13708.2763671875,304.2040405273437,0.9973465204238892,0.8311033844947815,0.7879841923713684,293.19879150390625,297.1499938964844,293.1499938964844,0.0948161333799362,-11053.0185546875,304.1618347167969,0.5431153774261475,0.1344885379076004,0.6372188329696655,289.8077087402344,291.1499938964844,253.0248260498047,252.3176422119141,279.1712646484375,293.2599182128906,289.8114929199219,1.0,0.6512629389762878,0.4650959074497223,0.4650959074497223,1.0,1.0,-3.2664480209350586,1.1439357995986938,2.1225123405456543,0.4074325263500213,0.0,0.0,1.0,239.47390747070312,208.0,144.3389129638672,-35189.6171875,3319.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2878723144531,310.6966247558594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8514336347579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864096917212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3208312988281,297.1499938964844,293.1499938964844,0.3955418467521667,-5877.0390625,304.208740234375,0.7331224679946899,0.3222965598106384,0.2965281307697296,293.32720947265625,297.1499938964844,293.1499938964844,0.5256535410881042,-8959.498046875,304.2132873535156,0.8627663254737854,0.5374981164932251,0.5146796107292175,293.1612854003906,297.1499938964844,293.1499938964844,0.7156699299812317,-8408.9423828125,304.1927185058594,0.9403917789459229,0.6886499524116516,0.483743816614151,293.1827087402344,297.1499938964844,293.1499938964844,0.9127379059791564,-13708.2763671875,304.2040405273437,0.9973465204238892,0.8311033844947815,0.7879841923713684,293.19879150390625,297.1499938964844,293.1499938964844,0.0948161333799362,-11053.0185546875,304.1618347167969,0.5431153774261475,0.1344885379076004,0.6372188329696655,289.8077087402344,291.1499938964844,253.0248260498047,252.3176422119141,279.1712646484375,293.2599182128906,289.8114929199219,1.0,0.6512629389762878,0.4650959074497223,0.4650959074497223,1.0,1.0,-3.2664480209350586,1.1439357995986938,2.1225123405456543,0.4074325263500213,0.0,0.0,1.0,239.47390747070312,208.0,144.3389129638672,-35189.6171875,3319.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2878723144531,310.6966247558594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8514336347579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864096917212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.322998046875,297.1499938964844,293.1499938964844,0.3841277062892914,-5746.88037109375,304.20819091796875,0.7355406880378723,0.3175309002399444,0.2919321656227112,293.33599853515625,297.1499938964844,293.1499938964844,0.5124974846839905,-8784.431640625,304.2141418457031,0.8668413758277893,0.5312231183052063,0.5084816217422485,293.167236328125,297.1499938964844,293.1499938964844,0.7062433362007141,-8323.49609375,304.1942138671875,0.9488072991371156,0.687153160572052,0.4824727475643158,293.18408203125,297.1499938964844,293.1499938964844,0.8896406888961792,-13421.392578125,304.2255554199219,0.9990000128746032,0.8299634456634521,0.776187002658844,293.1994934082031,297.1499938964844,293.1499938964844,0.0925323069095611,-10832.4453125,304.16168212890625,0.5462431311607361,0.1331105083227157,0.6293392777442932,289.9173278808594,291.1499938964844,253.1542510986328,252.4349670410156,279.17266845703125,293.265625,289.9217529296875,1.0,0.6410365700721741,0.4674231708049774,0.4674231708049774,1.0,1.0,-3.228480815887451,1.1344681978225708,2.09401273727417,0.4063915312290191,0.0,0.0,1.0,229.1572113037109,196.0,153.5806884765625,-35157.734375,3178.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4908752441406,310.9036865234375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8554806709289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008682041661813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.322998046875,297.1499938964844,293.1499938964844,0.3841277062892914,-5746.88037109375,304.20819091796875,0.7355406880378723,0.3175309002399444,0.2919321656227112,293.33599853515625,297.1499938964844,293.1499938964844,0.5124974846839905,-8784.431640625,304.2141418457031,0.8668413758277893,0.5312231183052063,0.5084816217422485,293.167236328125,297.1499938964844,293.1499938964844,0.7062433362007141,-8323.49609375,304.1942138671875,0.9488072991371156,0.687153160572052,0.4824727475643158,293.18408203125,297.1499938964844,293.1499938964844,0.8896406888961792,-13421.392578125,304.2255554199219,0.9990000128746032,0.8299634456634521,0.776187002658844,293.1994934082031,297.1499938964844,293.1499938964844,0.0925323069095611,-10832.4453125,304.16168212890625,0.5462431311607361,0.1331105083227157,0.6293392777442932,289.9173278808594,291.1499938964844,253.1542510986328,252.4349670410156,279.17266845703125,293.265625,289.9217529296875,1.0,0.6410365700721741,0.4674231708049774,0.4674231708049774,1.0,1.0,-3.228480815887451,1.1344681978225708,2.09401273727417,0.4063915312290191,0.0,0.0,1.0,229.1572113037109,196.0,153.5806884765625,-35157.734375,3178.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4908752441406,310.9036865234375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8554806709289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008682041661813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.324951171875,297.1499938964844,293.1499938964844,0.3722067773342132,-5609.0419921875,304.20867919921875,0.7377721667289734,0.3127494752407074,0.2873723208904266,293.344482421875,297.1499938964844,293.1499938964844,0.4982858300209045,-8592.9267578125,304.2164611816406,0.8706461191177368,0.5247925519943237,0.5021937489509583,293.1732177734375,297.1499938964844,293.1499938964844,0.6952207684516907,-8221.990234375,304.1979064941406,0.9566922783851624,0.6855078935623169,0.4811463356018066,293.16705322265625,297.1499938964844,293.1499938964844,0.854522705078125,-12985.4697265625,304.2587585449219,0.9990000128746032,0.8325206637382507,0.75663161277771,293.2000732421875,297.1499938964844,293.1499938964844,0.0901150330901146,-10597.107421875,304.1618347167969,0.5492799282073975,0.1317385584115982,0.6217233538627625,290.05548095703125,291.1499938964844,253.2836303710937,252.5521240234375,279.17401123046875,293.2681579589844,290.0609436035156,1.0,0.6297207474708557,0.4698953926563263,0.4698953926563263,1.0,1.0,-3.181006669998169,1.1214245557785034,2.059582233428955,0.4037351012229919,0.0,0.0,1.0,219.1331329345703,199.0,184.3171844482422,-35133.51171875,3021.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7667541503906,311.1827392578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8549661040306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008676819270476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.324951171875,297.1499938964844,293.1499938964844,0.3722067773342132,-5609.0419921875,304.20867919921875,0.7377721667289734,0.3127494752407074,0.2873723208904266,293.344482421875,297.1499938964844,293.1499938964844,0.4982858300209045,-8592.9267578125,304.2164611816406,0.8706461191177368,0.5247925519943237,0.5021937489509583,293.1732177734375,297.1499938964844,293.1499938964844,0.6952207684516907,-8221.990234375,304.1979064941406,0.9566922783851624,0.6855078935623169,0.4811463356018066,293.16705322265625,297.1499938964844,293.1499938964844,0.854522705078125,-12985.4697265625,304.2587585449219,0.9990000128746032,0.8325206637382507,0.75663161277771,293.2000732421875,297.1499938964844,293.1499938964844,0.0901150330901146,-10597.107421875,304.1618347167969,0.5492799282073975,0.1317385584115982,0.6217233538627625,290.05548095703125,291.1499938964844,253.2836303710937,252.5521240234375,279.17401123046875,293.2681579589844,290.0609436035156,1.0,0.6297207474708557,0.4698953926563263,0.4698953926563263,1.0,1.0,-3.181006669998169,1.1214245557785034,2.059582233428955,0.4037351012229919,0.0,0.0,1.0,219.1331329345703,199.0,184.3171844482422,-35133.51171875,3021.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7667541503906,311.1827392578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8549661040306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008676819270476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.32733154296875,297.1499938964844,293.1499938964844,0.3606753647327423,-5474.86181640625,304.20831298828125,0.7371869087219238,0.3078399002552032,0.2828813195228576,293.3532409667969,297.1499938964844,293.1499938964844,0.4842852354049682,-8403.517578125,304.21759033203125,0.8707792162895203,0.5180884003639221,0.4958365559577942,293.1795654296875,297.1499938964844,293.1499938964844,0.6842522621154785,-8121.3251953125,304.2001342773437,0.9601909518241882,0.6836345791816711,0.4797834157943725,293.14483642578125,297.1499938964844,293.1499938964844,0.8298598527908325,-12696.2236328125,304.26287841796875,0.9990000128746032,0.8366037011146545,0.7467138171195984,293.2010192871094,297.1499938964844,293.1499938964844,0.087823636829853,-10374.0888671875,304.1617126464844,0.5496454834938049,0.130276545882225,0.6145569086074829,290.1912841796875,291.1499938964844,253.4125518798828,252.6687164306641,279.17364501953125,293.2711181640625,290.1960754394531,1.0,0.6227580904960632,0.4722431600093841,0.4722431600093841,1.0,1.0,-3.1457622051239014,1.1127725839614868,2.032989740371704,0.4024320244789123,0.0,0.0,1.0,213.6557464599609,202.0,184.5054168701172,-35160.77734375,2918.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0235595703125,311.43609619140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8535640835762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008662589825689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.32733154296875,297.1499938964844,293.1499938964844,0.3606753647327423,-5474.86181640625,304.20831298828125,0.7371869087219238,0.3078399002552032,0.2828813195228576,293.3532409667969,297.1499938964844,293.1499938964844,0.4842852354049682,-8403.517578125,304.21759033203125,0.8707792162895203,0.5180884003639221,0.4958365559577942,293.1795654296875,297.1499938964844,293.1499938964844,0.6842522621154785,-8121.3251953125,304.2001342773437,0.9601909518241882,0.6836345791816711,0.4797834157943725,293.14483642578125,297.1499938964844,293.1499938964844,0.8298598527908325,-12696.2236328125,304.26287841796875,0.9990000128746032,0.8366037011146545,0.7467138171195984,293.2010192871094,297.1499938964844,293.1499938964844,0.087823636829853,-10374.0888671875,304.1617126464844,0.5496454834938049,0.130276545882225,0.6145569086074829,290.1912841796875,291.1499938964844,253.4125518798828,252.6687164306641,279.17364501953125,293.2711181640625,290.1960754394531,1.0,0.6227580904960632,0.4722431600093841,0.4722431600093841,1.0,1.0,-3.1457622051239014,1.1127725839614868,2.032989740371704,0.4024320244789123,0.0,0.0,1.0,213.6557464599609,202.0,184.5054168701172,-35160.77734375,2918.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0235595703125,311.43609619140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8535640835762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008662589825689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3288879394531,297.1499938964844,293.1499938964844,0.3551316261291504,-5410.0859375,304.2077941894531,0.7359862923622131,0.3052845597267151,0.2806002497673034,293.3579406738281,297.1499938964844,293.1499938964844,0.4775580763816833,-8312.3369140625,304.217529296875,0.8696804642677307,0.5145901441574097,0.4925768971443176,293.18267822265625,297.1499938964844,293.1499938964844,0.6791459321975708,-8074.77685546875,304.2002868652344,0.9606562256813048,0.6826479434967041,0.4790906906127929,293.1372375488281,297.1499938964844,293.1499938964844,0.8212979435920715,-12601.462890625,304.25787353515625,0.9990000128746032,0.8381673693656921,0.7445989847183228,293.2015686035156,297.1499938964844,293.1499938964844,0.0867523252964019,-10270.21875,304.1615295410156,0.5489861369132996,0.1295211613178253,0.611049473285675,290.2516784667969,291.1499938964844,253.4766998291016,252.7266845703125,279.17340087890625,293.2735900878906,290.2561340332031,1.0,0.6202789545059204,0.4733947515487671,0.4733947515487671,1.0,1.0,-3.1315042972564697,1.1096594333648682,2.0218448638916016,0.402325689792633,0.0,0.0,1.0,212.2162475585937,202.0,176.29010009765625,-35177.86328125,2881.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1352844238281,311.5455627441406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8574636578559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008702166378498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.33056640625,297.1499938964844,293.1499938964844,0.3496083617210388,-5345.22021484375,304.2073059082031,0.734351634979248,0.3026929497718811,0.2782874405384063,293.3627319335937,297.1499938964844,293.1499938964844,0.4708340764045715,-8220.8212890625,304.21746826171875,0.8680242896080017,0.5110160112380981,0.4892511665821075,293.1856994628906,297.1499938964844,293.1499938964844,0.6740797162055969,-8028.51123046875,304.20037841796875,0.9605333805084229,0.6816371083259583,0.4783949851989746,293.1324462890625,297.1499938964844,293.1499938964844,0.8143850564956665,-12527.6494140625,304.2508239746094,0.9990000128746032,0.8392699360847473,0.7437912225723267,293.2021789550781,297.1499938964844,293.1499938964844,0.0856943875551223,-10167.7158203125,304.1613464355469,0.5479323267936707,0.1287493109703064,0.6075713634490967,290.31134033203125,291.1499938964844,253.5405731201172,252.78436279296875,279.1731262207031,293.2763977050781,290.3160400390625,1.0,0.6182922720909119,0.4745326042175293,0.4745326042175293,1.0,1.0,-3.118732690811157,1.1070735454559326,2.0116591453552246,0.4024266600608825,0.0,0.0,1.0,211.36282348632807,205.0,172.79713439941406,-35225.609375,2851.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2696533203125,311.6737976074219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8570538759231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008698006859049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3336486816406,297.1499938964844,293.1499938964844,0.3388987779617309,-5218.8017578125,304.2060546875,0.7301585674285889,0.2974923253059387,0.2736627757549286,293.37213134765625,297.1499938964844,293.1499938964844,0.4576888382434845,-8041.19482421875,304.21685791015625,0.8634815812110901,0.5037230849266052,0.482481449842453,293.1915588378906,297.1499938964844,293.1499938964844,0.6643481254577637,-7939.74169921875,304.1997375488281,0.9589347839355468,0.6795430183410645,0.476985901594162,293.1313781738281,297.1499938964844,293.1499938964844,0.8048430681228638,-12433.17578125,304.2330627441406,0.9990000128746032,0.8399549126625061,0.7451412677764893,293.2035827636719,297.1499938964844,293.1499938964844,0.083634927868843,-9968.865234375,304.1610107421875,0.5448930859565735,0.1271441131830215,0.6005769371986389,290.42388916015625,291.1499938964844,253.66726684570312,252.898666381836,279.172607421875,293.2823791503906,290.42791748046875,1.0,0.6154400110244751,0.4767650663852691,0.4767650663852691,1.0,1.0,-3.096548795700073,1.1030584573745728,1.99349045753479,0.4030639827251434,0.0,0.0,1.0,210.9810791015625,208.0,158.88784790039062,-35300.8984375,2804.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4981689453125,311.8924255371094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8558913469314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008686209330335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3336486816406,297.1499938964844,293.1499938964844,0.3388987779617309,-5218.8017578125,304.2060546875,0.7301585674285889,0.2974923253059387,0.2736627757549286,293.37213134765625,297.1499938964844,293.1499938964844,0.4576888382434845,-8041.19482421875,304.21685791015625,0.8634815812110901,0.5037230849266052,0.482481449842453,293.1915588378906,297.1499938964844,293.1499938964844,0.6643481254577637,-7939.74169921875,304.1997375488281,0.9589347839355468,0.6795430183410645,0.476985901594162,293.1313781738281,297.1499938964844,293.1499938964844,0.8048430681228638,-12433.17578125,304.2330627441406,0.9990000128746032,0.8399549126625061,0.7451412677764893,293.2035827636719,297.1499938964844,293.1499938964844,0.083634927868843,-9968.865234375,304.1610107421875,0.5448930859565735,0.1271441131830215,0.6005769371986389,290.42388916015625,291.1499938964844,253.66726684570312,252.898666381836,279.172607421875,293.2823791503906,290.42791748046875,1.0,0.6154400110244751,0.4767650663852691,0.4767650663852691,1.0,1.0,-3.096548795700073,1.1030584573745728,1.99349045753479,0.4030639827251434,0.0,0.0,1.0,210.9810791015625,208.0,158.88784790039062,-35300.8984375,2804.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4981689453125,311.8924255371094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8558913469314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008686209330335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3362731933594,297.1499938964844,293.1499938964844,0.3288854360580444,-5099.9677734375,304.2040405273437,0.7251434326171875,0.2923071682453155,0.269084632396698,293.3809814453125,297.1499938964844,293.1499938964844,0.4452991783618927,-7871.24658203125,304.2152099609375,0.8578622341156006,0.4962974786758423,0.475615531206131,293.1970520019531,297.1499938964844,293.1499938964844,0.6555836200714111,-7860.1962890625,304.19775390625,0.9560618996620178,0.6773767471313477,0.4755539298057556,293.1398620605469,297.1499938964844,293.1499938964844,0.8001505136489868,-12397.306640625,304.21319580078125,0.9990000128746032,0.8387193083763123,0.7492201328277588,293.2052307128906,297.1499938964844,293.1499938964844,0.0816780552268028,-9781.345703125,304.1605834960937,0.5409598350524902,0.1254512816667556,0.5933980941772461,290.5190124511719,291.1499938964844,253.79220581054688,253.01126098632807,279.172119140625,293.2885437011719,290.5224304199219,1.0,0.6136133670806885,0.4789507091045379,0.4789507091045379,1.0,1.0,-3.0773394107818604,1.10002863407135,1.9773106575012207,0.4040517508983612,0.0,0.0,1.0,211.81988525390625,211.0,137.99229431152344,-35345.7890625,2770.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6766052246094,312.0649719238281,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8592226505279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720017503947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3362731933594,297.1499938964844,293.1499938964844,0.3288854360580444,-5099.9677734375,304.2040405273437,0.7251434326171875,0.2923071682453155,0.269084632396698,293.3809814453125,297.1499938964844,293.1499938964844,0.4452991783618927,-7871.24658203125,304.2152099609375,0.8578622341156006,0.4962974786758423,0.475615531206131,293.1970520019531,297.1499938964844,293.1499938964844,0.6555836200714111,-7860.1962890625,304.19775390625,0.9560618996620178,0.6773767471313477,0.4755539298057556,293.1398620605469,297.1499938964844,293.1499938964844,0.8001505136489868,-12397.306640625,304.21319580078125,0.9990000128746032,0.8387193083763123,0.7492201328277588,293.2052307128906,297.1499938964844,293.1499938964844,0.0816780552268028,-9781.345703125,304.1605834960937,0.5409598350524902,0.1254512816667556,0.5933980941772461,290.5190124511719,291.1499938964844,253.79220581054688,253.01126098632807,279.172119140625,293.2885437011719,290.5224304199219,1.0,0.6136133670806885,0.4789507091045379,0.4789507091045379,1.0,1.0,-3.0773394107818604,1.10002863407135,1.9773106575012207,0.4040517508983612,0.0,0.0,1.0,211.81988525390625,211.0,137.99229431152344,-35345.7890625,2770.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6766052246094,312.0649719238281,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8592226505279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720017503947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3384704589844,297.1499938964844,293.1499938964844,0.3192056715488434,-4984.0517578125,304.2021789550781,0.719551146030426,0.2871409356594085,0.2645502090454101,293.38934326171875,297.1499938964844,293.1499938964844,0.4331564009189605,-7703.3193359375,304.2137145996094,0.8516010642051697,0.4887516796588897,0.46866375207901,293.2022399902344,297.1499938964844,293.1499938964844,0.6470735669136047,-7782.44140625,304.196044921875,0.9523258805274964,0.6751359105110168,0.4740937650203705,293.1559143066406,297.1499938964844,293.1499938964844,0.7983444333076477,-12393.8115234375,304.1952209472656,0.9990000128746032,0.8357349038124084,0.7550652623176575,293.20709228515625,297.1499938964844,293.1499938964844,0.0797125101089477,-9593.8291015625,304.16033935546875,0.5364391207695007,0.1236782148480415,0.5859798789024353,290.6107788085937,291.1499938964844,253.9149475097656,253.1217498779297,279.1717834472656,293.295166015625,290.6142883300781,1.0,0.6124395132064819,0.4811099171638489,0.4811099171638489,1.0,1.0,-3.059882640838623,1.097554087638855,1.962328553199768,0.4052243828773498,0.0,0.0,1.0,213.4563446044922,214.0,130.93479919433594,-35425.65625,2744.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8815002441406,312.2594909667969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8586452603340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008714157738722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3384704589844,297.1499938964844,293.1499938964844,0.3192056715488434,-4984.0517578125,304.2021789550781,0.719551146030426,0.2871409356594085,0.2645502090454101,293.38934326171875,297.1499938964844,293.1499938964844,0.4331564009189605,-7703.3193359375,304.2137145996094,0.8516010642051697,0.4887516796588897,0.46866375207901,293.2022399902344,297.1499938964844,293.1499938964844,0.6470735669136047,-7782.44140625,304.196044921875,0.9523258805274964,0.6751359105110168,0.4740937650203705,293.1559143066406,297.1499938964844,293.1499938964844,0.7983444333076477,-12393.8115234375,304.1952209472656,0.9990000128746032,0.8357349038124084,0.7550652623176575,293.20709228515625,297.1499938964844,293.1499938964844,0.0797125101089477,-9593.8291015625,304.16033935546875,0.5364391207695007,0.1236782148480415,0.5859798789024353,290.6107788085937,291.1499938964844,253.9149475097656,253.1217498779297,279.1717834472656,293.295166015625,290.6142883300781,1.0,0.6124395132064819,0.4811099171638489,0.4811099171638489,1.0,1.0,-3.059882640838623,1.097554087638855,1.962328553199768,0.4052243828773498,0.0,0.0,1.0,213.4563446044922,214.0,130.93479919433594,-35425.65625,2744.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8815002441406,312.2594909667969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8586452603340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008714157738722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3403015136719,297.1499938964844,293.1499938964844,0.3099574446678161,-4872.48388671875,304.2001953125,0.7134578824043274,0.2819963097572326,0.2600506246089935,293.3972473144531,297.1499938964844,293.1499938964844,0.4214259684085846,-7540.0546875,304.2120361328125,0.8449785113334656,0.4810856282711029,0.4616148769855499,293.2071533203125,297.1499938964844,293.1499938964844,0.6390551924705505,-7709.0458984375,304.1940612792969,0.9480018615722656,0.6728129982948303,0.4725893139839172,293.17779541015625,297.1499938964844,293.1499938964844,0.7989208102226257,-12416.7578125,304.1792907714844,0.9990000128746032,0.8311567306518555,0.762028157711029,293.208984375,297.1499938964844,293.1499938964844,0.0777784064412117,-9410.5888671875,304.1601257324219,0.5315722823143005,0.1218447908759117,0.5783525109291077,290.69415283203125,291.1499938964844,254.0350646972656,253.22976684570312,279.1716003417969,293.30279541015625,290.697265625,1.0,0.6116724610328674,0.4832621812820434,0.4832621812820434,1.0,1.0,-3.043390989303589,1.0953689813613892,1.9480220079422,0.4064855575561523,0.0,0.0,1.0,215.6096343994141,217.0,118.98516082763672,-35471.06640625,2723.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0454406738281,312.4174499511719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8577354550361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008704924257472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3403015136719,297.1499938964844,293.1499938964844,0.3099574446678161,-4872.48388671875,304.2001953125,0.7134578824043274,0.2819963097572326,0.2600506246089935,293.3972473144531,297.1499938964844,293.1499938964844,0.4214259684085846,-7540.0546875,304.2120361328125,0.8449785113334656,0.4810856282711029,0.4616148769855499,293.2071533203125,297.1499938964844,293.1499938964844,0.6390551924705505,-7709.0458984375,304.1940612792969,0.9480018615722656,0.6728129982948303,0.4725893139839172,293.17779541015625,297.1499938964844,293.1499938964844,0.7989208102226257,-12416.7578125,304.1792907714844,0.9990000128746032,0.8311567306518555,0.762028157711029,293.208984375,297.1499938964844,293.1499938964844,0.0777784064412117,-9410.5888671875,304.1601257324219,0.5315722823143005,0.1218447908759117,0.5783525109291077,290.69415283203125,291.1499938964844,254.0350646972656,253.22976684570312,279.1716003417969,293.30279541015625,290.697265625,1.0,0.6116724610328674,0.4832621812820434,0.4832621812820434,1.0,1.0,-3.043390989303589,1.0953689813613892,1.9480220079422,0.4064855575561523,0.0,0.0,1.0,215.6096343994141,217.0,118.98516082763672,-35471.06640625,2723.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0454406738281,312.4174499511719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8577354550361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008704924257472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.341064453125,297.1499938964844,293.1499938964844,0.305508404970169,-4818.5322265625,304.1991577148437,0.7102112174034119,0.2794342935085296,0.2578140199184418,293.4010314941406,297.1499938964844,293.1499938964844,0.4157405197620392,-7460.5654296875,304.2110900878906,0.8415929675102234,0.4772109985351562,0.458055168390274,293.2095031738281,297.1499938964844,293.1499938964844,0.6352750658988953,-7674.43310546875,304.1929016113281,0.945688247680664,0.6716259717941284,0.4718220829963684,293.1903991699219,297.1499938964844,293.1499938964844,0.799961268901825,-12436.4765625,304.1720886230469,0.9990000128746032,0.82832932472229,0.7657828330993652,293.2099609375,297.1499938964844,293.1499938964844,0.0768298283219337,-9321.2587890625,304.1600036621094,0.5290666818618774,0.1209061667323112,0.5744723081588745,290.7318420410156,291.1499938964844,254.0940093994141,253.28273010253903,279.1712951660156,293.3053283691406,290.7347106933594,1.0,0.611388623714447,0.4843045473098755,0.4843045473098755,1.0,1.0,-3.0353493690490723,1.0942628383636477,1.941086411476136,0.407061755657196,0.0,0.0,1.0,216.81756591796875,217.0,112.1220474243164,-35483.05078125,2714.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1147155761719,312.48516845703125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8619800806045532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008748002001084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3417358398437,297.1499938964844,293.1499938964844,0.3010707795619964,-4764.4033203125,304.19830322265625,0.7068162560462952,0.2768788337707519,0.255585640668869,293.4046936035156,297.1499938964844,293.1499938964844,0.4100178778171539,-7380.1025390625,304.2103881835937,0.8381741642951965,0.4733083546161651,0.4544717073440552,293.2118225097656,297.1499938964844,293.1499938964844,0.6314199566841125,-7638.841796875,304.192138671875,0.9432958364486694,0.6704210638999939,0.471045047044754,293.20391845703125,297.1499938964844,293.1499938964844,0.8011603355407715,-12457.1845703125,304.1659240722656,0.9990000128746032,0.8251615762710571,0.7696753144264221,293.2109680175781,297.1499938964844,293.1499938964844,0.0758585110306739,-9229.9091796875,304.1599426269531,0.5265222191810608,0.119950070977211,0.5705248117446899,290.7711486816406,291.1499938964844,254.15213012695312,253.33493041992188,279.1711120605469,293.3080749511719,290.7745056152344,1.0,0.6111505627632141,0.4853464365005493,0.4853464365005493,1.0,1.0,-3.02736234664917,1.0931545495986938,1.9342076778411863,0.4076264500617981,0.0,0.0,1.0,218.0929718017578,220.0,112.57258605957033,-35520.9609375,2705.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.21124267578125,312.5767822265625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8619486689567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008747683605179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3428649902344,297.1499938964844,293.1499938964844,0.2923099398612976,-4656.7822265625,304.1968078613281,0.6996351480484009,0.2717958688735962,0.2511666417121887,293.4117431640625,297.1499938964844,293.1499938964844,0.3985674977302551,-7218.01708984375,304.2093505859375,0.8310039043426514,0.4654235243797302,0.4472434222698211,293.2162475585937,297.1499938964844,293.1499938964844,0.6236151456832886,-7566.27392578125,304.19110107421875,0.9379639029502868,0.6679532527923584,0.4694634079933166,293.23291015625,297.1499938964844,293.1499938964844,0.8022902011871338,-12478.0556640625,304.1591491699219,0.9990000128746032,0.8179166913032532,0.7760704755783081,293.2128601074219,297.1499938964844,293.1499938964844,0.0738922581076622,-9045.65234375,304.159912109375,0.5212016701698303,0.1180194914340972,0.5625693798065186,290.8527526855469,291.1499938964844,254.2657165527344,253.43687438964844,279.1713256835937,293.31500244140625,290.8560485839844,1.0,0.610680878162384,0.4874773025512695,0.4874773025512695,1.0,1.0,-3.009610414505005,1.090230107307434,1.9193803071975708,0.4085605144500732,0.0,0.0,1.0,221.0661773681641,223.0,113.24073028564452,-35561.1640625,2686.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3818664550781,312.7420654296875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8615632057189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008743771468289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3428649902344,297.1499938964844,293.1499938964844,0.2923099398612976,-4656.7822265625,304.1968078613281,0.6996351480484009,0.2717958688735962,0.2511666417121887,293.4117431640625,297.1499938964844,293.1499938964844,0.3985674977302551,-7218.01708984375,304.2093505859375,0.8310039043426514,0.4654235243797302,0.4472434222698211,293.2162475585937,297.1499938964844,293.1499938964844,0.6236151456832886,-7566.27392578125,304.19110107421875,0.9379639029502868,0.6679532527923584,0.4694634079933166,293.23291015625,297.1499938964844,293.1499938964844,0.8022902011871338,-12478.0556640625,304.1591491699219,0.9990000128746032,0.8179166913032532,0.7760704755783081,293.2128601074219,297.1499938964844,293.1499938964844,0.0738922581076622,-9045.65234375,304.159912109375,0.5212016701698303,0.1180194914340972,0.5625693798065186,290.8527526855469,291.1499938964844,254.2657165527344,253.43687438964844,279.1713256835937,293.31500244140625,290.8560485839844,1.0,0.610680878162384,0.4874773025512695,0.4874773025512695,1.0,1.0,-3.009610414505005,1.090230107307434,1.9193803071975708,0.4085605144500732,0.0,0.0,1.0,221.0661773681641,223.0,113.24073028564452,-35561.1640625,2686.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3818664550781,312.7420654296875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8615632057189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008743771468289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.34356689453125,297.1499938964844,293.1499938964844,0.283604621887207,-4548.64306640625,304.1957397460937,0.6911494135856628,0.266764223575592,0.2468750029802322,293.4183044433594,297.1499938964844,293.1499938964844,0.3868961632251739,-7051.0234375,304.20904541015625,0.8224313259124756,0.457462728023529,0.4400256872177124,293.220458984375,297.1499938964844,293.1499938964844,0.6152837872505188,-7487.75146484375,304.1913146972656,0.9305787086486816,0.6654239892959595,0.467905044555664,293.25201416015625,297.1499938964844,293.1499938964844,0.7904255986213684,-12321.6787109375,304.17584228515625,0.993431031703949,0.8119103908538818,0.7708685398101807,293.21441650390625,297.1499938964844,293.1499938964844,0.0719265043735504,-8861.6796875,304.1598815917969,0.5150519609451294,0.1161107122898101,0.5550784468650818,290.947021484375,291.1499938964844,254.3753967285156,253.53521728515625,279.1726989746094,293.3216247558594,290.95098876953125,1.0,0.6094393730163574,0.4898290932178497,0.4898290932178497,1.0,1.0,-2.97863245010376,1.0822649002075195,1.89636754989624,0.4073696136474609,0.0,0.0,1.0,225.4774780273437,226.0,128.13099670410156,-35501.7734375,2649.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.54412841796875,312.9120483398437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8654066920280457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008782778168097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.34356689453125,297.1499938964844,293.1499938964844,0.283604621887207,-4548.64306640625,304.1957397460937,0.6911494135856628,0.266764223575592,0.2468750029802322,293.4183044433594,297.1499938964844,293.1499938964844,0.3868961632251739,-7051.0234375,304.20904541015625,0.8224313259124756,0.457462728023529,0.4400256872177124,293.220458984375,297.1499938964844,293.1499938964844,0.6152837872505188,-7487.75146484375,304.1913146972656,0.9305787086486816,0.6654239892959595,0.467905044555664,293.25201416015625,297.1499938964844,293.1499938964844,0.7904255986213684,-12321.6787109375,304.17584228515625,0.993431031703949,0.8119103908538818,0.7708685398101807,293.21441650390625,297.1499938964844,293.1499938964844,0.0719265043735504,-8861.6796875,304.1598815917969,0.5150519609451294,0.1161107122898101,0.5550784468650818,290.947021484375,291.1499938964844,254.3753967285156,253.53521728515625,279.1726989746094,293.3216247558594,290.95098876953125,1.0,0.6094393730163574,0.4898290932178497,0.4898290932178497,1.0,1.0,-2.97863245010376,1.0822649002075195,1.89636754989624,0.4073696136474609,0.0,0.0,1.0,225.4774780273437,226.0,128.13099670410156,-35501.7734375,2649.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.54412841796875,312.9120483398437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8654066920280457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008782778168097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.34423828125,297.1499938964844,293.1499938964844,0.2746444642543793,-4435.93896484375,304.1954345703125,0.6833257079124451,0.2617241442203522,0.2425459027290344,293.4248046875,297.1499938964844,293.1499938964844,0.3746964335441589,-6874.44580078125,304.209716796875,0.8143824338912964,0.4493515491485595,0.4326409995555877,293.2248229980469,297.1499938964844,293.1499938964844,0.6059738993644714,-7398.796875,304.1930847167969,0.9241304993629456,0.6627520322799683,0.466229647397995,293.26123046875,297.1499938964844,293.1499938964844,0.777934730052948,-12161.763671875,304.1879272460937,0.9882745742797852,0.8074464797973633,0.7666614055633545,293.21600341796875,297.1499938964844,293.1499938964844,0.069797359406948,-8663.029296875,304.16015625,0.5095267295837402,0.114157535135746,0.5472674369812012,291.0586242675781,291.1499938964844,254.4807281494141,253.6295928955078,279.1729736328125,293.32647705078125,291.0633544921875,1.0,0.6078909635543823,0.4921437799930572,0.4921437799930572,1.0,1.0,-2.9480907917022705,1.0742864608764648,1.8738043308258057,0.4059841632843017,0.0,0.0,1.0,229.1324157714844,229.0,149.7930145263672,-35505.68359375,2609.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7740783691406,313.1415405273437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8649085164070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008777721668593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.34423828125,297.1499938964844,293.1499938964844,0.2746444642543793,-4435.93896484375,304.1954345703125,0.6833257079124451,0.2617241442203522,0.2425459027290344,293.4248046875,297.1499938964844,293.1499938964844,0.3746964335441589,-6874.44580078125,304.209716796875,0.8143824338912964,0.4493515491485595,0.4326409995555877,293.2248229980469,297.1499938964844,293.1499938964844,0.6059738993644714,-7398.796875,304.1930847167969,0.9241304993629456,0.6627520322799683,0.466229647397995,293.26123046875,297.1499938964844,293.1499938964844,0.777934730052948,-12161.763671875,304.1879272460937,0.9882745742797852,0.8074464797973633,0.7666614055633545,293.21600341796875,297.1499938964844,293.1499938964844,0.069797359406948,-8663.029296875,304.16015625,0.5095267295837402,0.114157535135746,0.5472674369812012,291.0586242675781,291.1499938964844,254.4807281494141,253.6295928955078,279.1729736328125,293.32647705078125,291.0633544921875,1.0,0.6078909635543823,0.4921437799930572,0.4921437799930572,1.0,1.0,-2.9480907917022705,1.0742864608764648,1.8738043308258057,0.4059841632843017,0.0,0.0,1.0,229.1324157714844,229.0,149.7930145263672,-35505.68359375,2609.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7740783691406,313.1415405273437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8649085164070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008777721668593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3446044921875,297.1499938964844,293.1499938964844,0.2657874822616577,-4323.53955078125,304.1950378417969,0.675919234752655,0.2567315697669983,0.2382349520921707,293.43096923828125,297.1499938964844,293.1499938964844,0.3624470233917236,-6695.72021484375,304.210205078125,0.8063178062438965,0.4411379098892212,0.4251323044300079,293.22906494140625,297.1499938964844,293.1499938964844,0.5963631868362427,-7306.6435546875,304.1947326660156,0.9182286858558656,0.6599941253662109,0.4644730389118194,293.2671813964844,297.1499938964844,293.1499938964844,0.7654102444648743,-12004.4892578125,304.1960754394531,0.9834449291229248,0.8034217357635498,0.763027548789978,293.2174072265625,297.1499938964844,293.1499938964844,0.0676241293549537,-8461.7666015625,304.1603698730469,0.5043925046920776,0.1121989712119102,0.5393254160881042,291.1746826171875,291.1499938964844,254.581283569336,253.7196350097656,279.1728210449219,293.33038330078125,291.17938232421875,1.0,0.6062121391296387,0.4944186806678772,0.4944186806678772,1.0,1.0,-2.9178571701049805,1.066228270530701,1.851629018783569,0.4044655859470367,0.0,0.0,0.994926929473877,232.4215087890625,232.0,157.9534912109375,-35491.234375,2569.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9877319335937,313.35650634765625,278.1499938964844,0.0,18000.0,318.1099853515625,32498.529296875,36000.0,0.0,0.0,0.8636773824691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831613659858704,1.831641435623169,-2.7721569495042783e-05,0.0,0.0008765227394178,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3446044921875,297.1499938964844,293.1499938964844,0.2657874822616577,-4323.53955078125,304.1950378417969,0.675919234752655,0.2567315697669983,0.2382349520921707,293.43096923828125,297.1499938964844,293.1499938964844,0.3624470233917236,-6695.72021484375,304.210205078125,0.8063178062438965,0.4411379098892212,0.4251323044300079,293.22906494140625,297.1499938964844,293.1499938964844,0.5963631868362427,-7306.6435546875,304.1947326660156,0.9182286858558656,0.6599941253662109,0.4644730389118194,293.2671813964844,297.1499938964844,293.1499938964844,0.7654102444648743,-12004.4892578125,304.1960754394531,0.9834449291229248,0.8034217357635498,0.763027548789978,293.2174072265625,297.1499938964844,293.1499938964844,0.0676241293549537,-8461.7666015625,304.1603698730469,0.5043925046920776,0.1121989712119102,0.5393254160881042,291.1746826171875,291.1499938964844,254.581283569336,253.7196350097656,279.1728210449219,293.33038330078125,291.17938232421875,1.0,0.6062121391296387,0.4944186806678772,0.4944186806678772,1.0,1.0,-2.9178571701049805,1.066228270530701,1.851629018783569,0.4044655859470367,0.0,0.0,0.994926929473877,232.4215087890625,232.0,157.9534912109375,-35491.234375,2569.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9877319335937,313.35650634765625,278.1499938964844,0.0,18000.0,318.1099853515625,32498.529296875,36000.0,0.0,0.0,0.8636773824691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831613659858704,1.831641435623169,-2.7721569495042783e-05,0.0,0.0008765227394178,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3446350097656,297.1499938964844,293.1499938964844,0.261474609375,-4268.5009765625,304.1947021484375,0.672333836555481,0.2542574107646942,0.2360956370830536,293.43389892578125,297.1499938964844,293.1499938964844,0.3564189374446869,-6607.3232421875,304.2102355957031,0.8021944165229797,0.4370016753673553,0.4213449954986572,293.2310791015625,297.1499938964844,293.1499938964844,0.591622531414032,-7261.1875,304.1952209472656,0.9154263734817504,0.658596396446228,0.4635773003101349,293.2695617675781,297.1499938964844,293.1499938964844,0.7592301964759827,-11927.6552734375,304.19891357421875,0.9810617566108704,0.8014653325080872,0.761279821395874,293.2180480957031,297.1499938964844,293.1499938964844,0.0665476471185684,-8362.7900390625,304.16046142578125,0.5019302368164062,0.1112207174301147,0.5353425145149231,291.23114013671875,291.1499938964844,254.629638671875,253.76290893554688,279.17266845703125,293.33209228515625,291.2357177734375,1.0,0.6053497195243835,0.4955404102802276,0.4955404102802276,1.0,1.0,-2.902768611907959,1.0621342658996582,1.8406343460083008,0.4036396741867065,0.0,0.0,0.9838441014289856,233.9958038330078,232.0,157.3091583251953,-35470.5390625,2549.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0881042480469,313.4563903808594,278.1499938964844,0.0,18000.0,318.5899963378906,32836.46875,36000.0,0.0,0.0,0.8676162958145142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830336093902588,1.8303638696670528,-2.7769583539338782e-05,0.0,0.0008805202087387,0.0,0.0,683.4869384765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3446044921875,297.1499938964844,293.1499938964844,0.2571718096733093,-4213.29541015625,304.19439697265625,0.6688176989555359,0.2517983019351959,0.2339683026075363,293.4367370605469,297.1499938964844,293.1499938964844,0.350354939699173,-6517.94873046875,304.2102966308594,0.7980897426605225,0.4328474700450897,0.4175387322902679,293.2330322265625,297.1499938964844,293.1499938964844,0.5867664813995361,-7214.43359375,304.1958312988281,0.9127126336097716,0.6571882963180542,0.4626733660697937,293.271728515625,297.1499938964844,293.1499938964844,0.7528926134109497,-11848.923828125,304.2015380859375,0.9786795377731324,0.7995250225067139,0.7595522999763489,293.2186279296875,297.1499938964844,293.1499938964844,0.065456323325634,-8262.755859375,304.1605224609375,0.4995217323303222,0.1102431863546371,0.5313571691513062,291.2897644042969,291.1499938964844,254.6766357421875,253.80496215820312,279.1724853515625,293.3337097167969,291.2948913574219,1.0,0.6044799089431763,0.4966507852077484,0.4966507852077484,1.0,1.0,-2.887683629989624,1.0579901933670044,1.82969343662262,0.4027660489082336,0.0,0.0,0.9687018990516664,235.5413818359375,235.0,161.8841094970703,-35473.1484375,2529.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.21929931640625,313.5820617675781,278.1499938964844,0.0,18000.0,318.5899963378906,33383.4296875,36000.0,0.0,0.0,0.8671772480010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828264117240905,1.8282920122146609,-2.7847247110912576e-05,0.0,0.0008800746873021,0.0,0.0,683.4968872070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
