time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3443298339844,297.1499938964844,293.1499938964844,0.2487097829580307,-4104.013671875,304.1936950683594,0.661977231502533,0.24692402780056,0.2297505587339401,293.4421691894531,297.1499938964844,293.1499938964844,0.3382975459098816,-6339.1416015625,304.21026611328125,0.7899287343025208,0.4244843125343323,0.4098710715770721,293.2367248535156,297.1499938964844,293.1499938964844,0.576974630355835,-7119.9306640625,304.19683837890625,0.9075356721878052,0.6543341875076294,0.4608379900455475,293.2756042480469,297.1499938964844,293.1499938964844,0.7400643825531006,-11690.048828125,304.2056884765625,0.9738816022872924,0.7956554293632507,0.7561151385307312,293.2196960449219,297.1499938964844,293.1499938964844,0.0632667765021324,-8063.35546875,304.1606750488281,0.4948210716247558,0.1082893162965774,0.5233817100524902,291.4091186523437,291.1499938964844,254.766342163086,253.8852081298828,279.17205810546875,293.3367004394531,291.4139404296875,1.0,0.6027311682701111,0.4988352954387665,0.4988352954387665,1.0,1.0,-2.8574748039245605,1.0495305061340332,1.807944416999817,0.4008664488792419,0.0,0.0,0.9260993003845216,238.5806884765625,238.0,163.68582153320312,-35443.70703125,2489.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4691162109375,313.81658935546875,278.1499938964844,0.0,18000.0,318.5899963378906,35365.03125,36000.0,0.0,0.0,0.8656556606292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820715308189392,1.820743441581726,-2.812811544572469e-05,0.0,0.000878530438058,0.0,0.0,683.48828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3443298339844,297.1499938964844,293.1499938964844,0.2487097829580307,-4104.013671875,304.1936950683594,0.661977231502533,0.24692402780056,0.2297505587339401,293.4421691894531,297.1499938964844,293.1499938964844,0.3382975459098816,-6339.1416015625,304.21026611328125,0.7899287343025208,0.4244843125343323,0.4098710715770721,293.2367248535156,297.1499938964844,293.1499938964844,0.576974630355835,-7119.9306640625,304.19683837890625,0.9075356721878052,0.6543341875076294,0.4608379900455475,293.2756042480469,297.1499938964844,293.1499938964844,0.7400643825531006,-11690.048828125,304.2056884765625,0.9738816022872924,0.7956554293632507,0.7561151385307312,293.2196960449219,297.1499938964844,293.1499938964844,0.0632667765021324,-8063.35546875,304.1606750488281,0.4948210716247558,0.1082893162965774,0.5233817100524902,291.4091186523437,291.1499938964844,254.766342163086,253.8852081298828,279.17205810546875,293.3367004394531,291.4139404296875,1.0,0.6027311682701111,0.4988352954387665,0.4988352954387665,1.0,1.0,-2.8574748039245605,1.0495305061340332,1.807944416999817,0.4008664488792419,0.0,0.0,0.9260993003845216,238.5806884765625,238.0,163.68582153320312,-35443.70703125,2489.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4691162109375,313.81658935546875,278.1499938964844,0.0,18000.0,318.5899963378906,35365.03125,36000.0,0.0,0.0,0.8656556606292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820715308189392,1.820743441581726,-2.812811544572469e-05,0.0,0.000878530438058,0.0,0.0,683.48828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.34375,297.1499938964844,293.1499938964844,0.2414285838603973,-4010.26416015625,304.1911315917969,0.6553948521614075,0.2421177327632904,0.2255869954824447,293.4471740722656,297.1499938964844,293.1499938964844,0.3278658092021942,-6184.88427734375,304.2073974609375,0.78184574842453,0.4160662889480591,0.4021405577659607,293.239990234375,297.1499938964844,293.1499938964844,0.5696486234664917,-7051.21484375,304.1931457519531,0.9027281403541564,0.6514763236045837,0.4589832723140716,293.2787475585937,297.1499938964844,293.1499938964844,0.7302442789077759,-11572.6044921875,304.2030944824219,0.9690364599227904,0.791836142539978,0.7527029514312744,293.2206115722656,297.1499938964844,293.1499938964844,0.0614022687077522,-7897.435546875,304.1601867675781,0.4902087152004242,0.1063374280929565,0.515400767326355,291.4793701171875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3392639160156,291.4799194335937,1.0,0.6009865999221802,0.5009622573852539,0.5009622573852539,1.0,1.0,-2.827256679534912,1.040848970413208,1.786407709121704,0.398760050535202,0.0,0.0,0.8760980367660522,241.572021484375,241.0,97.78794860839844,-35120.87890625,2450.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7376708984375,313.96630859375,278.1499938964844,0.0,18000.0,318.1099853515625,36856.97265625,36000.0,0.0,0.0,0.8581460118293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7586325407028198,1.758659601211548,-2.7116113415104337e-05,0.0,0.0008709091343916,0.0,0.0,629.85302734375,0.0,0.0,0.0,0.9704484343528748,4.0,0.0,1.0
550800,293.34375,297.1499938964844,293.1499938964844,0.2414285838603973,-4010.26416015625,304.1911315917969,0.6553948521614075,0.2421177327632904,0.2255869954824447,293.4471740722656,297.1499938964844,293.1499938964844,0.3278658092021942,-6184.88427734375,304.2073974609375,0.78184574842453,0.4160662889480591,0.4021405577659607,293.239990234375,297.1499938964844,293.1499938964844,0.5696486234664917,-7051.21484375,304.1931457519531,0.9027281403541564,0.6514763236045837,0.4589832723140716,293.2787475585937,297.1499938964844,293.1499938964844,0.7302442789077759,-11572.6044921875,304.2030944824219,0.9690364599227904,0.791836142539978,0.7527029514312744,293.2206115722656,297.1499938964844,293.1499938964844,0.0614022687077522,-7897.435546875,304.1601867675781,0.4902087152004242,0.1063374280929565,0.515400767326355,291.4793701171875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3392639160156,291.4799194335937,1.0,0.6009865999221802,0.5009622573852539,0.5009622573852539,1.0,1.0,-2.827256679534912,1.040848970413208,1.786407709121704,0.398760050535202,0.0,0.0,0.8760980367660522,241.572021484375,241.0,97.78794860839844,-35120.87890625,2450.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7376708984375,313.96630859375,278.1499938964844,0.0,18000.0,318.1099853515625,36856.97265625,36000.0,0.0,0.0,0.8581460118293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7586325407028198,1.758659601211548,-2.7116113415104337e-05,0.0,0.0008709091343916,0.0,0.0,629.85302734375,0.0,0.0,0.0,0.9704484343528748,4.0,0.0,1.0
550860,293.3420715332031,297.1499938964844,293.1499938964844,0.236024871468544,-3941.910888671875,304.1864318847656,0.6492552161216736,0.2375459671020507,0.221571683883667,293.45086669921875,297.1499938964844,293.1499938964844,0.3200812339782715,-6071.55859375,304.2012023925781,0.774053692817688,0.4077851176261902,0.3944660723209381,293.2415771484375,297.1499938964844,293.1499938964844,0.5667528510093689,-7028.07861328125,304.1835327148437,0.8984000086784363,0.648871660232544,0.4572453796863556,293.2799072265625,297.1499938964844,293.1499938964844,0.7259368896484375,-11528.4140625,304.1925048828125,0.9643797278404236,0.7883355021476746,0.7495079040527344,293.2205505371094,297.1499938964844,293.1499938964844,0.060146041214466,-7790.802734375,304.15887451171875,0.4858201444149017,0.1045573577284812,0.5078518390655518,291.46417236328125,291.1499938964844,254.93023681640625,254.03179931640625,279.1708374023437,293.3404846191406,291.462646484375,1.0,0.599317193031311,0.5030122995376587,0.5030122995376587,1.0,1.0,-2.798203468322754,1.0324121713638306,1.765791416168213,0.3966223895549774,0.0,0.0,0.8346882462501526,244.39663696289065,244.0,7.808691024780273,-34597.21484375,2412.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.048095703125,314.06622314453125,278.1499938964844,0.0,18000.0,318.1099853515625,37120.8046875,36000.0,0.0,0.0,0.8519450426101685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6590535640716553,1.6590787172317505,-2.5109131456702016e-05,0.0,0.0008646158967167,0.0,0.0,543.49462890625,0.0,0.0,0.0,0.923733651638031,4.0,0.0,1.0
550920,293.3420715332031,297.1499938964844,293.1499938964844,0.236024871468544,-3941.910888671875,304.1864318847656,0.6492552161216736,0.2375459671020507,0.221571683883667,293.45086669921875,297.1499938964844,293.1499938964844,0.3200812339782715,-6071.55859375,304.2012023925781,0.774053692817688,0.4077851176261902,0.3944660723209381,293.2415771484375,297.1499938964844,293.1499938964844,0.5667528510093689,-7028.07861328125,304.1835327148437,0.8984000086784363,0.648871660232544,0.4572453796863556,293.2799072265625,297.1499938964844,293.1499938964844,0.7259368896484375,-11528.4140625,304.1925048828125,0.9643797278404236,0.7883355021476746,0.7495079040527344,293.2205505371094,297.1499938964844,293.1499938964844,0.060146041214466,-7790.802734375,304.15887451171875,0.4858201444149017,0.1045573577284812,0.5078518390655518,291.46417236328125,291.1499938964844,254.93023681640625,254.03179931640625,279.1708374023437,293.3404846191406,291.462646484375,1.0,0.599317193031311,0.5030122995376587,0.5030122995376587,1.0,1.0,-2.798203468322754,1.0324121713638306,1.765791416168213,0.3966223895549774,0.0,0.0,0.8346882462501526,244.39663696289065,244.0,7.808691024780273,-34597.21484375,2412.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.048095703125,314.06622314453125,278.1499938964844,0.0,18000.0,318.1099853515625,37120.8046875,36000.0,0.0,0.0,0.8519450426101685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6590535640716553,1.6590787172317505,-2.5109131456702016e-05,0.0,0.0008646158967167,0.0,0.0,543.49462890625,0.0,0.0,0.0,0.923733651638031,4.0,0.0,1.0
550980,293.3394775390625,297.1499938964844,293.1499938964844,0.2313973754644394,-3883.434814453125,304.1820068359375,0.6436370611190796,0.2332066744565963,0.2177821546792984,293.4533386230469,297.1499938964844,293.1499938964844,0.3132078647613525,-5971.2666015625,304.1956481933594,0.7666656374931335,0.3996613919734955,0.3869533538818359,293.2419738769531,297.1499938964844,293.1499938964844,0.5654630661010742,-7020.11376953125,304.174560546875,0.8944756984710693,0.646468460559845,0.4556733965873718,293.2796630859375,297.1499938964844,293.1499938964844,0.7236745357513428,-11508.8271484375,304.1821594238281,0.9600090980529784,0.7850884199142456,0.7465894222259521,293.2193908691406,297.1499938964844,293.1499938964844,0.0592122711241245,-7713.74853515625,304.157470703125,0.4818218350410461,0.1030074432492256,0.5013685822486877,291.4259338378906,291.1499938964844,255.0099639892578,254.1031646728516,279.170166015625,293.34051513671875,291.4239807128906,1.0,0.5978317260742188,0.504994809627533,0.504994809627533,1.0,1.0,-2.771430253982544,1.0247105360031128,1.7467197179794312,0.3947256207466125,0.0,0.0,0.8003498911857605,247.04275512695312,247.0,-36.37741088867188,-34112.765625,2377.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4433898925781,314.2176818847656,278.1499938964844,0.0,18000.0,318.1099853515625,37095.546875,36000.0,0.0,0.0,0.8434643149375916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5594302415847778,1.559453368186951,-2.3156360839493573e-05,0.0,0.0008560090209357,0.0,0.0,465.090576171875,0.0,0.0,0.0,0.8774353861808777,4.0,0.0,1.0
551040,293.3394775390625,297.1499938964844,293.1499938964844,0.2313973754644394,-3883.434814453125,304.1820068359375,0.6436370611190796,0.2332066744565963,0.2177821546792984,293.4533386230469,297.1499938964844,293.1499938964844,0.3132078647613525,-5971.2666015625,304.1956481933594,0.7666656374931335,0.3996613919734955,0.3869533538818359,293.2419738769531,297.1499938964844,293.1499938964844,0.5654630661010742,-7020.11376953125,304.174560546875,0.8944756984710693,0.646468460559845,0.4556733965873718,293.2796630859375,297.1499938964844,293.1499938964844,0.7236745357513428,-11508.8271484375,304.1821594238281,0.9600090980529784,0.7850884199142456,0.7465894222259521,293.2193908691406,297.1499938964844,293.1499938964844,0.0592122711241245,-7713.74853515625,304.157470703125,0.4818218350410461,0.1030074432492256,0.5013685822486877,291.4259338378906,291.1499938964844,255.0099639892578,254.1031646728516,279.170166015625,293.34051513671875,291.4239807128906,1.0,0.5978317260742188,0.504994809627533,0.504994809627533,1.0,1.0,-2.771430253982544,1.0247105360031128,1.7467197179794312,0.3947256207466125,0.0,0.0,0.8003498911857605,247.04275512695312,247.0,-36.37741088867188,-34112.765625,2377.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4433898925781,314.2176818847656,278.1499938964844,0.0,18000.0,318.1099853515625,37095.546875,36000.0,0.0,0.0,0.8434643149375916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5594302415847778,1.559453368186951,-2.3156360839493573e-05,0.0,0.0008560090209357,0.0,0.0,465.090576171875,0.0,0.0,0.0,0.8774353861808777,4.0,0.0,1.0
551100,293.3380432128906,297.1499938964844,293.1499938964844,0.229206770658493,-3855.60107421875,304.18017578125,0.6409364938735962,0.2310878634452819,0.2159388810396194,293.454345703125,297.1499938964844,293.1499938964844,0.3098861277103424,-5922.44775390625,304.1933898925781,0.7630462646484375,0.3956196308135986,0.3832231760025024,293.2420654296875,297.1499938964844,293.1499938964844,0.5650439858436584,-7017.9150390625,304.1708679199219,0.8925674557685852,0.6452853679656982,0.4549084007740021,293.2794189453125,297.1499938964844,293.1499938964844,0.7228522300720215,-11502.1044921875,304.1778259277344,0.95783931016922,0.7834963798522949,0.745172381401062,293.2185974121094,297.1499938964844,293.1499938964844,0.0588024109601974,-7680.28466796875,304.1568603515625,0.4798654615879059,0.1022830456495285,0.4983904659748077,291.40478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.169921875,293.34033203125,291.40283203125,1.0,0.5971536040306091,0.5059735178947449,0.5059735178947449,1.0,1.0,-2.758530139923096,1.021007776260376,1.7375224828720093,0.3938229382038116,0.0,0.0,0.7854874134063721,248.36924743652344,247.0,-46.65171051025391,-33886.2421875,2361.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6569519042969,314.3052978515625,278.1499938964844,0.0,18000.0,317.6300048828125,37042.8671875,36000.0,0.0,0.0,0.8336459398269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5126107931137085,1.5126330852508545,-2.227103141194675e-05,0.0,0.0008460446842946,0.0,0.0,431.08441162109375,0.0,0.0,0.0,0.855877161026001,4.0,0.0,1.0
551160,293.3365783691406,297.1499938964844,293.1499938964844,0.2271214574575424,-3829.087158203125,304.1784973144531,0.6382863521575928,0.2289959341287613,0.2141213715076446,293.4552917480469,297.1499938964844,293.1499938964844,0.306681752204895,-5875.25390625,304.1913146972656,0.7594596147537231,0.3915820121765136,0.3794991672039032,293.2421569824219,297.1499938964844,293.1499938964844,0.5648508071899414,-7017.79150390625,304.1674194335937,0.8906728625297546,0.6441032290458679,0.4541461169719696,293.2791442871094,297.1499938964844,293.1499938964844,0.7223284244537354,-11498.8447265625,304.1737060546875,0.9556580185890198,0.7819114327430725,0.7437654137611389,293.2177429199219,297.1499938964844,293.1499938964844,0.0584341622889041,-7650.640625,304.1562805175781,0.4778982400894165,0.1015812531113624,0.4955314993858337,291.38037109375,291.1499938964844,255.08921813964844,254.1741485595703,279.1697692871094,293.340087890625,291.3778381347656,1.0,0.5965117812156677,0.5069484710693359,0.5069484710693359,1.0,1.0,-2.745827436447144,1.017359972000122,1.7284674644470217,0.3929337859153747,0.0,0.0,0.7725300788879395,249.7118530273437,250.0,-58.2126350402832,-33642.15234375,2346.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8388977050781,314.3674011230469,278.1499938964844,0.0,18000.0,317.6300048828125,36967.953125,36000.0,0.0,0.0,0.8275890350341797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468867301940918,1.468888759613037,-2.1462115910253488e-05,0.0,0.0008398976642638,0.0,0.0,400.887939453125,0.0,0.0,0.0,0.8359052538871765,4.0,0.0,1.0
551220,293.3335266113281,297.1499938964844,293.1499938964844,0.2230257540941238,-3776.58251953125,304.17584228515625,0.6331093311309814,0.2248844355344772,0.2105552554130554,293.4569702148437,297.1499938964844,293.1499938964844,0.3002572655677795,-5779.76513671875,304.1883239746094,0.7523748874664307,0.3835068941116333,0.3720561563968658,293.2423400878906,297.1499938964844,293.1499938964844,0.5645080208778381,-7017.072265625,304.1622619628906,0.8869110941886902,0.6417317986488342,0.4526210427284241,293.2785949707031,297.1499938964844,293.1499938964844,0.7213902473449707,-11491.9931640625,304.16748046875,0.9512501955032348,0.7787488698959351,0.7409660220146179,293.2159423828125,297.1499938964844,293.1499938964844,0.0577259100973606,-7593.60302734375,304.1553955078125,0.4738517105579376,0.1002274081110954,0.4900721311569214,291.3331604003906,291.1499938964844,255.16798400878903,254.2447204589844,279.1695861816406,293.33953857421875,291.3312072753906,1.0,0.5953195095062256,0.5088947415351868,0.5088947415351868,1.0,1.0,-2.720839023590088,1.0101717710494995,1.7106672525405884,0.3911755084991455,0.0,0.0,0.7514268159866333,252.4503326416016,253.0,-61.27911758422852,-33215.328125,2316.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18701171875,314.5005187988281,278.1499938964844,0.0,18000.0,317.6300048828125,36770.484375,36000.0,0.0,0.0,0.8145625591278076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395486831665039,1.3955069780349731,-2.0141094864811748e-05,0.0,0.0008266774821095,0.0,0.0,353.494873046875,0.0,0.0,0.0,0.8026225566864014,4.0,0.0,1.0
551280,293.3335266113281,297.1499938964844,293.1499938964844,0.2230257540941238,-3776.58251953125,304.17584228515625,0.6331093311309814,0.2248844355344772,0.2105552554130554,293.4569702148437,297.1499938964844,293.1499938964844,0.3002572655677795,-5779.76513671875,304.1883239746094,0.7523748874664307,0.3835068941116333,0.3720561563968658,293.2423400878906,297.1499938964844,293.1499938964844,0.5645080208778381,-7017.072265625,304.1622619628906,0.8869110941886902,0.6417317986488342,0.4526210427284241,293.2785949707031,297.1499938964844,293.1499938964844,0.7213902473449707,-11491.9931640625,304.16748046875,0.9512501955032348,0.7787488698959351,0.7409660220146179,293.2159423828125,297.1499938964844,293.1499938964844,0.0577259100973606,-7593.60302734375,304.1553955078125,0.4738517105579376,0.1002274081110954,0.4900721311569214,291.3331604003906,291.1499938964844,255.16798400878903,254.2447204589844,279.1695861816406,293.33953857421875,291.3312072753906,1.0,0.5953195095062256,0.5088947415351868,0.5088947415351868,1.0,1.0,-2.720839023590088,1.0101717710494995,1.7106672525405884,0.3911755084991455,0.0,0.0,0.7514268159866333,252.4503326416016,253.0,-61.27911758422852,-33215.328125,2316.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18701171875,314.5005187988281,278.1499938964844,0.0,18000.0,317.6300048828125,36770.484375,36000.0,0.0,0.0,0.8145625591278076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395486831665039,1.3955069780349731,-2.0141094864811748e-05,0.0,0.0008266774821095,0.0,0.0,353.494873046875,0.0,0.0,0.0,0.8026225566864014,4.0,0.0,1.0
551340,293.3304443359375,297.1499938964844,293.1499938964844,0.2188926488161087,-3722.937744140625,304.17413330078125,0.6280503273010254,0.2208597064018249,0.2070701122283935,293.45849609375,297.1499938964844,293.1499938964844,0.2936047613620758,-5679.6298828125,304.1866455078125,0.7453995943069458,0.3754180669784546,0.3646035492420196,293.2426452636719,297.1499938964844,293.1499938964844,0.5638138651847839,-7011.8125,304.1593933105469,0.8831732869148254,0.6393265724182129,0.4510771632194519,293.2782592773437,297.1499938964844,293.1499938964844,0.7200717329978943,-11478.2998046875,304.1639099121094,0.9467735886573792,0.7755616307258606,0.7381519675254822,293.2141418457031,297.1499938964844,293.1499938964844,0.0569973327219486,-7534.23828125,304.1548156738281,0.4695419371128082,0.0989214405417442,0.4848578870296478,291.2958068847656,291.1499938964844,255.2462615966797,254.3148803710937,279.1695556640625,293.3389587402344,291.294189453125,1.0,0.594221830368042,0.5108466744422913,0.5108466744422913,1.0,1.0,-2.6961917877197266,1.003056526184082,1.6931352615356443,0.3894201815128326,0.0,0.0,0.7345603108406067,255.2550048828125,256.0,-53.67698287963867,-32826.21875,2287.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.48663330078125,314.6164855957031,278.1499938964844,0.0,18000.0,317.1499938964844,36616.171875,36000.0,0.0,0.0,0.7959184646606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3360795974731443,1.3360987901687622,-1.9120785509585403e-05,0.0,0.0008077560341916,0.0,0.0,318.212890625,0.0,0.0,0.0,0.7759649753570557,4.0,0.0,1.0
551400,293.3304443359375,297.1499938964844,293.1499938964844,0.2188926488161087,-3722.937744140625,304.17413330078125,0.6280503273010254,0.2208597064018249,0.2070701122283935,293.45849609375,297.1499938964844,293.1499938964844,0.2936047613620758,-5679.6298828125,304.1866455078125,0.7453995943069458,0.3754180669784546,0.3646035492420196,293.2426452636719,297.1499938964844,293.1499938964844,0.5638138651847839,-7011.8125,304.1593933105469,0.8831732869148254,0.6393265724182129,0.4510771632194519,293.2782592773437,297.1499938964844,293.1499938964844,0.7200717329978943,-11478.2998046875,304.1639099121094,0.9467735886573792,0.7755616307258606,0.7381519675254822,293.2141418457031,297.1499938964844,293.1499938964844,0.0569973327219486,-7534.23828125,304.1548156738281,0.4695419371128082,0.0989214405417442,0.4848578870296478,291.2958068847656,291.1499938964844,255.2462615966797,254.3148803710937,279.1695556640625,293.3389587402344,291.294189453125,1.0,0.594221830368042,0.5108466744422913,0.5108466744422913,1.0,1.0,-2.6961917877197266,1.003056526184082,1.6931352615356443,0.3894201815128326,0.0,0.0,0.7345603108406067,255.2550048828125,256.0,-53.67698287963867,-32826.21875,2287.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.48663330078125,314.6164855957031,278.1499938964844,0.0,18000.0,317.1499938964844,36616.171875,36000.0,0.0,0.0,0.7959184646606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3360795974731443,1.3360987901687622,-1.9120785509585403e-05,0.0,0.0008077560341916,0.0,0.0,318.212890625,0.0,0.0,0.0,0.7759649753570557,4.0,0.0,1.0
551460,293.32733154296875,297.1499938964844,293.1499938964844,0.2149013876914978,-3670.851806640625,304.1727600097656,0.6230545043945312,0.216920256614685,0.2036618292331695,293.4599304199219,297.1499938964844,293.1499938964844,0.2869987487792969,-5579.5263671875,304.1854553222656,0.738528847694397,0.3673159778118133,0.3571371138095855,293.2430725097656,297.1499938964844,293.1499938964844,0.5632432103157043,-7007.388671875,304.1572265625,0.8794736862182617,0.6368973851203918,0.4495140314102173,293.2780456542969,297.1499938964844,293.1499938964844,0.718944251537323,-11466.24609375,304.1611633300781,0.942253828048706,0.7723584771156311,0.7353188395500183,293.21240234375,297.1499938964844,293.1499938964844,0.056305706501007,-7478.21875,304.15435791015625,0.4648483693599701,0.0976523905992508,0.4798237681388855,291.25701904296875,291.1499938964844,255.3240509033203,254.38462829589844,279.16961669921875,293.33837890625,291.25537109375,1.0,0.5931962132453918,0.5128094553947449,0.5128094553947449,1.0,1.0,-2.671791076660156,0.9959850907325744,1.6758060455322266,0.3876577019691467,0.0,0.0,0.7228639125823975,258.10528564453125,259.0,-53.32771682739258,-32424.95703125,2260.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64654541015625,314.6462707519531,278.1499938964844,0.0,18000.0,317.1499938964844,36442.43359375,36000.0,0.0,0.0,0.7806240320205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912907600402832,1.291309118270874,-1.836690353229642e-05,0.0,0.0007922341465018,0.0,0.0,293.2011413574219,0.0,0.0,0.0,0.7561110258102417,4.0,0.0,1.0
551520,293.32733154296875,297.1499938964844,293.1499938964844,0.2149013876914978,-3670.851806640625,304.1727600097656,0.6230545043945312,0.216920256614685,0.2036618292331695,293.4599304199219,297.1499938964844,293.1499938964844,0.2869987487792969,-5579.5263671875,304.1854553222656,0.738528847694397,0.3673159778118133,0.3571371138095855,293.2430725097656,297.1499938964844,293.1499938964844,0.5632432103157043,-7007.388671875,304.1572265625,0.8794736862182617,0.6368973851203918,0.4495140314102173,293.2780456542969,297.1499938964844,293.1499938964844,0.718944251537323,-11466.24609375,304.1611633300781,0.942253828048706,0.7723584771156311,0.7353188395500183,293.21240234375,297.1499938964844,293.1499938964844,0.056305706501007,-7478.21875,304.15435791015625,0.4648483693599701,0.0976523905992508,0.4798237681388855,291.25701904296875,291.1499938964844,255.3240509033203,254.38462829589844,279.16961669921875,293.33837890625,291.25537109375,1.0,0.5931962132453918,0.5128094553947449,0.5128094553947449,1.0,1.0,-2.671791076660156,0.9959850907325744,1.6758060455322266,0.3876577019691467,0.0,0.0,0.7228639125823975,258.10528564453125,259.0,-53.32771682739258,-32424.95703125,2260.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64654541015625,314.6462707519531,278.1499938964844,0.0,18000.0,317.1499938964844,36442.43359375,36000.0,0.0,0.0,0.7806240320205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912907600402832,1.291309118270874,-1.836690353229642e-05,0.0,0.0007922341465018,0.0,0.0,293.2011413574219,0.0,0.0,0.0,0.7561110258102417,4.0,0.0,1.0
551580,293.3241882324219,297.1499938964844,293.1499938964844,0.2108744829893112,-3617.77734375,304.1719055175781,0.6180469393730164,0.2130660414695739,0.2003303170204162,293.4612121582031,297.1499938964844,293.1499938964844,0.2801726162433624,-5475.06396484375,304.1850280761719,0.7317346930503845,0.3592032492160797,0.3496595621109009,293.2434997558594,297.1499938964844,293.1499938964844,0.5622817277908325,-6998.478515625,304.15643310546875,0.8758312463760376,0.6344494819641113,0.4479390382766723,293.27789306640625,297.1499938964844,293.1499938964844,0.7173632383346558,-11447.2646484375,304.1601257324219,0.9377263188362122,0.7691434621810913,0.7324768900871277,293.210693359375,297.1499938964844,293.1499938964844,0.0555824115872383,-7419.01708984375,304.15411376953125,0.4598027169704437,0.0964158326387405,0.4749412834644317,291.2271423339844,291.1499938964844,255.4013519287109,254.4539489746093,279.1697082519531,293.3377990722656,291.2257995605469,1.0,0.5922301411628723,0.51478511095047,0.51478511095047,1.0,1.0,-2.647627353668213,0.9889575839042664,1.6586698293685913,0.3858906626701355,0.0,0.0,0.7146446704864502,260.9825744628906,262.0,-44.17691040039063,-32065.06640625,2233.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7207336425781,314.640625,278.1499938964844,0.0,18000.0,317.1499938964844,36310.79296875,36000.0,0.0,0.0,0.7657197117805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2603060007095337,1.2603238821029663,-1.7857038983493112e-05,0.0,0.0007771081873215,0.0,0.0,276.72119140625,0.0,0.0,0.0,0.7424176931381226,4.0,0.0,1.0
551640,293.3241882324219,297.1499938964844,293.1499938964844,0.2108744829893112,-3617.77734375,304.1719055175781,0.6180469393730164,0.2130660414695739,0.2003303170204162,293.4612121582031,297.1499938964844,293.1499938964844,0.2801726162433624,-5475.06396484375,304.1850280761719,0.7317346930503845,0.3592032492160797,0.3496595621109009,293.2434997558594,297.1499938964844,293.1499938964844,0.5622817277908325,-6998.478515625,304.15643310546875,0.8758312463760376,0.6344494819641113,0.4479390382766723,293.27789306640625,297.1499938964844,293.1499938964844,0.7173632383346558,-11447.2646484375,304.1601257324219,0.9377263188362122,0.7691434621810913,0.7324768900871277,293.210693359375,297.1499938964844,293.1499938964844,0.0555824115872383,-7419.01708984375,304.15411376953125,0.4598027169704437,0.0964158326387405,0.4749412834644317,291.2271423339844,291.1499938964844,255.4013519287109,254.4539489746093,279.1697082519531,293.3377990722656,291.2257995605469,1.0,0.5922301411628723,0.51478511095047,0.51478511095047,1.0,1.0,-2.647627353668213,0.9889575839042664,1.6586698293685913,0.3858906626701355,0.0,0.0,0.7146446704864502,260.9825744628906,262.0,-44.17691040039063,-32065.06640625,2233.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7207336425781,314.640625,278.1499938964844,0.0,18000.0,317.1499938964844,36310.79296875,36000.0,0.0,0.0,0.7657197117805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2603060007095337,1.2603238821029663,-1.7857038983493112e-05,0.0,0.0007771081873215,0.0,0.0,276.72119140625,0.0,0.0,0.0,0.7424176931381226,4.0,0.0,1.0
551700,293.3226013183594,297.1499938964844,293.1499938964844,0.2088671028614044,-3591.16943359375,304.17156982421875,0.6155062913894653,0.2111707329750061,0.1986929327249527,293.4617919921875,297.1499938964844,293.1499938964844,0.2767080068588257,-5421.72900390625,304.1849670410156,0.7283449769020081,0.3551437258720398,0.3459170162677765,293.2437438964844,297.1499938964844,293.1499938964844,0.5616979002952576,-6992.87890625,304.1563415527344,0.874032735824585,0.63321852684021,0.4471462368965149,293.2778625488281,297.1499938964844,293.1499938964844,0.7164521217346191,-11436.0078125,304.1599426269531,0.9354658722877502,0.7675309777259827,0.7310506105422974,293.2098693847656,297.1499938964844,293.1499938964844,0.055215511471033,-7388.8818359375,304.1540222167969,0.4573279917240143,0.0958088934421539,0.4725519716739654,291.2143859863281,291.1499938964844,255.43983459472656,254.48846435546875,279.1697692871094,293.3374938964844,291.21319580078125,1.0,0.5917665958404541,0.5157782435417175,0.5157782435417175,1.0,1.0,-2.635624885559082,0.985457479953766,1.650167465209961,0.3850045502185821,0.0,0.0,0.7116382718086243,262.4283752441406,262.0,-39.89723205566406,-31892.02734375,2219.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.725830078125,314.6217041015625,278.1499938964844,0.0,18000.0,316.6700134277344,36256.125,36000.0,0.0,0.0,0.7537198662757874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248623251914978,1.2486408948898315,-1.766668356140144e-05,0.0,0.0007649298640899,0.0,0.0,270.6719970703125,0.0,0.0,0.0,0.7372857332229614,4.0,0.0,1.0
551760,293.3210144042969,297.1499938964844,293.1499938964844,0.2069198787212371,-3565.35400390625,304.1711730957031,0.6129202842712402,0.2092969417572021,0.1970743238925933,293.4623718261719,297.1499938964844,293.1499938964844,0.2732945382595062,-5369.1064453125,304.184814453125,0.7249429225921631,0.3510833084583282,0.3421725034713745,293.2439880371094,297.1499938964844,293.1499938964844,0.5612090229988098,-6988.2919921875,304.15606689453125,0.8722511529922485,0.631985604763031,0.4463509023189544,293.27783203125,297.1499938964844,293.1499938964844,0.7156617045402527,-11426.4013671875,304.1595458984375,0.9332127571105956,0.7659182548522949,0.7296221852302551,293.2090759277344,297.1499938964844,293.1499938964844,0.0548660680651664,-7360.4072265625,304.1539306640625,0.4549036026000976,0.0952092707157135,0.4701956212520599,291.19976806640625,291.1499938964844,255.47817993164065,254.5228576660156,279.1698303222656,293.3371887207031,291.1980285644531,1.0,0.591314971446991,0.5167748928070068,0.5167748928070068,1.0,1.0,-2.623677015304565,0.9819670915603638,1.641709804534912,0.3841170072555542,0.0,0.0,0.7097487449645996,263.87725830078125,265.0,-41.94869995117188,-31697.7734375,2206.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6754455566406,314.563232421875,278.1499938964844,0.0,18000.0,316.6700134277344,36198.37109375,36000.0,0.0,0.0,0.7461577653884888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394790649414062,1.2394964694976809,-1.7515461877337657e-05,0.0,0.0007572553004138,0.0,0.0,265.9662475585937,0.0,0.0,0.0,0.7333129048347473,4.0,0.0,1.0
551820,293.3178100585937,297.1499938964844,293.1499938964844,0.2030632942914962,-3513.9609375,304.1705627441406,0.6076087951660156,0.2056153565645218,0.1938957720994949,293.46337890625,297.1499938964844,293.1499938964844,0.266407161951065,-5262.3330078125,304.1846923828125,0.718027651309967,0.34296315908432,0.3346820771694183,293.244384765625,297.1499938964844,293.1499938964844,0.5601049661636353,-6977.669921875,304.1559143066406,0.8687477707862854,0.6295215487480164,0.4447605013847351,293.2777099609375,297.1499938964844,293.1499938964844,0.7139374017715454,-11404.99609375,304.1592712402344,0.9287492632865906,0.7627019882202148,0.7267723083496094,293.2074890136719,297.1499938964844,293.1499938964844,0.0541643127799034,-7303.10498046875,304.15380859375,0.450211226940155,0.0940320342779159,0.4655800461769104,291.1727294921875,291.1499938964844,255.5545349121093,254.59133911132807,279.1699523925781,293.3365478515625,291.1716003417969,1.0,0.5904476642608643,0.5187777280807495,0.5187777280807495,1.0,1.0,-2.599975347518921,0.975027561187744,1.6249477863311768,0.3823426961898803,0.0,0.0,0.7086753249168396,266.77862548828125,268.0,-36.79085159301758,-31354.70703125,2181.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.51153564453125,314.4261474609375,278.1499938964844,0.0,18000.0,316.6700134277344,36069.2734375,36000.0,0.0,0.0,0.7320780754089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2315871715545654,1.2316045761108398,-1.73678454302717e-05,0.0,0.0007429661927744,0.0,0.0,261.7523498535156,0.0,0.0,0.0,0.7298298478126526,4.0,0.0,1.0
551880,293.3178100585937,297.1499938964844,293.1499938964844,0.2030632942914962,-3513.9609375,304.1705627441406,0.6076087951660156,0.2056153565645218,0.1938957720994949,293.46337890625,297.1499938964844,293.1499938964844,0.266407161951065,-5262.3330078125,304.1846923828125,0.718027651309967,0.34296315908432,0.3346820771694183,293.244384765625,297.1499938964844,293.1499938964844,0.5601049661636353,-6977.669921875,304.1559143066406,0.8687477707862854,0.6295215487480164,0.4447605013847351,293.2777099609375,297.1499938964844,293.1499938964844,0.7139374017715454,-11404.99609375,304.1592712402344,0.9287492632865906,0.7627019882202148,0.7267723083496094,293.2074890136719,297.1499938964844,293.1499938964844,0.0541643127799034,-7303.10498046875,304.15380859375,0.450211226940155,0.0940320342779159,0.4655800461769104,291.1727294921875,291.1499938964844,255.5545349121093,254.59133911132807,279.1699523925781,293.3365478515625,291.1716003417969,1.0,0.5904476642608643,0.5187777280807495,0.5187777280807495,1.0,1.0,-2.599975347518921,0.975027561187744,1.6249477863311768,0.3823426961898803,0.0,0.0,0.7086753249168396,266.77862548828125,268.0,-36.79085159301758,-31354.70703125,2181.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.51153564453125,314.4261474609375,278.1499938964844,0.0,18000.0,316.6700134277344,36069.2734375,36000.0,0.0,0.0,0.7320780754089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2315871715545654,1.2316045761108398,-1.73678454302717e-05,0.0,0.0007429661927744,0.0,0.0,261.7523498535156,0.0,0.0,0.0,0.7298298478126526,4.0,0.0,1.0
551940,293.3145751953125,297.1499938964844,293.1499938964844,0.1992118954658508,-3462.258056640625,304.1701354980469,0.6022560000419617,0.2020205408334732,0.1907943189144134,293.4642639160156,297.1499938964844,293.1499938964844,0.2593778073787689,-5152.5048828125,304.1848449707031,0.7107766270637512,0.3348446786403656,0.3271909058094024,293.2447814941406,297.1499938964844,293.1499938964844,0.5586724281311035,-6963.5703125,304.1563415527344,0.8653185367584229,0.6270499229431152,0.4431654214859009,293.2776184082031,297.1499938964844,293.1499938964844,0.7118166089057922,-11378.1455078125,304.15972900390625,0.9243528246879578,0.7594845294952393,0.7239224910736084,293.2059631347656,297.1499938964844,293.1499938964844,0.0534420348703861,-7243.78662109375,304.1537475585937,0.4457271993160248,0.0928831845521926,0.4610909819602966,291.1526184082031,291.1499938964844,255.63040161132807,254.6593780517578,279.17010498046875,293.3358459472656,291.1517028808594,1.0,0.5896255373954773,0.5207942128181458,0.5207942128181458,1.0,1.0,-2.576512575149536,0.9681365489959716,1.608376145362854,0.3805679678916931,0.0,0.0,0.7097225189208984,269.6859130859375,271.0,-29.7818546295166,-31029.861328125,2156.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27703857421875,314.2549133300781,278.1499938964844,0.0,18000.0,316.19000244140625,35986.48046875,36000.0,0.0,0.0,0.7147103548049927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317237854003906,1.2317410707473757,-1.735116347845178e-05,0.0,0.0007253400981426,0.0,0.0,261.6101989746094,0.0,0.0,0.0,0.7298769950866699,4.0,0.0,1.0
552000,293.3145751953125,297.1499938964844,293.1499938964844,0.1992118954658508,-3462.258056640625,304.1701354980469,0.6022560000419617,0.2020205408334732,0.1907943189144134,293.4642639160156,297.1499938964844,293.1499938964844,0.2593778073787689,-5152.5048828125,304.1848449707031,0.7107766270637512,0.3348446786403656,0.3271909058094024,293.2447814941406,297.1499938964844,293.1499938964844,0.5586724281311035,-6963.5703125,304.1563415527344,0.8653185367584229,0.6270499229431152,0.4431654214859009,293.2776184082031,297.1499938964844,293.1499938964844,0.7118166089057922,-11378.1455078125,304.15972900390625,0.9243528246879578,0.7594845294952393,0.7239224910736084,293.2059631347656,297.1499938964844,293.1499938964844,0.0534420348703861,-7243.78662109375,304.1537475585937,0.4457271993160248,0.0928831845521926,0.4610909819602966,291.1526184082031,291.1499938964844,255.63040161132807,254.6593780517578,279.17010498046875,293.3358459472656,291.1517028808594,1.0,0.5896255373954773,0.5207942128181458,0.5207942128181458,1.0,1.0,-2.576512575149536,0.9681365489959716,1.608376145362854,0.3805679678916931,0.0,0.0,0.7097225189208984,269.6859130859375,271.0,-29.7818546295166,-31029.861328125,2156.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27703857421875,314.2549133300781,278.1499938964844,0.0,18000.0,316.19000244140625,35986.48046875,36000.0,0.0,0.0,0.7147103548049927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317237854003906,1.2317410707473757,-1.735116347845178e-05,0.0,0.0007253400981426,0.0,0.0,261.6101989746094,0.0,0.0,0.0,0.7298769950866699,4.0,0.0,1.0
552060,293.311279296875,297.1499938964844,293.1499938964844,0.1955247521400451,-3412.631591796875,304.1695556640625,0.5968921184539795,0.198513850569725,0.1877705305814743,293.4649963378906,297.1499938964844,293.1499938964844,0.2524478137493133,-5043.70849609375,304.1847839355469,0.7030520439147949,0.3267332017421722,0.3197027444839477,293.2451171875,297.1499938964844,293.1499938964844,0.5573900938034058,-6951.13330078125,304.1563720703125,0.8619661331176758,0.6245809197425842,0.4415688514709472,293.2774963378906,297.1499938964844,293.1499938964844,0.7098878622055054,-11354.0419921875,304.1596984863281,0.9200485944747924,0.7562782764434814,0.7210776805877686,293.2044982910156,297.1499938964844,293.1499938964844,0.0527594611048698,-7188.1923828125,304.15362548828125,0.4414523541927337,0.0917619690299034,0.4567237794399261,291.12890625,291.1499938964844,255.705795288086,254.7269744873047,279.17022705078125,293.3351135253906,291.1278686523437,1.0,0.5888470411300659,0.5228236317634583,0.5228236317634583,1.0,1.0,-2.553297996520996,0.9612977504730223,1.5920003652572632,0.3787935972213745,0.0,0.0,0.7140713930130005,272.5959167480469,274.0,-31.77984619140625,-30685.3984375,2132.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9161376953125,314.00360107421875,278.1499938964844,0.0,18000.0,316.19000244140625,35881.40625,36000.0,0.0,0.0,0.7026745676994324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407647371292114,1.2407821416854858,-1.746314410411287e-05,0.0,0.0007131253369152,0.0,0.0,265.7974853515625,0.0,0.0,0.0,0.7338612675666809,4.0,0.0,1.0
552120,293.311279296875,297.1499938964844,293.1499938964844,0.1955247521400451,-3412.631591796875,304.1695556640625,0.5968921184539795,0.198513850569725,0.1877705305814743,293.4649963378906,297.1499938964844,293.1499938964844,0.2524478137493133,-5043.70849609375,304.1847839355469,0.7030520439147949,0.3267332017421722,0.3197027444839477,293.2451171875,297.1499938964844,293.1499938964844,0.5573900938034058,-6951.13330078125,304.1563720703125,0.8619661331176758,0.6245809197425842,0.4415688514709472,293.2774963378906,297.1499938964844,293.1499938964844,0.7098878622055054,-11354.0419921875,304.1596984863281,0.9200485944747924,0.7562782764434814,0.7210776805877686,293.2044982910156,297.1499938964844,293.1499938964844,0.0527594611048698,-7188.1923828125,304.15362548828125,0.4414523541927337,0.0917619690299034,0.4567237794399261,291.12890625,291.1499938964844,255.705795288086,254.7269744873047,279.17022705078125,293.3351135253906,291.1278686523437,1.0,0.5888470411300659,0.5228236317634583,0.5228236317634583,1.0,1.0,-2.553297996520996,0.9612977504730223,1.5920003652572632,0.3787935972213745,0.0,0.0,0.7140713930130005,272.5959167480469,274.0,-31.77984619140625,-30685.3984375,2132.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9161376953125,314.00360107421875,278.1499938964844,0.0,18000.0,316.19000244140625,35881.40625,36000.0,0.0,0.0,0.7026745676994324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407647371292114,1.2407821416854858,-1.746314410411287e-05,0.0,0.0007131253369152,0.0,0.0,265.7974853515625,0.0,0.0,0.0,0.7338612675666809,4.0,0.0,1.0
552180,293.3079833984375,297.1499938964844,293.1499938964844,0.1918437480926513,-3362.71142578125,304.169189453125,0.5915340185165405,0.1950960457324981,0.1848257929086685,293.4656066894531,297.1499938964844,293.1499938964844,0.2453893274068832,-4931.9873046875,304.1849670410156,0.6952180862426758,0.3186323046684265,0.3122223317623138,293.2453918457031,297.1499938964844,293.1499938964844,0.5557717680931091,-6935.13330078125,304.1569519042969,0.8586928248405457,0.6221143007278442,0.4399752616882324,293.2773132324219,297.1499938964844,293.1499938964844,0.7075518369674683,-11324.3525390625,304.1603698730469,0.9158632159233092,0.7530829906463623,0.7182454466819763,293.2030944824219,297.1499938964844,293.1499938964844,0.0520540960133075,-7130.35546875,304.1535949707031,0.4373863339424133,0.0906680077314376,0.4524766802787781,291.1122436523437,291.1499938964844,255.7807159423828,254.79412841796875,279.1703491210937,293.3343505859375,291.1114807128906,1.0,0.5881121754646301,0.5248653888702393,0.5248653888702393,1.0,1.0,-2.530351400375366,0.9545193910598756,1.5758320093154907,0.3770237267017364,0.0,0.0,0.7202778458595276,275.507080078125,277.0,-24.943748474121094,-30377.310546875,2109.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5147399902344,313.7419128417969,278.1499938964844,0.0,18000.0,316.19000244140625,35809.83984375,36000.0,0.0,0.0,0.6925851106643677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258091926574707,1.25810968875885,-1.7709888197714463e-05,0.0,0.0007028857944533,0.0,0.0,274.3021240234375,0.0,0.0,0.0,0.7414329051971436,4.0,0.0,1.0
552240,293.3079833984375,297.1499938964844,293.1499938964844,0.1918437480926513,-3362.71142578125,304.169189453125,0.5915340185165405,0.1950960457324981,0.1848257929086685,293.4656066894531,297.1499938964844,293.1499938964844,0.2453893274068832,-4931.9873046875,304.1849670410156,0.6952180862426758,0.3186323046684265,0.3122223317623138,293.2453918457031,297.1499938964844,293.1499938964844,0.5557717680931091,-6935.13330078125,304.1569519042969,0.8586928248405457,0.6221143007278442,0.4399752616882324,293.2773132324219,297.1499938964844,293.1499938964844,0.7075518369674683,-11324.3525390625,304.1603698730469,0.9158632159233092,0.7530829906463623,0.7182454466819763,293.2030944824219,297.1499938964844,293.1499938964844,0.0520540960133075,-7130.35546875,304.1535949707031,0.4373863339424133,0.0906680077314376,0.4524766802787781,291.1122436523437,291.1499938964844,255.7807159423828,254.79412841796875,279.1703491210937,293.3343505859375,291.1114807128906,1.0,0.5881121754646301,0.5248653888702393,0.5248653888702393,1.0,1.0,-2.530351400375366,0.9545193910598756,1.5758320093154907,0.3770237267017364,0.0,0.0,0.7202778458595276,275.507080078125,277.0,-24.943748474121094,-30377.310546875,2109.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5147399902344,313.7419128417969,278.1499938964844,0.0,18000.0,316.19000244140625,35809.83984375,36000.0,0.0,0.0,0.6925851106643677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258091926574707,1.25810968875885,-1.7709888197714463e-05,0.0,0.0007028857944533,0.0,0.0,274.3021240234375,0.0,0.0,0.0,0.7414329051971436,4.0,0.0,1.0
552300,293.30633544921875,297.1499938964844,293.1499938964844,0.1900179088115692,-3337.831787109375,304.16900634765625,0.5888610482215881,0.1934204846620559,0.183383047580719,293.4658508300781,297.1499938964844,293.1499938964844,0.2418321520090103,-4875.36865234375,304.18505859375,0.6912820935249329,0.3145865201950073,0.3084855377674103,293.2455444335937,297.1499938964844,293.1499938964844,0.5548651814460754,-6926.134765625,304.1573181152344,0.8570830821990967,0.6208800673484802,0.4391775727272033,293.2772216796875,297.1499938964844,293.1499938964844,0.7062644958496094,-11307.939453125,304.16082763671875,0.9138193726539612,0.7514868974685669,0.7168305516242981,293.2024230957031,297.1499938964844,293.1499938964844,0.051697451621294,-7101.0380859375,304.1535949707031,0.4354297518730163,0.0901309251785278,0.4503971338272095,291.1058044433594,291.1499938964844,255.8180084228516,254.82752990722656,279.17041015625,293.3339233398437,291.10516357421875,1.0,0.5877605676651001,0.5258911848068237,0.5258911848068237,1.0,1.0,-2.5189712047576904,0.9511504769325256,1.56782066822052,0.3761395514011383,0.0,0.0,0.723883330821991,276.96405029296875,277.0,-21.39966011047364,-30229.869140625,2097.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3059997558594,313.6086120605469,278.1499938964844,0.0,18000.0,315.7099914550781,35783.7421875,36000.0,0.0,0.0,0.6834403276443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2685800790786743,1.268597960472107,-1.786490793165285e-05,0.0,0.0006936050485819,0.0,0.0,279.5926818847656,0.0,0.0,0.0,0.7460486888885498,4.0,0.0,1.0
