time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.3046875,297.1499938964844,293.1499938964844,0.1882509738206863,-3313.75830078125,304.16876220703125,0.5861939787864685,0.1917668133974075,0.1819594353437423,293.466064453125,297.1499938964844,293.1499938964844,0.2383297532796859,-4819.52001953125,304.18505859375,0.6873398423194885,0.3105446994304657,0.3047513961791992,293.2456359863281,297.1499938964844,293.1499938964844,0.5540527701377869,-6918.18408203125,304.157470703125,0.8554913997650146,0.6196468472480774,0.4383796751499176,293.2771301269531,297.1499938964844,293.1499938964844,0.7050936222076416,-11293.2119140625,304.1609802246094,0.9118124842643738,0.749893844127655,0.7154168486595154,293.20172119140625,297.1499938964844,293.1499938964844,0.0513578988611698,-7073.3349609375,304.153564453125,0.4335228502750397,0.0896001011133194,0.4483452439308166,291.097412109375,291.1499938964844,255.85516357421875,254.8608245849609,279.17047119140625,293.3335266113281,291.0962219238281,1.0,0.5874190926551819,0.5269201993942261,0.5269201993942261,1.0,1.0,-2.5076515674591064,0.947794497013092,1.5598571300506592,0.3752554953098297,0.0,0.0,0.7281912565231323,278.4215393066406,280.0,-24.11485290527344,-30060.552734375,2086.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0594787597656,313.4453430175781,278.1499938964844,0.0,18000.0,315.7099914550781,35754.27734375,36000.0,0.0,0.0,0.6789586544036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2802345752716064,1.2802525758743286,-1.803862869564909e-05,0.0,0.0006890567019581,0.0,0.0,285.558837890625,0.0,0.0,0.0,0.7512293457984924,4.0,0.0,1.0
552420,293.30133056640625,297.1499938964844,293.1499938964844,0.1847783625125885,-3266.244140625,304.1683044433594,0.5808902978897095,0.1885274201631546,0.1791725307703018,293.46636962890625,297.1499938964844,293.1499938964844,0.2313213050365448,-4707.14892578125,304.18505859375,0.6794612407684326,0.3024761378765106,0.2972952127456665,293.2458190917969,297.1499938964844,293.1499938964844,0.552349328994751,-6901.43505859375,304.1578369140625,0.8523666858673096,0.6171900033950806,0.4367896020412445,293.2768859863281,297.1499938964844,293.1499938964844,0.7026602029800415,-11262.4775390625,304.1614074707031,0.9079292416572572,0.74672532081604,0.7126045227050781,293.2004089355469,297.1499938964844,293.1499938964844,0.0506821274757385,-7018.16650390625,304.15350341796875,0.4298574328422546,0.088557668030262,0.4443252086639404,291.0816650390625,291.1499938964844,255.9291381835937,254.92706298828125,279.17059326171875,293.3326416015625,291.0810546875,1.0,0.5867675542831421,0.5289866328239441,0.5289866328239441,1.0,1.0,-2.485225439071656,0.9411333799362184,1.5440921783447266,0.3734927773475647,0.0,0.0,0.7385014295578003,281.3357849121094,283.0,-20.32590675354004,-29765.478515625,2063.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5660095214844,313.1337585449219,278.1499938964844,0.0,18000.0,315.7099914550781,35674.7421875,36000.0,0.0,0.0,0.6714897155761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101526498794556,1.310171127319336,-1.8491255104891025e-05,0.0,0.000681476725731,0.0,0.0,301.296142578125,0.0,0.0,0.0,0.7644950747489929,4.0,0.0,1.0
552480,293.30133056640625,297.1499938964844,293.1499938964844,0.1847783625125885,-3266.244140625,304.1683044433594,0.5808902978897095,0.1885274201631546,0.1791725307703018,293.46636962890625,297.1499938964844,293.1499938964844,0.2313213050365448,-4707.14892578125,304.18505859375,0.6794612407684326,0.3024761378765106,0.2972952127456665,293.2458190917969,297.1499938964844,293.1499938964844,0.552349328994751,-6901.43505859375,304.1578369140625,0.8523666858673096,0.6171900033950806,0.4367896020412445,293.2768859863281,297.1499938964844,293.1499938964844,0.7026602029800415,-11262.4775390625,304.1614074707031,0.9079292416572572,0.74672532081604,0.7126045227050781,293.2004089355469,297.1499938964844,293.1499938964844,0.0506821274757385,-7018.16650390625,304.15350341796875,0.4298574328422546,0.088557668030262,0.4443252086639404,291.0816650390625,291.1499938964844,255.9291381835937,254.92706298828125,279.17059326171875,293.3326416015625,291.0810546875,1.0,0.5867675542831421,0.5289866328239441,0.5289866328239441,1.0,1.0,-2.485225439071656,0.9411333799362184,1.5440921783447266,0.3734927773475647,0.0,0.0,0.7385014295578003,281.3357849121094,283.0,-20.32590675354004,-29765.478515625,2063.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5660095214844,313.1337585449219,278.1499938964844,0.0,18000.0,315.7099914550781,35674.7421875,36000.0,0.0,0.0,0.6714897155761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101526498794556,1.310171127319336,-1.8491255104891025e-05,0.0,0.000681476725731,0.0,0.0,301.296142578125,0.0,0.0,0.0,0.7644950747489929,4.0,0.0,1.0
552540,293.2979431152344,297.1499938964844,293.1499938964844,0.1813140213489532,-3218.491943359375,304.16796875,0.575636625289917,0.1853774189949035,0.1764651983976364,293.4665222167969,297.1499938964844,293.1499938964844,0.2242106795310974,-4592.17138671875,304.1852111816406,0.6716229319572449,0.2944284379482269,0.2898563146591186,293.2459716796875,297.1499938964844,293.1499938964844,0.5502809882164001,-6880.89111328125,304.15869140625,0.8493110537528992,0.6147326827049255,0.4352004528045654,293.276611328125,297.1499938964844,293.1499938964844,0.6997783780097961,-11225.75390625,304.16241455078125,0.9042320847511292,0.7435634136199951,0.7098005414009094,293.1991271972656,297.1499938964844,293.1499938964844,0.0499814115464687,-6960.57373046875,304.15350341796875,0.4263810813426971,0.0875398963689804,0.4404146671295166,291.0736694335937,291.1499938964844,256.0026550292969,254.99282836914065,279.17071533203125,293.33172607421875,291.0733337402344,1.0,0.5861568450927734,0.5310655236244202,0.5310655236244202,1.0,1.0,-2.463059186935425,0.93453186750412,1.5285272598266602,0.3717350661754608,0.0,0.0,0.74927818775177,284.2528076171875,271.0,-12.872672080993652,-29491.759765625,2042.3345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0900573730469,312.8392028808594,278.1499938964844,0.0,18000.0,315.2300109863281,35645.625,36000.0,0.0,0.0,0.6609975695610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342934012413025,1.342953085899353,-1.901280666061212e-05,0.0,0.0006708284490741,0.0,0.0,319.42681884765625,0.0,0.0,0.0,0.7791422009468079,4.0,0.0,1.0
552600,293.2979431152344,297.1499938964844,293.1499938964844,0.1813140213489532,-3218.491943359375,304.16796875,0.575636625289917,0.1853774189949035,0.1764651983976364,293.4665222167969,297.1499938964844,293.1499938964844,0.2242106795310974,-4592.17138671875,304.1852111816406,0.6716229319572449,0.2944284379482269,0.2898563146591186,293.2459716796875,297.1499938964844,293.1499938964844,0.5502809882164001,-6880.89111328125,304.15869140625,0.8493110537528992,0.6147326827049255,0.4352004528045654,293.276611328125,297.1499938964844,293.1499938964844,0.6997783780097961,-11225.75390625,304.16241455078125,0.9042320847511292,0.7435634136199951,0.7098005414009094,293.1991271972656,297.1499938964844,293.1499938964844,0.0499814115464687,-6960.57373046875,304.15350341796875,0.4263810813426971,0.0875398963689804,0.4404146671295166,291.0736694335937,291.1499938964844,256.0026550292969,254.99282836914065,279.17071533203125,293.33172607421875,291.0733337402344,1.0,0.5861568450927734,0.5310655236244202,0.5310655236244202,1.0,1.0,-2.463059186935425,0.93453186750412,1.5285272598266602,0.3717350661754608,0.0,0.0,0.74927818775177,284.2528076171875,271.0,-12.872672080993652,-29491.759765625,2042.3345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0900573730469,312.8392028808594,278.1499938964844,0.0,18000.0,315.2300109863281,35645.625,36000.0,0.0,0.0,0.6609975695610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342934012413025,1.342953085899353,-1.901280666061212e-05,0.0,0.0006708284490741,0.0,0.0,319.42681884765625,0.0,0.0,0.0,0.7791422009468079,4.0,0.0,1.0
552660,293.294189453125,297.1499938964844,293.1499938964844,0.1777320206165313,-3168.823974609375,304.16796875,0.5732197165489197,0.1823885142803192,0.1736339628696441,293.46630859375,297.1499938964844,293.1499938964844,0.2169778496026992,-4474.3515625,304.185546875,0.6667096018791199,0.2864523828029632,0.2822102308273315,293.2458190917969,297.1499938964844,293.1499938964844,0.5480268597602844,-6858.513671875,304.1595458984375,0.8497799038887024,0.6123281717300415,0.4334449470043182,293.276123046875,297.1499938964844,293.1499938964844,0.6967146992683411,-11186.7607421875,304.16339111328125,0.904703676700592,0.7404562830924988,0.706774890422821,293.1976318359375,297.1499938964844,293.1499938964844,0.0491049326956272,-6888.57861328125,304.15380859375,0.4252606630325317,0.0865952968597412,0.4355352520942688,291.0642395019531,291.1499938964844,256.07568359375,255.05813598632807,279.1712646484375,293.3305358886719,291.0638427734375,1.0,0.5812032222747803,0.5332205891609192,0.5332205891609192,1.0,1.0,-2.4388675689697266,0.9270840287208556,1.5117835998535156,0.3696126937866211,0.0,0.0,0.7613187432289124,280.67120361328125,259.0,-12.65740966796875,-29177.63671875,1990.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5773010253906,312.5152893066406,278.1499938964844,0.0,18000.0,315.2300109863281,35607.578125,36000.0,0.0,0.0,0.6557233929634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3782343864440918,1.3782540559768677,-1.9587514543673024e-05,0.0,0.0006654758471995,0.0,0.0,339.81268310546875,0.0,0.0,0.0,0.7950699329376221,4.0,0.0,1.0
552720,293.294189453125,297.1499938964844,293.1499938964844,0.1777320206165313,-3168.823974609375,304.16796875,0.5732197165489197,0.1823885142803192,0.1736339628696441,293.46630859375,297.1499938964844,293.1499938964844,0.2169778496026992,-4474.3515625,304.185546875,0.6667096018791199,0.2864523828029632,0.2822102308273315,293.2458190917969,297.1499938964844,293.1499938964844,0.5480268597602844,-6858.513671875,304.1595458984375,0.8497799038887024,0.6123281717300415,0.4334449470043182,293.276123046875,297.1499938964844,293.1499938964844,0.6967146992683411,-11186.7607421875,304.16339111328125,0.904703676700592,0.7404562830924988,0.706774890422821,293.1976318359375,297.1499938964844,293.1499938964844,0.0491049326956272,-6888.57861328125,304.15380859375,0.4252606630325317,0.0865952968597412,0.4355352520942688,291.0642395019531,291.1499938964844,256.07568359375,255.05813598632807,279.1712646484375,293.3305358886719,291.0638427734375,1.0,0.5812032222747803,0.5332205891609192,0.5332205891609192,1.0,1.0,-2.4388675689697266,0.9270840287208556,1.5117835998535156,0.3696126937866211,0.0,0.0,0.7613187432289124,280.67120361328125,259.0,-12.65740966796875,-29177.63671875,1990.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5773010253906,312.5152893066406,278.1499938964844,0.0,18000.0,315.2300109863281,35607.578125,36000.0,0.0,0.0,0.6557233929634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3782343864440918,1.3782540559768677,-1.9587514543673024e-05,0.0,0.0006654758471995,0.0,0.0,339.81268310546875,0.0,0.0,0.0,0.7950699329376221,4.0,0.0,1.0
552780,293.2898864746094,297.1499938964844,293.1499938964844,0.1741091907024383,-3118.214111328125,304.1679992675781,0.5727080702781677,0.179612398147583,0.1708495765924453,293.4655456542969,297.1499938964844,293.1499938964844,0.209585353732109,-4352.826171875,304.1860046386719,0.6635506749153137,0.2785908579826355,0.2745154201984405,293.24530029296875,297.1499938964844,293.1499938964844,0.5452895760536194,-6831.13427734375,304.1609191894531,0.8524690866470337,0.6100094318389893,0.4316373169422149,293.2752685546875,297.1499938964844,293.1499938964844,0.693062424659729,-11139.927734375,304.1650085449219,0.9078068733215332,0.7374327778816223,0.703676700592041,293.1957702636719,297.1499938964844,293.1499938964844,0.0481377951800823,-6808.80322265625,304.1541442871094,0.4257200956344604,0.0857691839337349,0.430448830127716,291.0630187988281,291.1499938964844,256.14825439453125,255.1229553222656,279.1716613769531,293.32891845703125,291.06304931640625,1.0,0.5741569399833679,0.5354079604148865,0.5354079604148865,1.0,1.0,-2.414273738861084,0.9194371700286864,1.4948365688323977,0.3673559427261352,0.0,0.0,0.7730734944343567,273.2208251953125,247.0,-3.605268478393554,-28894.3515625,1923.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1177978515625,312.2347717285156,278.1499938964844,0.0,18000.0,315.2300109863281,35607.2421875,36000.0,0.0,0.0,0.6518739461898804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414822697639465,1.414842963218689,-2.0208008209010583e-05,0.0,0.0006615691818296,0.0,0.0,362.0439758300781,0.0,0.0,0.0,0.8116140961647034,4.0,0.0,1.0
552840,293.2898864746094,297.1499938964844,293.1499938964844,0.1741091907024383,-3118.214111328125,304.1679992675781,0.5727080702781677,0.179612398147583,0.1708495765924453,293.4655456542969,297.1499938964844,293.1499938964844,0.209585353732109,-4352.826171875,304.1860046386719,0.6635506749153137,0.2785908579826355,0.2745154201984405,293.24530029296875,297.1499938964844,293.1499938964844,0.5452895760536194,-6831.13427734375,304.1609191894531,0.8524690866470337,0.6100094318389893,0.4316373169422149,293.2752685546875,297.1499938964844,293.1499938964844,0.693062424659729,-11139.927734375,304.1650085449219,0.9078068733215332,0.7374327778816223,0.703676700592041,293.1957702636719,297.1499938964844,293.1499938964844,0.0481377951800823,-6808.80322265625,304.1541442871094,0.4257200956344604,0.0857691839337349,0.430448830127716,291.0630187988281,291.1499938964844,256.14825439453125,255.1229553222656,279.1716613769531,293.32891845703125,291.06304931640625,1.0,0.5741569399833679,0.5354079604148865,0.5354079604148865,1.0,1.0,-2.414273738861084,0.9194371700286864,1.4948365688323977,0.3673559427261352,0.0,0.0,0.7730734944343567,273.2208251953125,247.0,-3.605268478393554,-28894.3515625,1923.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1177978515625,312.2347717285156,278.1499938964844,0.0,18000.0,315.2300109863281,35607.2421875,36000.0,0.0,0.0,0.6518739461898804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414822697639465,1.414842963218689,-2.0208008209010583e-05,0.0,0.0006615691818296,0.0,0.0,362.0439758300781,0.0,0.0,0.0,0.8116140961647034,4.0,0.0,1.0
552900,293.2875671386719,297.1499938964844,293.1499938964844,0.1723118871450424,-3092.985595703125,304.1679992675781,0.5729255676269531,0.1782925128936767,0.1694904714822769,293.46502685546875,297.1499938964844,293.1499938964844,0.2058670669794082,-4291.30419921875,304.18621826171875,0.6623669266700745,0.2746999859809875,0.2706734836101532,293.2449035644531,297.1499938964844,293.1499938964844,0.5437834858894348,-6816.06103515625,304.16168212890625,0.8543570637702942,0.6088750958442688,0.4307277202606201,293.2747497558594,297.1499938964844,293.1499938964844,0.6910638809204102,-11114.2978515625,304.1659240722656,0.9100419282913208,0.7359460592269897,0.7021193504333496,293.1947021484375,297.1499938964844,293.1499938964844,0.0476450882852077,-6768.1103515625,304.154296875,0.4263615608215332,0.0853965580463409,0.427938848733902,291.0649719238281,291.1499938964844,256.1843566894531,255.1551818847656,279.1718139648437,293.3280029296875,291.065185546875,1.0,0.5701447129249573,0.5365082621574402,0.5365082621574402,1.0,1.0,-2.402046203613281,0.9156246781349182,1.4864215850830078,0.366222470998764,0.0,0.0,0.7785522937774658,268.6701354980469,247.0,0.97558856010437,-28759.61328125,1887.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.912109375,312.1105651855469,278.1499938964844,0.0,18000.0,314.75,35620.9453125,36000.0,0.0,0.0,0.6455709338188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432092547416687,1.4321130514144895,-2.050966395472642e-05,0.0,0.0006551724509336,0.0,0.0,372.93695068359375,0.0,0.0,0.0,0.8194683194160461,4.0,0.0,1.0
552960,293.28521728515625,297.1499938964844,293.1499938964844,0.1705747693777084,-3068.598876953125,304.1678771972656,0.5733808875083923,0.1770112812519073,0.1681545972824096,293.4643859863281,297.1499938964844,293.1499938964844,0.2022065073251724,-4230.57373046875,304.186279296875,0.6613664627075195,0.2708319425582886,0.2668399214744568,293.2445068359375,297.1499938964844,293.1499938964844,0.542360246181488,-6801.943359375,304.1621398925781,0.8565223217010498,0.6077558398246765,0.4298180937767029,293.2742004394531,297.1499938964844,293.1499938964844,0.6891648769378662,-11090.1796875,304.1664733886719,0.9126433730125428,0.7344753742218018,0.7005622386932373,293.193603515625,297.1499938964844,293.1499938964844,0.0471709854900836,-6729.16064453125,304.15435791015625,0.4272212982177734,0.0850469172000885,0.4254708886146545,291.06512451171875,291.1499938964844,256.2203674316406,255.1873016357422,279.1719055175781,293.3269958496094,291.0647277832031,1.0,0.5659154653549194,0.5376116633415222,0.5376116633415222,1.0,1.0,-2.3899075984954834,0.9118359088897704,1.478071689605713,0.3650931417942047,0.0,0.0,0.7841563820838928,263.7665710449219,235.0,-1.2544530630111694,-28602.041015625,1849.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6864929199219,311.9657287597656,278.1499938964844,0.0,18000.0,314.75,35632.7109375,36000.0,0.0,0.0,0.6437299251556396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4486223459243774,1.4486430883407593,-2.080148260574788e-05,0.0,0.0006533040432259,0.0,0.0,383.5793762207031,0.0,0.0,0.0,0.8270419239997864,4.0,0.0,1.0
553020,293.2807922363281,297.1499938964844,293.1499938964844,0.1671541333198547,-3020.389404296875,304.1676330566406,0.574821412563324,0.1744847446680069,0.1655163615942001,293.4634094238281,297.1499938964844,293.1499938964844,0.1949052065610885,-4108.69189453125,304.1863708496094,0.6597318053245544,0.2630657851696014,0.2591520547866821,293.2435607910156,297.1499938964844,293.1499938964844,0.5394991040229797,-6773.59814453125,304.1628723144531,0.8615474700927734,0.6055497527122498,0.4280049204826355,293.27301025390625,297.1499938964844,293.1499938964844,0.6853488087654114,-11041.796875,304.1673583984375,0.9187816977500916,0.7315735816955566,0.6974618434906006,293.1913146972656,297.1499938964844,293.1499938964844,0.0462479889392852,-6653.47509765625,304.1544494628906,0.4295079112052917,0.0844070166349411,0.420685350894928,291.0648803710937,291.1499938964844,256.2920227050781,255.25112915039065,279.172119140625,293.3251037597656,291.0650634765625,1.0,0.5569822192192078,0.5398336052894592,0.5398336052894592,1.0,1.0,-2.3658509254455566,0.9043170809745787,1.461533784866333,0.3628481328487396,0.0,0.0,0.7956572771072388,253.24806213378903,223.0,1.755906105041504,-28326.125,1773.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28662109375,311.7193908691406,278.1499938964844,0.0,18000.0,314.75,35627.7734375,36000.0,0.0,0.0,0.6408106684684753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482826828956604,1.4828481674194336,-2.1409245164250024e-05,0.0,0.0006503413897007,0.0,0.0,406.2067260742188,0.0,0.0,0.0,0.8427160382270813,4.0,0.0,1.0
553080,293.2807922363281,297.1499938964844,293.1499938964844,0.1671541333198547,-3020.389404296875,304.1676330566406,0.574821412563324,0.1744847446680069,0.1655163615942001,293.4634094238281,297.1499938964844,293.1499938964844,0.1949052065610885,-4108.69189453125,304.1863708496094,0.6597318053245544,0.2630657851696014,0.2591520547866821,293.2435607910156,297.1499938964844,293.1499938964844,0.5394991040229797,-6773.59814453125,304.1628723144531,0.8615474700927734,0.6055497527122498,0.4280049204826355,293.27301025390625,297.1499938964844,293.1499938964844,0.6853488087654114,-11041.796875,304.1673583984375,0.9187816977500916,0.7315735816955566,0.6974618434906006,293.1913146972656,297.1499938964844,293.1499938964844,0.0462479889392852,-6653.47509765625,304.1544494628906,0.4295079112052917,0.0844070166349411,0.420685350894928,291.0648803710937,291.1499938964844,256.2920227050781,255.25112915039065,279.172119140625,293.3251037597656,291.0650634765625,1.0,0.5569822192192078,0.5398336052894592,0.5398336052894592,1.0,1.0,-2.3658509254455566,0.9043170809745787,1.461533784866333,0.3628481328487396,0.0,0.0,0.7956572771072388,253.24806213378903,223.0,1.755906105041504,-28326.125,1773.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28662109375,311.7193908691406,278.1499938964844,0.0,18000.0,314.75,35627.7734375,36000.0,0.0,0.0,0.6408106684684753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482826828956604,1.4828481674194336,-2.1409245164250024e-05,0.0,0.0006503413897007,0.0,0.0,406.2067260742188,0.0,0.0,0.0,0.8427160382270813,4.0,0.0,1.0
553140,293.276611328125,297.1499938964844,293.1499938964844,0.1636672168970108,-2970.842041015625,304.1675720214844,0.5767838358879089,0.1720206886529922,0.162897989153862,293.46270751953125,297.1499938964844,293.1499938964844,0.1874548345804214,-3983.060546875,304.1866760253906,0.6583837866783142,0.255267322063446,0.2513929009437561,293.2426452636719,297.1499938964844,293.1499938964844,0.5362234115600586,-6740.94091796875,304.1640319824219,0.8673424124717712,0.6033671498298645,0.4261928796768188,293.27178955078125,297.1499938964844,293.1499938964844,0.681019127368927,-10986.57421875,304.1687927246094,0.9259288907051086,0.728701114654541,0.6943692564964294,293.18902587890625,297.1499938964844,293.1499938964844,0.0453113466501235,-6576.31201171875,304.154541015625,0.4324463605880737,0.083827443420887,0.4160870313644409,291.0735778808594,291.1499938964844,256.3631896972656,255.31446838378903,279.1723327636719,293.3233642578125,291.0741271972656,1.0,0.5476111173629761,0.542079508304596,0.542079508304596,1.0,1.0,-2.341968536376953,0.896831214427948,1.4451372623443604,0.3605985641479492,0.0,0.0,0.8053313493728638,242.1745147705078,211.0,10.281907081604004,-28074.08203125,1696.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95831298828125,311.5228271484375,278.1499938964844,0.0,18000.0,314.2699890136719,35675.140625,36000.0,0.0,0.0,0.6338332295417786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5131999254226685,1.5132219791412354,-2.19725479837507e-05,0.0,0.0006432601367123,0.0,0.0,427.2561340332031,0.0,0.0,0.0,0.8566718101501465,4.0,0.0,1.0
553200,293.276611328125,297.1499938964844,293.1499938964844,0.1636672168970108,-2970.842041015625,304.1675720214844,0.5767838358879089,0.1720206886529922,0.162897989153862,293.46270751953125,297.1499938964844,293.1499938964844,0.1874548345804214,-3983.060546875,304.1866760253906,0.6583837866783142,0.255267322063446,0.2513929009437561,293.2426452636719,297.1499938964844,293.1499938964844,0.5362234115600586,-6740.94091796875,304.1640319824219,0.8673424124717712,0.6033671498298645,0.4261928796768188,293.27178955078125,297.1499938964844,293.1499938964844,0.681019127368927,-10986.57421875,304.1687927246094,0.9259288907051086,0.728701114654541,0.6943692564964294,293.18902587890625,297.1499938964844,293.1499938964844,0.0453113466501235,-6576.31201171875,304.154541015625,0.4324463605880737,0.083827443420887,0.4160870313644409,291.0735778808594,291.1499938964844,256.3631896972656,255.31446838378903,279.1723327636719,293.3233642578125,291.0741271972656,1.0,0.5476111173629761,0.542079508304596,0.542079508304596,1.0,1.0,-2.341968536376953,0.896831214427948,1.4451372623443604,0.3605985641479492,0.0,0.0,0.8053313493728638,242.1745147705078,211.0,10.281907081604004,-28074.08203125,1696.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95831298828125,311.5228271484375,278.1499938964844,0.0,18000.0,314.2699890136719,35675.140625,36000.0,0.0,0.0,0.6338332295417786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5131999254226685,1.5132219791412354,-2.19725479837507e-05,0.0,0.0006432601367123,0.0,0.0,427.2561340332031,0.0,0.0,0.0,0.8566718101501465,4.0,0.0,1.0
553260,293.2723388671875,297.1499938964844,293.1499938964844,0.1603664308786392,-2923.83154296875,304.1672058105469,0.5792966485023499,0.1696785390377044,0.1603687703609466,293.4618530273437,297.1499938964844,293.1499938964844,0.1801635473966598,-3859.20263671875,304.18658447265625,0.6573182940483093,0.2475216686725616,0.2436549216508865,293.2416381835937,297.1499938964844,293.1499938964844,0.533144474029541,-6710.54248046875,304.1644592285156,0.8738579750061035,0.6012207269668579,0.424392968416214,293.2705383300781,297.1499938964844,293.1499938964844,0.6769252419471741,-10934.9287109375,304.1693115234375,0.9339178204536438,0.7258716225624084,0.6912984251976013,293.186767578125,297.1499938964844,293.1499938964844,0.044430274516344,-6504.17041015625,304.15447998046875,0.4360097050666809,0.0832969918847084,0.4116557538509369,291.077880859375,291.1499938964844,256.43389892578125,255.37730407714844,279.1725158691406,293.321533203125,291.0780639648437,1.0,0.5379477739334106,0.544338583946228,0.544338583946228,1.0,1.0,-2.31846022605896,0.8894519805908203,1.4290083646774292,0.3583731055259704,0.0,0.0,0.8145570755004883,230.79074096679688,199.0,6.530160903930664,-27793.150390625,1619.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6268310546875,311.3113708496094,278.1499938964844,0.0,18000.0,314.2699890136719,35702.421875,36000.0,0.0,0.0,0.6310795545578003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5397093296051023,1.539731740951538,-2.2470167095889337e-05,0.0,0.0006404655287042,0.0,0.0,446.2131652832031,0.0,0.0,0.0,0.868969202041626,4.0,0.0,1.0
553320,293.2723388671875,297.1499938964844,293.1499938964844,0.1603664308786392,-2923.83154296875,304.1672058105469,0.5792966485023499,0.1696785390377044,0.1603687703609466,293.4618530273437,297.1499938964844,293.1499938964844,0.1801635473966598,-3859.20263671875,304.18658447265625,0.6573182940483093,0.2475216686725616,0.2436549216508865,293.2416381835937,297.1499938964844,293.1499938964844,0.533144474029541,-6710.54248046875,304.1644592285156,0.8738579750061035,0.6012207269668579,0.424392968416214,293.2705383300781,297.1499938964844,293.1499938964844,0.6769252419471741,-10934.9287109375,304.1693115234375,0.9339178204536438,0.7258716225624084,0.6912984251976013,293.186767578125,297.1499938964844,293.1499938964844,0.044430274516344,-6504.17041015625,304.15447998046875,0.4360097050666809,0.0832969918847084,0.4116557538509369,291.077880859375,291.1499938964844,256.43389892578125,255.37730407714844,279.1725158691406,293.321533203125,291.0780639648437,1.0,0.5379477739334106,0.544338583946228,0.544338583946228,1.0,1.0,-2.31846022605896,0.8894519805908203,1.4290083646774292,0.3583731055259704,0.0,0.0,0.8145570755004883,230.79074096679688,199.0,6.530160903930664,-27793.150390625,1619.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6268310546875,311.3113708496094,278.1499938964844,0.0,18000.0,314.2699890136719,35702.421875,36000.0,0.0,0.0,0.6310795545578003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5397093296051023,1.539731740951538,-2.2470167095889337e-05,0.0,0.0006404655287042,0.0,0.0,446.2131652832031,0.0,0.0,0.0,0.868969202041626,4.0,0.0,1.0
553380,293.2680053710937,297.1499938964844,293.1499938964844,0.1571511328220367,-2877.739013671875,304.1668395996094,0.5823611617088318,0.1674588173627853,0.1579441726207733,293.4607238769531,297.1499938964844,293.1499938964844,0.1729121506214141,-3734.817138671875,304.1864624023437,0.6565344929695129,0.2398494035005569,0.2359748631715774,293.2406005859375,297.1499938964844,293.1499938964844,0.5298570990562439,-6677.92041015625,304.1651306152344,0.8810961842536926,0.5991119742393494,0.4226154386997223,293.2691955566406,297.1499938964844,293.1499938964844,0.6725721955299377,-10879.7431640625,304.1701354980469,0.9426084160804749,0.7230884432792664,0.6882660388946533,293.1845397949219,297.1499938964844,293.1499938964844,0.0435535944998264,-6432.16259765625,304.1544494628906,0.4402301609516144,0.0828117057681083,0.4073955416679382,291.087158203125,291.1499938964844,256.5041809082031,255.4396209716797,279.172607421875,293.3196105957031,291.0877380371094,1.0,0.528070867061615,0.5466055274009705,0.5466055274009705,1.0,1.0,-2.295426368713379,0.8822170495986938,1.4132094383239746,0.3561891317367553,0.0,0.0,0.8223880529403687,219.2363128662109,187.0,12.386837005615234,-27550.0,1544.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3638610839844,311.1523742675781,278.1499938964844,0.0,18000.0,314.2699890136719,35742.8984375,36000.0,0.0,0.0,0.62883460521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563837647438049,1.563860535621643,-2.293404941156041e-05,0.0,0.0006381871644407,0.0,0.0,464.03564453125,0.0,0.0,0.0,0.8801141381263733,4.0,0.0,1.0
553440,293.2680053710937,297.1499938964844,293.1499938964844,0.1571511328220367,-2877.739013671875,304.1668395996094,0.5823611617088318,0.1674588173627853,0.1579441726207733,293.4607238769531,297.1499938964844,293.1499938964844,0.1729121506214141,-3734.817138671875,304.1864624023437,0.6565344929695129,0.2398494035005569,0.2359748631715774,293.2406005859375,297.1499938964844,293.1499938964844,0.5298570990562439,-6677.92041015625,304.1651306152344,0.8810961842536926,0.5991119742393494,0.4226154386997223,293.2691955566406,297.1499938964844,293.1499938964844,0.6725721955299377,-10879.7431640625,304.1701354980469,0.9426084160804749,0.7230884432792664,0.6882660388946533,293.1845397949219,297.1499938964844,293.1499938964844,0.0435535944998264,-6432.16259765625,304.1544494628906,0.4402301609516144,0.0828117057681083,0.4073955416679382,291.087158203125,291.1499938964844,256.5041809082031,255.4396209716797,279.172607421875,293.3196105957031,291.0877380371094,1.0,0.528070867061615,0.5466055274009705,0.5466055274009705,1.0,1.0,-2.295426368713379,0.8822170495986938,1.4132094383239746,0.3561891317367553,0.0,0.0,0.8223880529403687,219.2363128662109,187.0,12.386837005615234,-27550.0,1544.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3638610839844,311.1523742675781,278.1499938964844,0.0,18000.0,314.2699890136719,35742.8984375,36000.0,0.0,0.0,0.62883460521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563837647438049,1.563860535621643,-2.293404941156041e-05,0.0,0.0006381871644407,0.0,0.0,464.03564453125,0.0,0.0,0.0,0.8801141381263733,4.0,0.0,1.0
553500,293.2658386230469,297.1499938964844,293.1499938964844,0.1555698662996292,-2854.95556640625,304.1666564941406,0.5840964913368225,0.1663914769887924,0.1567690670490265,293.4600830078125,297.1499938964844,293.1499938964844,0.1693019419908523,-3672.421875,304.1864013671875,0.656246542930603,0.2360411286354065,0.2321589440107345,293.2400817871094,297.1499938964844,293.1499938964844,0.5281156301498413,-6660.58544921875,304.1655578613281,0.8849889039993286,0.5980674028396606,0.4217326641082763,293.2685241699219,297.1499938964844,293.1499938964844,0.6702730059623718,-10850.5107421875,304.170654296875,0.9471677541732788,0.7217089533805847,0.6867601871490479,293.1834716796875,297.1499938964844,293.1499938964844,0.0431154780089855,-6396.0673828125,304.1544494628906,0.4426026046276092,0.0825845375657081,0.4053287506103515,291.0941162109375,291.1499938964844,256.5391540527344,255.4705810546875,279.17266845703125,293.3186340332031,291.0948486328125,1.0,0.5230655670166016,0.5477420687675476,0.5477420687675476,1.0,1.0,-2.284079074859619,0.8786507844924927,1.4054282903671265,0.3551117777824402,0.0,0.0,0.8254187703132629,213.4247589111328,187.0,16.029541015625,-27435.669921875,1507.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2567749023437,311.08917236328125,278.1499938964844,0.0,18000.0,313.7900085449219,35775.41015625,36000.0,0.0,0.0,0.6230289936065674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573708415031433,1.573731541633606,-2.3129467081162147e-05,0.0,0.0006322952103801,0.0,0.0,471.5228271484375,0.0,0.0,0.0,0.8846818804740906,4.0,0.0,1.0
553560,293.2636413574219,297.1499938964844,293.1499938964844,0.1540502160787582,-2833.0576171875,304.1663818359375,0.5859687328338623,0.1653515845537185,0.1556179076433181,293.4593811035156,297.1499938964844,293.1499938964844,0.1657589524984359,-3610.96875,304.18621826171875,0.6560295224189758,0.2322514206171035,0.2283591628074646,293.2395324707031,297.1499938964844,293.1499938964844,0.5264767408370972,-6644.388671875,304.1656799316406,0.8890698552131653,0.5970301628112793,0.4208537936210632,293.2678527832031,297.1499938964844,293.1499938964844,0.6680988669395447,-10823.0869140625,304.1708374023437,0.9518463015556335,0.7203386425971985,0.685261070728302,293.18243408203125,297.1499938964844,293.1499938964844,0.0426974147558212,-6361.78466796875,304.1543884277344,0.4451615214347839,0.0823669880628585,0.4033026695251465,291.0990905761719,291.1499938964844,256.573974609375,255.5014038085937,279.1726989746094,293.3176574707031,291.0991516113281,1.0,0.5180195569992065,0.5488806366920471,0.5488806366920471,1.0,1.0,-2.272841691970825,0.8751174211502075,1.397724151611328,0.3540436625480652,0.0,0.0,0.8282772898674011,207.60009765625,175.0,12.749420166015623,-27297.123046875,1470.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1278686523437,311.0033264160156,278.1499938964844,0.0,18000.0,313.7900085449219,35805.0859375,36000.0,0.0,0.0,0.6215144991874695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5821161270141602,1.5821393728256226,-2.329729977645912e-05,0.0,0.000630758178886,0.0,0.0,477.9739074707031,0.0,0.0,0.0,0.8886058330535889,4.0,0.0,1.0
553620,293.2593078613281,297.1499938964844,293.1499938964844,0.1511504054069519,-2791.176025390625,304.165771484375,0.5901439785957336,0.1633538156747818,0.1533882170915603,293.45782470703125,297.1499938964844,293.1499938964844,0.1588175892829895,-3489.785400390625,304.18572998046875,0.6558281779289246,0.2247289568185806,0.2208107560873031,293.2384338378906,297.1499938964844,293.1499938964844,0.5233638286590576,-6613.716796875,304.1656799316406,0.8978323340415955,0.5949862003326416,0.4191147685050964,293.2664794921875,297.1499938964844,293.1499938964844,0.6639559268951416,-10771.01171875,304.1708374023437,0.9615045785903932,0.7176370024681091,0.6822953224182129,293.1803894042969,297.1499938964844,293.1499938964844,0.0419005416333675,-6296.63525390625,304.1542663574219,0.4508894085884094,0.0819598734378814,0.3993702828884125,291.1051940917969,291.1499938964844,256.6433410644531,255.5626678466797,279.1727905273437,293.31561279296875,291.1056823730469,1.0,0.5078110098838806,0.5511621832847595,0.5511621832847595,1.0,1.0,-2.250720977783203,0.8681594133377075,1.3825616836547852,0.3519396781921386,0.0,0.0,0.8339393734931946,195.92498779296875,163.0,11.58401107788086,-27051.779296875,1398.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9135131835937,310.8676452636719,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8515625,36000.0,0.0,0.0,0.6187564134597778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.598341941833496,1.5983655452728271,-2.361492079216987e-05,0.0,0.000627959088888,0.0,0.0,490.4742126464844,0.0,0.0,0.0,0.8961662650108337,4.0,0.0,1.0
553680,293.2593078613281,297.1499938964844,293.1499938964844,0.1511504054069519,-2791.176025390625,304.165771484375,0.5901439785957336,0.1633538156747818,0.1533882170915603,293.45782470703125,297.1499938964844,293.1499938964844,0.1588175892829895,-3489.785400390625,304.18572998046875,0.6558281779289246,0.2247289568185806,0.2208107560873031,293.2384338378906,297.1499938964844,293.1499938964844,0.5233638286590576,-6613.716796875,304.1656799316406,0.8978323340415955,0.5949862003326416,0.4191147685050964,293.2664794921875,297.1499938964844,293.1499938964844,0.6639559268951416,-10771.01171875,304.1708374023437,0.9615045785903932,0.7176370024681091,0.6822953224182129,293.1803894042969,297.1499938964844,293.1499938964844,0.0419005416333675,-6296.63525390625,304.1542663574219,0.4508894085884094,0.0819598734378814,0.3993702828884125,291.1051940917969,291.1499938964844,256.6433410644531,255.5626678466797,279.1727905273437,293.31561279296875,291.1056823730469,1.0,0.5078110098838806,0.5511621832847595,0.5511621832847595,1.0,1.0,-2.250720977783203,0.8681594133377075,1.3825616836547852,0.3519396781921386,0.0,0.0,0.8339393734931946,195.92498779296875,163.0,11.58401107788086,-27051.779296875,1398.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9135131835937,310.8676452636719,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8515625,36000.0,0.0,0.0,0.6187564134597778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.598341941833496,1.5983655452728271,-2.361492079216987e-05,0.0,0.000627959088888,0.0,0.0,490.4742126464844,0.0,0.0,0.0,0.8961662650108337,4.0,0.0,1.0
553740,293.2549743652344,297.1499938964844,293.1499938964844,0.1483105719089508,-2749.86328125,304.1652526855469,0.5949199795722961,0.1614609956741333,0.1512524932622909,293.4560852050781,297.1499938964844,293.1499938964844,0.1519241333007812,-3368.13818359375,304.185302734375,0.6559697985649109,0.2172815501689911,0.2133306413888931,293.2373352050781,297.1499938964844,293.1499938964844,0.5199968218803406,-6580.279296875,304.16607666015625,0.9075790047645568,0.5929675102233887,0.4173948764801025,293.2650756835937,297.1499938964844,293.1499938964844,0.6595007181167603,-10714.55859375,304.1713256835937,0.9714393615722656,0.7149685621261597,0.6793636083602905,293.1784362792969,297.1499938964844,293.1499938964844,0.0411008857190609,-6230.86181640625,304.1541748046875,0.4575182795524597,0.0815875753760337,0.3955916166305542,291.117919921875,291.1499938964844,256.7122497558594,255.6233673095703,279.1728515625,293.3135681152344,291.1186828613281,1.0,0.4974499344825744,0.553451418876648,0.553451418876648,1.0,1.0,-2.229044437408448,0.8613367676734924,1.3677077293395996,0.3498764038085937,0.0,0.0,0.837407112121582,184.2388153076172,151.0,16.81500244140625,-26828.876953125,1328.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533874511719,310.770751953125,278.1499938964844,0.0,18000.0,313.3099975585937,35877.8515625,36000.0,0.0,0.0,0.6114033460617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6102687120437622,1.6102925539016724,-2.385951484029647e-05,0.0,0.0006204966339282,0.0,0.0,499.9429016113281,0.0,0.0,0.0,0.901689112186432,4.0,0.0,1.0
553800,293.2549743652344,297.1499938964844,293.1499938964844,0.1483105719089508,-2749.86328125,304.1652526855469,0.5949199795722961,0.1614609956741333,0.1512524932622909,293.4560852050781,297.1499938964844,293.1499938964844,0.1519241333007812,-3368.13818359375,304.185302734375,0.6559697985649109,0.2172815501689911,0.2133306413888931,293.2373352050781,297.1499938964844,293.1499938964844,0.5199968218803406,-6580.279296875,304.16607666015625,0.9075790047645568,0.5929675102233887,0.4173948764801025,293.2650756835937,297.1499938964844,293.1499938964844,0.6595007181167603,-10714.55859375,304.1713256835937,0.9714393615722656,0.7149685621261597,0.6793636083602905,293.1784362792969,297.1499938964844,293.1499938964844,0.0411008857190609,-6230.86181640625,304.1541748046875,0.4575182795524597,0.0815875753760337,0.3955916166305542,291.117919921875,291.1499938964844,256.7122497558594,255.6233673095703,279.1728515625,293.3135681152344,291.1186828613281,1.0,0.4974499344825744,0.553451418876648,0.553451418876648,1.0,1.0,-2.229044437408448,0.8613367676734924,1.3677077293395996,0.3498764038085937,0.0,0.0,0.837407112121582,184.2388153076172,151.0,16.81500244140625,-26828.876953125,1328.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533874511719,310.770751953125,278.1499938964844,0.0,18000.0,313.3099975585937,35877.8515625,36000.0,0.0,0.0,0.6114033460617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6102687120437622,1.6102925539016724,-2.385951484029647e-05,0.0,0.0006204966339282,0.0,0.0,499.9429016113281,0.0,0.0,0.0,0.901689112186432,4.0,0.0,1.0
553860,293.2507019042969,297.1499938964844,293.1499938964844,0.1456786394119262,-2711.536376953125,304.16455078125,0.6003379225730896,0.1596690565347671,0.1492071896791458,293.4541931152344,297.1499938964844,293.1499938964844,0.1452610045671463,-3249.563232421875,304.18463134765625,0.6565131545066833,0.2099094837903976,0.2059196531772613,293.2362365722656,297.1499938964844,293.1499938964844,0.5169625282287598,-6550.4404296875,304.1657409667969,0.9191622734069824,0.5909770727157593,0.4156918227672577,293.263671875,297.1499938964844,293.1499938964844,0.6554568409919739,-10663.8662109375,304.1709289550781,0.9815001487731934,0.712337076663971,0.6764618754386902,293.1765441894531,297.1499938964844,293.1499938964844,0.0403662174940109,-6170.853515625,304.15399169921875,0.4651034772396087,0.0812471732497215,0.3919560015201568,291.123779296875,291.1499938964844,256.7807006835937,255.6835327148437,279.1729431152344,293.3114929199219,291.1239318847656,1.0,0.4869340360164642,0.5557488203048706,0.5557488203048706,1.0,1.0,-2.2077879905700684,0.8546412587165833,1.3531466722488403,0.3478508293628692,0.0,0.0,0.8403623104095459,172.5581512451172,139.0,9.055061340332031,-26569.826171875,1260.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5662841796875,310.64178466796875,278.1499938964844,0.0,18000.0,313.3099975585937,35905.7734375,36000.0,0.0,0.0,0.6078883409500122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6183468103408811,1.618370771408081,-2.402420614089351e-05,0.0,0.0006169293774291,0.0,0.0,506.4002685546875,0.0,0.0,0.0,0.9055016040802002,4.0,0.0,1.0
553920,293.2507019042969,297.1499938964844,293.1499938964844,0.1456786394119262,-2711.536376953125,304.16455078125,0.6003379225730896,0.1596690565347671,0.1492071896791458,293.4541931152344,297.1499938964844,293.1499938964844,0.1452610045671463,-3249.563232421875,304.18463134765625,0.6565131545066833,0.2099094837903976,0.2059196531772613,293.2362365722656,297.1499938964844,293.1499938964844,0.5169625282287598,-6550.4404296875,304.1657409667969,0.9191622734069824,0.5909770727157593,0.4156918227672577,293.263671875,297.1499938964844,293.1499938964844,0.6554568409919739,-10663.8662109375,304.1709289550781,0.9815001487731934,0.712337076663971,0.6764618754386902,293.1765441894531,297.1499938964844,293.1499938964844,0.0403662174940109,-6170.853515625,304.15399169921875,0.4651034772396087,0.0812471732497215,0.3919560015201568,291.123779296875,291.1499938964844,256.7807006835937,255.6835327148437,279.1729431152344,293.3114929199219,291.1239318847656,1.0,0.4869340360164642,0.5557488203048706,0.5557488203048706,1.0,1.0,-2.2077879905700684,0.8546412587165833,1.3531466722488403,0.3478508293628692,0.0,0.0,0.8403623104095459,172.5581512451172,139.0,9.055061340332031,-26569.826171875,1260.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5662841796875,310.64178466796875,278.1499938964844,0.0,18000.0,313.3099975585937,35905.7734375,36000.0,0.0,0.0,0.6078883409500122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6183468103408811,1.618370771408081,-2.402420614089351e-05,0.0,0.0006169293774291,0.0,0.0,506.4002685546875,0.0,0.0,0.0,0.9055016040802002,4.0,0.0,1.0
553980,293.2464599609375,297.1499938964844,293.1499938964844,0.1431511491537094,-2674.530517578125,304.1639099121094,0.6064554452896118,0.1579759865999221,0.147251084446907,293.4521789550781,297.1499938964844,293.1499938964844,0.1387082040309906,-3131.725341796875,304.1840209960937,0.6575434803962708,0.20261050760746,0.198576807975769,293.2351379394531,297.1499938964844,293.1499938964844,0.5138949155807495,-6520.1171875,304.1656188964844,0.932436227798462,0.5890172719955444,0.4140112698078155,293.2622375488281,297.1499938964844,293.1499938964844,0.6513792872428894,-10612.4765625,304.1707458496094,0.9915378093719482,0.7097465991973877,0.673600435256958,293.1747741699219,297.1499938964844,293.1499938964844,0.0396496839821338,-6112.16015625,304.15386962890625,0.4725843966007232,0.0809371769428253,0.3884574174880981,291.13116455078125,291.1499938964844,256.84869384765625,255.74313354492188,279.1730041503906,293.3094177246094,291.1316223144531,1.0,0.4762569069862366,0.5580540895462036,0.5580540895462036,1.0,1.0,-2.186960935592652,0.8480778932571411,1.3388830423355105,0.3458666503429413,0.0,0.0,0.8424361348152161,160.88827514648438,127.0,10.96581745147705,-26341.8203125,1193.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4228210449219,310.5489196777344,278.1499938964844,0.0,18000.0,313.3099975585937,35929.16015625,36000.0,0.0,0.0,0.6046003103256226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6253718137741089,1.6253960132598877,-2.4167871742974967e-05,0.0,0.0006135924486443,0.0,0.0,512.0606689453125,0.0,0.0,0.0,0.9087451100349426,4.0,0.0,1.0
554040,293.2464599609375,297.1499938964844,293.1499938964844,0.1431511491537094,-2674.530517578125,304.1639099121094,0.6064554452896118,0.1579759865999221,0.147251084446907,293.4521789550781,297.1499938964844,293.1499938964844,0.1387082040309906,-3131.725341796875,304.1840209960937,0.6575434803962708,0.20261050760746,0.198576807975769,293.2351379394531,297.1499938964844,293.1499938964844,0.5138949155807495,-6520.1171875,304.1656188964844,0.932436227798462,0.5890172719955444,0.4140112698078155,293.2622375488281,297.1499938964844,293.1499938964844,0.6513792872428894,-10612.4765625,304.1707458496094,0.9915378093719482,0.7097465991973877,0.673600435256958,293.1747741699219,297.1499938964844,293.1499938964844,0.0396496839821338,-6112.16015625,304.15386962890625,0.4725843966007232,0.0809371769428253,0.3884574174880981,291.13116455078125,291.1499938964844,256.84869384765625,255.74313354492188,279.1730041503906,293.3094177246094,291.1316223144531,1.0,0.4762569069862366,0.5580540895462036,0.5580540895462036,1.0,1.0,-2.186960935592652,0.8480778932571411,1.3388830423355105,0.3458666503429413,0.0,0.0,0.8424361348152161,160.88827514648438,127.0,10.96581745147705,-26341.8203125,1193.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4228210449219,310.5489196777344,278.1499938964844,0.0,18000.0,313.3099975585937,35929.16015625,36000.0,0.0,0.0,0.6046003103256226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6253718137741089,1.6253960132598877,-2.4167871742974967e-05,0.0,0.0006135924486443,0.0,0.0,512.0606689453125,0.0,0.0,0.0,0.9087451100349426,4.0,0.0,1.0
