time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.244384765625,297.1499938964844,293.1499938964844,0.1419152915477752,-2656.349853515625,304.16363525390625,0.6097940802574158,0.1571655422449112,0.1463056951761245,293.4511413574219,297.1499938964844,293.1499938964844,0.1354628652334213,-3072.880126953125,304.1837463378906,0.6582744717597961,0.1989884972572326,0.1949308216571808,293.2345886230469,297.1499938964844,293.1499938964844,0.5123018026351929,-6504.2919921875,304.1656799316406,0.939582884311676,0.5880447030067444,0.4131765961647033,293.2615661621094,297.1499938964844,293.1499938964844,0.6492691040039062,-10585.744140625,304.1708068847656,0.996492087841034,0.7084614634513855,0.6721801161766052,293.1739196777344,297.1499938964844,293.1499938964844,0.0392933450639247,-6082.84716796875,304.15380859375,0.476196140050888,0.0807929039001464,0.3867572247982025,291.1365051269531,291.1499938964844,256.88250732421875,255.7727203369141,279.1730651855469,293.3083801269531,291.1370849609375,1.0,0.4708546102046966,0.5592104196548462,0.5592104196548462,1.0,1.0,-2.1766955852508545,0.8448412418365479,1.331854224205017,0.3448886275291443,0.0,0.0,0.8427934646606445,155.05979919433594,127.0,13.05467700958252,-26233.470703125,1160.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36590576171875,310.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,35951.16015625,35280.0,0.0,0.0,0.6014052033424377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6274092197418213,1.6274334192276,-2.421309000055772e-05,0.0,0.0006103498162701,0.0,0.0,513.7614135742188,0.0,0.0,0.0,0.8996795415878296,4.0,0.0,1.0
554160,293.24224853515625,297.1499938964844,293.1499938964844,0.1408422291278839,-2640.72509765625,304.1630859375,0.6129123568534851,0.1563895046710968,0.1454014033079147,293.45001220703125,297.1499938964844,293.1499938964844,0.1323872506618499,-3017.05126953125,304.1831970214844,0.658742368221283,0.1953969895839691,0.1913231313228607,293.2339782714844,297.1499938964844,293.1499938964844,0.5111809372901917,-6493.5810546875,304.16485595703125,0.9462976455688475,0.5870929956436157,0.4123621582984924,293.2601623535156,297.1499938964844,293.1499938964844,0.6448124051094055,-10525.4072265625,304.1753845214844,0.9990000128746032,0.7073208093643188,0.6678303480148315,293.1730041503906,297.1499938964844,293.1499938964844,0.0390135236084461,-6060.46240234375,304.15362548828125,0.4794514775276184,0.0806676894426345,0.3851901292800903,291.1317138671875,291.1499938964844,256.9162292480469,255.8021697998047,279.1742248535156,293.30718994140625,291.1316833496094,1.0,0.4652901291847229,0.5604941248893738,0.5604941248893738,1.0,1.0,-2.163220167160034,0.8402690887451172,1.3229511976242063,0.3434501588344574,0.0,0.0,0.8444210290908813,149.63157653808594,115.0,1.4019149541854858,-26050.650390625,1126.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.313720703125,310.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,35373.44921875,35280.0,0.0,0.0,0.5995498895645142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6164495944976809,1.6164734363555908,-2.3866554329288192e-05,0.0,0.0006084669148549,0.0,0.0,503.1361999511719,0.0,0.0,0.0,0.9032840728759766,4.0,0.0,1.0
554220,293.238037109375,297.1499938964844,293.1499938964844,0.138352632522583,-2603.424560546875,304.16290283203125,0.6180633902549744,0.1549050211906433,0.143743485212326,293.4475402832031,297.1499938964844,293.1499938964844,0.1258642375469207,-2896.62939453125,304.1830139160156,0.6585159301757812,0.1882953494787216,0.1842708587646484,293.2328491210937,297.1499938964844,293.1499938964844,0.5069063305854797,-6449.955078125,304.1671142578125,0.957686960697174,0.5852001905441284,0.4108190238475799,293.2390441894531,297.1499938964844,293.1499938964844,0.6174208521842957,-10149.142578125,304.2125549316406,0.9990000128746032,0.7087562084197998,0.644149661064148,293.1709289550781,297.1499938964844,293.1499938964844,0.038344319909811,-6003.359375,304.1535339355469,0.4850061237812042,0.0805030688643455,0.3827743828296661,291.1714172363281,291.1499938964844,256.9833374023437,255.86062622070312,279.1785583496094,293.29998779296875,291.1744079589844,1.0,0.4530581533908844,0.5635872483253479,0.5635872483253479,1.0,1.0,-2.119579792022705,0.8243264555931091,1.2952532768249512,0.3372274935245514,0.0,0.0,0.8394551873207092,140.0281982421875,118.0,47.38483428955078,-25677.7265625,1046.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.267578125,310.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,35389.57421875,35280.0,0.0,0.0,0.595477283000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6120200157165527,1.6120437383651731,-2.378335921093821e-05,0.0,0.0006043337052688,0.0,0.0,499.704345703125,0.0,0.0,0.0,0.9007752537727356,4.0,0.0,1.0
554280,293.238037109375,297.1499938964844,293.1499938964844,0.138352632522583,-2603.424560546875,304.16290283203125,0.6180633902549744,0.1549050211906433,0.143743485212326,293.4475402832031,297.1499938964844,293.1499938964844,0.1258642375469207,-2896.62939453125,304.1830139160156,0.6585159301757812,0.1882953494787216,0.1842708587646484,293.2328491210937,297.1499938964844,293.1499938964844,0.5069063305854797,-6449.955078125,304.1671142578125,0.957686960697174,0.5852001905441284,0.4108190238475799,293.2390441894531,297.1499938964844,293.1499938964844,0.6174208521842957,-10149.142578125,304.2125549316406,0.9990000128746032,0.7087562084197998,0.644149661064148,293.1709289550781,297.1499938964844,293.1499938964844,0.038344319909811,-6003.359375,304.1535339355469,0.4850061237812042,0.0805030688643455,0.3827743828296661,291.1714172363281,291.1499938964844,256.9833374023437,255.86062622070312,279.1785583496094,293.29998779296875,291.1744079589844,1.0,0.4530581533908844,0.5635872483253479,0.5635872483253479,1.0,1.0,-2.119579792022705,0.8243264555931091,1.2952532768249512,0.3372274935245514,0.0,0.0,0.8394551873207092,140.0281982421875,118.0,47.38483428955078,-25677.7265625,1046.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.267578125,310.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,35389.57421875,35280.0,0.0,0.0,0.595477283000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6120200157165527,1.6120437383651731,-2.378335921093821e-05,0.0,0.0006043337052688,0.0,0.0,499.704345703125,0.0,0.0,0.0,0.9007752537727356,4.0,0.0,1.0
554340,293.23455810546875,297.1499938964844,293.1499938964844,0.1360050439834594,-2568.11865234375,304.1625061035156,0.6205388903617859,0.1533814221620559,0.142199769616127,293.4455261230469,297.1499938964844,293.1499938964844,0.1195434406399726,-2778.686279296875,304.1825256347656,0.6551552414894104,0.181167796254158,0.1773516982793808,293.2323913574219,297.1499938964844,293.1499938964844,0.5025638341903687,-6405.9638671875,304.1685485839844,0.964188814163208,0.5831935405731201,0.4093050062656402,293.205322265625,297.1499938964844,293.1499938964844,0.5979380011558533,-9892.05859375,304.22344970703125,0.9990000128746032,0.7133384346961975,0.6293805241584778,293.16912841796875,297.1499938964844,293.1499938964844,0.0378206446766853,-5958.0634765625,304.1532287597656,0.4883517622947693,0.0803416892886161,0.3811391592025757,291.2142639160156,291.1499938964844,257.04998779296875,255.9185028076172,279.17779541015625,293.2913513183594,291.2159729003906,1.0,0.4453424215316772,0.5663443207740784,0.5663443207740784,1.0,1.0,-2.08785343170166,0.8132331371307373,1.2746202945709229,0.3329968154430389,0.0,0.0,0.8277172446250916,134.1450653076172,121.0,50.89873504638672,-25366.583984375,993.9266357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2926940917969,310.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,35572.140625,34200.0,0.0,0.0,0.5907211899757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5880032777786257,1.5880266427993774,-2.3357952159130942e-05,0.0,0.0005995068931952,0.0,0.0,481.70220947265625,0.0,0.0,0.0,0.8744926452636719,4.0,0.0,1.0
554400,293.23455810546875,297.1499938964844,293.1499938964844,0.1360050439834594,-2568.11865234375,304.1625061035156,0.6205388903617859,0.1533814221620559,0.142199769616127,293.4455261230469,297.1499938964844,293.1499938964844,0.1195434406399726,-2778.686279296875,304.1825256347656,0.6551552414894104,0.181167796254158,0.1773516982793808,293.2323913574219,297.1499938964844,293.1499938964844,0.5025638341903687,-6405.9638671875,304.1685485839844,0.964188814163208,0.5831935405731201,0.4093050062656402,293.205322265625,297.1499938964844,293.1499938964844,0.5979380011558533,-9892.05859375,304.22344970703125,0.9990000128746032,0.7133384346961975,0.6293805241584778,293.16912841796875,297.1499938964844,293.1499938964844,0.0378206446766853,-5958.0634765625,304.1532287597656,0.4883517622947693,0.0803416892886161,0.3811391592025757,291.2142639160156,291.1499938964844,257.04998779296875,255.9185028076172,279.17779541015625,293.2913513183594,291.2159729003906,1.0,0.4453424215316772,0.5663443207740784,0.5663443207740784,1.0,1.0,-2.08785343170166,0.8132331371307373,1.2746202945709229,0.3329968154430389,0.0,0.0,0.8277172446250916,134.1450653076172,121.0,50.89873504638672,-25366.583984375,993.9266357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2926940917969,310.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,35572.140625,34200.0,0.0,0.0,0.5907211899757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5880032777786257,1.5880266427993774,-2.3357952159130942e-05,0.0,0.0005995068931952,0.0,0.0,481.70220947265625,0.0,0.0,0.0,0.8744926452636719,4.0,0.0,1.0
554460,293.2314758300781,297.1499938964844,293.1499938964844,0.1341884583234787,-2541.265625,304.161376953125,0.620877742767334,0.1518624275922775,0.1407391279935836,293.4436950683594,297.1499938964844,293.1499938964844,0.1138041019439697,-2671.156982421875,304.1812744140625,0.6492254734039307,0.1740514039993286,0.1705269813537597,293.23199462890625,297.1499938964844,293.1499938964844,0.5000084042549133,-6381.33984375,304.16668701171875,0.9669342637062072,0.5811867713928223,0.4078429043292999,293.17694091796875,297.1499938964844,293.1499938964844,0.5877771973609924,-9766.576171875,304.2156982421875,0.9990000128746032,0.7177048921585083,0.6218522191047668,293.167724609375,297.1499938964844,293.1499938964844,0.0375552922487258,-5936.47412109375,304.152587890625,0.4898547828197479,0.0801392719149589,0.3798248469829559,291.21630859375,291.1499938964844,257.1163635253906,255.9758453369141,279.17608642578125,293.2864074707031,291.2171630859375,1.0,0.4405347108840942,0.5688697099685669,0.5688697099685669,1.0,1.0,-2.065521478652954,0.8059424757957458,1.2595789432525637,0.3305897414684295,0.0,0.0,0.8189021944999695,131.0360870361328,124.0,20.232181549072266,-25063.78515625,961.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3703308105469,310.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,34569.12109375,34200.0,0.0,0.0,0.5852239727973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5404564142227173,1.5404787063598633,-2.222784678451717e-05,0.0,0.0005939279217272,0.0,0.0,443.1748046875,0.0,0.0,0.0,0.8652025461196899,4.0,0.0,1.0
554520,293.2314758300781,297.1499938964844,293.1499938964844,0.1341884583234787,-2541.265625,304.161376953125,0.620877742767334,0.1518624275922775,0.1407391279935836,293.4436950683594,297.1499938964844,293.1499938964844,0.1138041019439697,-2671.156982421875,304.1812744140625,0.6492254734039307,0.1740514039993286,0.1705269813537597,293.23199462890625,297.1499938964844,293.1499938964844,0.5000084042549133,-6381.33984375,304.16668701171875,0.9669342637062072,0.5811867713928223,0.4078429043292999,293.17694091796875,297.1499938964844,293.1499938964844,0.5877771973609924,-9766.576171875,304.2156982421875,0.9990000128746032,0.7177048921585083,0.6218522191047668,293.167724609375,297.1499938964844,293.1499938964844,0.0375552922487258,-5936.47412109375,304.152587890625,0.4898547828197479,0.0801392719149589,0.3798248469829559,291.21630859375,291.1499938964844,257.1163635253906,255.9758453369141,279.17608642578125,293.2864074707031,291.2171630859375,1.0,0.4405347108840942,0.5688697099685669,0.5688697099685669,1.0,1.0,-2.065521478652954,0.8059424757957458,1.2595789432525637,0.3305897414684295,0.0,0.0,0.8189021944999695,131.0360870361328,124.0,20.232181549072266,-25063.78515625,961.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3703308105469,310.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,34569.12109375,34200.0,0.0,0.0,0.5852239727973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5404564142227173,1.5404787063598633,-2.222784678451717e-05,0.0,0.0005939279217272,0.0,0.0,443.1748046875,0.0,0.0,0.0,0.8652025461196899,4.0,0.0,1.0
554580,293.2286682128906,297.1499938964844,293.1499938964844,0.1324093788862228,-2514.733642578125,304.1605529785156,0.6197579503059387,0.1503680795431137,0.1393597424030304,293.44195556640625,297.1499938964844,293.1499938964844,0.1081387177109718,-2563.6884765625,304.1802978515625,0.6416271328926086,0.1669629216194152,0.1637900322675705,293.2317199707031,297.1499938964844,293.1499938964844,0.497258722782135,-6354.32568359375,304.1656799316406,0.967168927192688,0.5791655778884888,0.406424880027771,293.1582336425781,297.1499938964844,293.1499938964844,0.5825948119163513,-9708.8603515625,304.2023010253906,0.9990000128746032,0.720833420753479,0.6192383766174316,293.1668395996094,297.1499938964844,293.1499938964844,0.0372638180851936,-5912.20166015625,304.1522216796875,0.4899991750717163,0.0798741206526756,0.3785407841205597,291.2254638671875,291.1499938964844,257.1825561523437,256.0327453613281,279.1742858886719,293.28399658203125,291.2255249023437,1.0,0.437796801328659,0.5712060928344727,0.5712060928344727,1.0,1.0,-2.0493857860565186,0.8011351227760315,1.2482507228851318,0.329317569732666,0.0,0.0,0.8080618381500244,129.74673461914062,127.0,11.791247367858888,-24870.271484375,941.6868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405212402344,310.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,34536.86328125,34200.0,0.0,0.0,0.5794938802719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5105252265930176,1.5105469226837158,-2.166601370845456e-05,0.0,0.0005881125689484,0.0,0.0,421.8599243164063,0.0,0.0,0.0,0.8512201905250549,4.0,0.0,1.0
554640,293.2286682128906,297.1499938964844,293.1499938964844,0.1324093788862228,-2514.733642578125,304.1605529785156,0.6197579503059387,0.1503680795431137,0.1393597424030304,293.44195556640625,297.1499938964844,293.1499938964844,0.1081387177109718,-2563.6884765625,304.1802978515625,0.6416271328926086,0.1669629216194152,0.1637900322675705,293.2317199707031,297.1499938964844,293.1499938964844,0.497258722782135,-6354.32568359375,304.1656799316406,0.967168927192688,0.5791655778884888,0.406424880027771,293.1582336425781,297.1499938964844,293.1499938964844,0.5825948119163513,-9708.8603515625,304.2023010253906,0.9990000128746032,0.720833420753479,0.6192383766174316,293.1668395996094,297.1499938964844,293.1499938964844,0.0372638180851936,-5912.20166015625,304.1522216796875,0.4899991750717163,0.0798741206526756,0.3785407841205597,291.2254638671875,291.1499938964844,257.1825561523437,256.0327453613281,279.1742858886719,293.28399658203125,291.2255249023437,1.0,0.437796801328659,0.5712060928344727,0.5712060928344727,1.0,1.0,-2.0493857860565186,0.8011351227760315,1.2482507228851318,0.329317569732666,0.0,0.0,0.8080618381500244,129.74673461914062,127.0,11.791247367858888,-24870.271484375,941.6868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405212402344,310.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,34536.86328125,34200.0,0.0,0.0,0.5794938802719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5105252265930176,1.5105469226837158,-2.166601370845456e-05,0.0,0.0005881125689484,0.0,0.0,421.8599243164063,0.0,0.0,0.0,0.8512201905250549,4.0,0.0,1.0
554700,293.22735595703125,297.1499938964844,293.1499938964844,0.131609708070755,-2502.861328125,304.1600952148437,0.6187850832939148,0.1496337950229644,0.1386976689100265,293.44110107421875,297.1499938964844,293.1499938964844,0.1054059267044067,-2511.506591796875,304.17974853515625,0.6373978853225708,0.1634331196546554,0.160451591014862,293.2315979003906,297.1499938964844,293.1499938964844,0.4961318373680115,-6343.4345703125,304.1648864746094,0.9665784239768982,0.5781511664390564,0.4057250320911407,293.1529541015625,297.1499938964844,293.1499938964844,0.5818275213241577,-9704.5390625,304.1942138671875,0.9990000128746032,0.7217728495597839,0.6193065047264099,293.1665344238281,297.1499938964844,293.1499938964844,0.0371424779295921,-5902.38916015625,304.15203857421875,0.4896795153617859,0.079721413552761,0.3778911828994751,291.2247314453125,291.1499938964844,257.215576171875,256.0610046386719,279.1733703613281,293.2831420898437,291.2243957519531,1.0,0.4370067119598388,0.5723076462745667,0.5723076462745667,1.0,1.0,-2.043041229248047,0.7994082570075989,1.2436330318450928,0.3289830088615417,0.0,0.0,0.8031386733055115,129.60438537597656,127.0,4.380424976348877,-24781.421875,935.2544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46795654296875,310.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,34524.19921875,33120.0,0.0,0.0,0.5766096115112305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495979070663452,1.4960004091262815,-2.1397579985205084e-05,0.0,0.000585185480304,0.0,0.0,411.7806701660156,0.0,0.0,0.0,0.8295024037361145,4.0,0.0,1.0
554760,293.2260437011719,297.1499938964844,293.1499938964844,0.1310296952724456,-2494.59814453125,304.1593017578125,0.6175958514213562,0.1489099562168121,0.1380528807640075,293.44024658203125,297.1499938964844,293.1499938964844,0.1028800010681152,-2463.380859375,304.1789245605469,0.6329572200775146,0.1599150747060775,0.1571321785449981,293.2314758300781,297.1499938964844,293.1499938964844,0.4958579242229461,-6341.7900390625,304.16265869140625,0.9656181931495668,0.5771426558494568,0.4050324261188507,293.1501159667969,297.1499938964844,293.1499938964844,0.5828705430030823,-9725.0244140625,304.1842346191406,0.9990000128746032,0.7222923636436462,0.620086133480072,293.16632080078125,297.1499938964844,293.1499938964844,0.0371128879487514,-5901.41259765625,304.1517333984375,0.4891503453254699,0.079554796218872,0.3772249519824981,291.20465087890625,291.1499938964844,257.24853515625,256.089111328125,279.1725158691406,293.2823486328125,291.2024230957031,1.0,0.4365165531635284,0.573369026184082,0.573369026184082,1.0,1.0,-2.037583827972412,0.7980236411094666,1.2395601272583008,0.3287976086139679,0.0,0.0,0.8013583421707153,129.7213134765625,130.0,-26.19840240478516,-24631.5390625,930.5768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5004272460937,310.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,33588.2109375,33120.0,0.0,0.0,0.5736167430877686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654090404510498,1.465429663658142,-2.063616739178542e-05,0.0,0.0005821480881422,0.0,0.0,388.4324951171875,0.0,0.0,0.0,0.8283782005310059,4.0,0.0,1.0
554820,293.2235107421875,297.1499938964844,293.1499938964844,0.129653513431549,-2474.25,304.15850830078125,0.6146783828735352,0.1474943310022354,0.1368139088153839,293.4384765625,297.1499938964844,293.1499938964844,0.0976566448807716,-2362.43359375,304.1780090332031,0.623496413230896,0.1529181897640228,0.1505514532327652,293.23126220703125,297.1499938964844,293.1499938964844,0.4942269325256347,-6326.17041015625,304.16119384765625,0.96278715133667,0.5751215219497681,0.4036707282066345,293.1513366699219,297.1499938964844,293.1499938964844,0.5857912302017212,-9774.208984375,304.1680603027344,0.9990000128746032,0.7220599055290222,0.6233687996864319,293.1661376953125,297.1499938964844,293.1499938964844,0.0369013138115406,-5884.9921875,304.1515197753906,0.487559050321579,0.0791757330298423,0.3758002519607544,291.1907958984375,291.1499938964844,257.314208984375,256.1449890136719,279.1709899902344,293.28076171875,291.19012451171875,1.0,0.4362620115280151,0.5753878951072693,0.5753878951072693,1.0,1.0,-2.028787136077881,0.7960629463195801,1.2327240705490112,0.3287748992443084,0.0,0.0,0.7970824837684631,130.58554077148438,133.0,-18.45361328125,-24518.814453125,925.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53424072265625,310.4899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,33311.9140625,33120.0,0.0,0.0,0.5677918791770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4489113092422483,1.4489315748214722,-2.0281719116610475e-05,0.0,0.0005762365763075,0.0,0.0,376.8735046386719,0.0,0.0,0.0,0.8204333782196045,4.0,0.0,1.0
554880,293.2235107421875,297.1499938964844,293.1499938964844,0.129653513431549,-2474.25,304.15850830078125,0.6146783828735352,0.1474943310022354,0.1368139088153839,293.4384765625,297.1499938964844,293.1499938964844,0.0976566448807716,-2362.43359375,304.1780090332031,0.623496413230896,0.1529181897640228,0.1505514532327652,293.23126220703125,297.1499938964844,293.1499938964844,0.4942269325256347,-6326.17041015625,304.16119384765625,0.96278715133667,0.5751215219497681,0.4036707282066345,293.1513366699219,297.1499938964844,293.1499938964844,0.5857912302017212,-9774.208984375,304.1680603027344,0.9990000128746032,0.7220599055290222,0.6233687996864319,293.1661376953125,297.1499938964844,293.1499938964844,0.0369013138115406,-5884.9921875,304.1515197753906,0.487559050321579,0.0791757330298423,0.3758002519607544,291.1907958984375,291.1499938964844,257.314208984375,256.1449890136719,279.1709899902344,293.28076171875,291.19012451171875,1.0,0.4362620115280151,0.5753878951072693,0.5753878951072693,1.0,1.0,-2.028787136077881,0.7960629463195801,1.2327240705490112,0.3287748992443084,0.0,0.0,0.7970824837684631,130.58554077148438,133.0,-18.45361328125,-24518.814453125,925.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53424072265625,310.4899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,33311.9140625,33120.0,0.0,0.0,0.5677918791770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4489113092422483,1.4489315748214722,-2.0281719116610475e-05,0.0,0.0005762365763075,0.0,0.0,376.8735046386719,0.0,0.0,0.0,0.8204333782196045,4.0,0.0,1.0
554940,293.2210998535156,297.1499938964844,293.1499938964844,0.1283534914255142,-2454.978515625,304.1578369140625,0.611169159412384,0.1461235880851745,0.1356360614299774,293.4366455078125,297.1499938964844,293.1499938964844,0.0925282835960388,-2262.4990234375,304.1772155761719,0.6129719614982605,0.145981103181839,0.144046813249588,293.2312316894531,297.1499938964844,293.1499938964844,0.4926179349422455,-6310.59716796875,304.16015625,0.9589848518371582,0.5730694532394409,0.4023048281669616,293.1604919433594,297.1499938964844,293.1499938964844,0.5909723043441772,-9851.6669921875,304.1534729003906,0.9990000128746032,0.7201820015907288,0.6283820271492004,293.1662902832031,297.1499938964844,293.1499938964844,0.0366571098566055,-5865.86083984375,304.15142822265625,0.4853875935077667,0.0787345021963119,0.3742043077945709,291.1778564453125,291.1499938964844,257.3795471191406,256.2002868652344,279.1698303222656,293.2795104980469,291.17694091796875,1.0,0.4367300271987915,0.577308714389801,0.577308714389801,1.0,1.0,-2.022023200988769,0.7948759198188782,1.227147340774536,0.3290844261646271,0.0,0.0,0.7941994667053223,132.08932495117188,136.0,-19.04976463317871,-24409.3046875,924.3460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51934814453125,310.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,33233.80078125,32040.0,0.0,0.0,0.5624202489852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4375598430633545,1.437579870223999,-2.0065084754605778e-05,0.0,0.000570785079617,0.0,0.0,369.3868103027344,0.0,0.0,0.0,0.8002156019210815,4.0,0.0,1.0
555000,293.2210998535156,297.1499938964844,293.1499938964844,0.1283534914255142,-2454.978515625,304.1578369140625,0.611169159412384,0.1461235880851745,0.1356360614299774,293.4366455078125,297.1499938964844,293.1499938964844,0.0925282835960388,-2262.4990234375,304.1772155761719,0.6129719614982605,0.145981103181839,0.144046813249588,293.2312316894531,297.1499938964844,293.1499938964844,0.4926179349422455,-6310.59716796875,304.16015625,0.9589848518371582,0.5730694532394409,0.4023048281669616,293.1604919433594,297.1499938964844,293.1499938964844,0.5909723043441772,-9851.6669921875,304.1534729003906,0.9990000128746032,0.7201820015907288,0.6283820271492004,293.1662902832031,297.1499938964844,293.1499938964844,0.0366571098566055,-5865.86083984375,304.15142822265625,0.4853875935077667,0.0787345021963119,0.3742043077945709,291.1778564453125,291.1499938964844,257.3795471191406,256.2002868652344,279.1698303222656,293.2795104980469,291.17694091796875,1.0,0.4367300271987915,0.577308714389801,0.577308714389801,1.0,1.0,-2.022023200988769,0.7948759198188782,1.227147340774536,0.3290844261646271,0.0,0.0,0.7941994667053223,132.08932495117188,136.0,-19.04976463317871,-24409.3046875,924.3460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51934814453125,310.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,33233.80078125,32040.0,0.0,0.0,0.5624202489852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4375598430633545,1.437579870223999,-2.0065084754605778e-05,0.0,0.000570785079617,0.0,0.0,369.3868103027344,0.0,0.0,0.0,0.8002156019210815,4.0,0.0,1.0
555060,293.2187194824219,297.1499938964844,293.1499938964844,0.1273505985736847,-2440.4990234375,304.15692138671875,0.6072506904602051,0.1448040902614593,0.1345181167125702,293.4346618652344,297.1499938964844,293.1499938964844,0.0876454710960388,-2167.512939453125,304.1763000488281,0.6008968949317932,0.1391200125217437,0.1376244127750396,293.231201171875,297.1499938964844,293.1499938964844,0.4920224547386169,-6305.79833984375,304.15789794921875,0.9544938802719116,0.5710204243659973,0.4009474217891693,293.1757507324219,297.1499938964844,293.1499938964844,0.5989894866943359,-9965.6513671875,304.1391296386719,0.9990000128746032,0.7168372869491577,0.6345754265785217,293.16668701171875,297.1499938964844,293.1499938964844,0.0364891663193702,-5854.48779296875,304.1512451171875,0.4827711880207062,0.0782425478100776,0.3724411725997925,291.1414489746094,291.1499938964844,257.44451904296875,256.2550354003906,279.1690979003906,293.27911376953125,291.1407775878906,1.0,0.4376999139785766,0.579179584980011,0.579179584980011,1.0,1.0,-2.0166573524475098,0.7942326068878174,1.2224247455596924,0.3296340405941009,0.0,0.0,0.7981579303741455,134.0429229736328,139.0,-33.827613830566406,-24263.498046875,926.1107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4844970703125,310.3978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,32068.32421875,32040.0,0.0,0.0,0.5573464035987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4191323518753052,1.419151782989502,-1.948184763023164e-05,0.0,0.000565635797102,0.0,0.0,354.4351806640625,0.0,0.0,0.0,0.8043819665908813,4.0,0.0,1.0
555120,293.2187194824219,297.1499938964844,293.1499938964844,0.1273505985736847,-2440.4990234375,304.15692138671875,0.6072506904602051,0.1448040902614593,0.1345181167125702,293.4346618652344,297.1499938964844,293.1499938964844,0.0876454710960388,-2167.512939453125,304.1763000488281,0.6008968949317932,0.1391200125217437,0.1376244127750396,293.231201171875,297.1499938964844,293.1499938964844,0.4920224547386169,-6305.79833984375,304.15789794921875,0.9544938802719116,0.5710204243659973,0.4009474217891693,293.1757507324219,297.1499938964844,293.1499938964844,0.5989894866943359,-9965.6513671875,304.1391296386719,0.9990000128746032,0.7168372869491577,0.6345754265785217,293.16668701171875,297.1499938964844,293.1499938964844,0.0364891663193702,-5854.48779296875,304.1512451171875,0.4827711880207062,0.0782425478100776,0.3724411725997925,291.1414489746094,291.1499938964844,257.44451904296875,256.2550354003906,279.1690979003906,293.27911376953125,291.1407775878906,1.0,0.4376999139785766,0.579179584980011,0.579179584980011,1.0,1.0,-2.0166573524475098,0.7942326068878174,1.2224247455596924,0.3296340405941009,0.0,0.0,0.7981579303741455,134.0429229736328,139.0,-33.827613830566406,-24263.498046875,926.1107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4844970703125,310.3978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,32068.32421875,32040.0,0.0,0.0,0.5573464035987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4191323518753052,1.419151782989502,-1.948184763023164e-05,0.0,0.000565635797102,0.0,0.0,354.4351806640625,0.0,0.0,0.0,0.8043819665908813,4.0,0.0,1.0
555180,293.21636962890625,297.1499938964844,293.1499938964844,0.1261724680662155,-2422.89404296875,304.1565856933594,0.6031125783920288,0.1435379087924957,0.1334586292505264,293.4325256347656,297.1499938964844,293.1499938964844,0.0826127156615257,-2069.42333984375,304.1759338378906,0.5878068208694458,0.1323466747999191,0.1312956064939499,293.2312927246094,297.1499938964844,293.1499938964844,0.4903870820999145,-6289.42822265625,304.1579895019531,0.9495065212249756,0.568941056728363,0.3995851874351501,293.1959533691406,297.1499938964844,293.1499938964844,0.6069872975349426,-10075.935546875,304.1294860839844,0.9990000128746032,0.7120999097824097,0.6415613889694214,293.1672058105469,297.1499938964844,293.1499938964844,0.0361786261200904,-5829.6689453125,304.1513366699219,0.4798045456409454,0.0777178034186363,0.3705638647079468,291.1310729980469,291.1499938964844,257.509033203125,256.30914306640625,279.1688537597656,293.28045654296875,291.13037109375,1.0,0.4390211403369903,0.581048846244812,0.581048846244812,1.0,1.0,-2.0122830867767334,0.7940007448196411,1.2182823419570925,0.3303802907466888,0.0,0.0,0.801360547542572,136.3144073486328,142.0,-20.703123092651367,-24201.03515625,929.8634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3980712890625,310.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,31967.748046875,32040.0,0.0,0.0,0.5530316829681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42536199092865,1.4253815412521362,-1.9566707123885863e-05,0.0,0.0005612568929791,0.0,0.0,358.0050354003906,0.0,0.0,0.0,0.8071464896202087,4.0,0.0,1.0
555240,293.21636962890625,297.1499938964844,293.1499938964844,0.1261724680662155,-2422.89404296875,304.1565856933594,0.6031125783920288,0.1435379087924957,0.1334586292505264,293.4325256347656,297.1499938964844,293.1499938964844,0.0826127156615257,-2069.42333984375,304.1759338378906,0.5878068208694458,0.1323466747999191,0.1312956064939499,293.2312927246094,297.1499938964844,293.1499938964844,0.4903870820999145,-6289.42822265625,304.1579895019531,0.9495065212249756,0.568941056728363,0.3995851874351501,293.1959533691406,297.1499938964844,293.1499938964844,0.6069872975349426,-10075.935546875,304.1294860839844,0.9990000128746032,0.7120999097824097,0.6415613889694214,293.1672058105469,297.1499938964844,293.1499938964844,0.0361786261200904,-5829.6689453125,304.1513366699219,0.4798045456409454,0.0777178034186363,0.3705638647079468,291.1310729980469,291.1499938964844,257.509033203125,256.30914306640625,279.1688537597656,293.28045654296875,291.13037109375,1.0,0.4390211403369903,0.581048846244812,0.581048846244812,1.0,1.0,-2.0122830867767334,0.7940007448196411,1.2182823419570925,0.3303802907466888,0.0,0.0,0.801360547542572,136.3144073486328,142.0,-20.703123092651367,-24201.03515625,929.8634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3980712890625,310.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,31967.748046875,32040.0,0.0,0.0,0.5530316829681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42536199092865,1.4253815412521362,-1.9566707123885863e-05,0.0,0.0005612568929791,0.0,0.0,358.0050354003906,0.0,0.0,0.0,0.8071464896202087,4.0,0.0,1.0
555300,293.2152099609375,297.1499938964844,293.1499938964844,0.125614121556282,-2414.548828125,304.1564025878906,0.6009942293167114,0.1429265439510345,0.1329509317874908,293.431396484375,297.1499938964844,293.1499938964844,0.080109030008316,-2020.888671875,304.17578125,0.5809365510940552,0.1289896368980407,0.1281627565622329,293.2313842773437,297.1499938964844,293.1499938964844,0.4895781874656677,-6281.341796875,304.1579895019531,0.9468740224838256,0.5678935050964355,0.3988990187644958,293.2074279785156,297.1499938964844,293.1499938964844,0.6113473773002625,-10135.19921875,304.12530517578125,0.9990000128746032,0.7092636227607727,0.6452635526657104,293.16748046875,297.1499938964844,293.1499938964844,0.0360194444656372,-5816.95703125,304.1513977050781,0.4782037734985351,0.0774441584944725,0.3695952892303467,291.1254577636719,291.1499938964844,257.5411071777344,256.3359680175781,279.1688842773437,293.2819519042969,291.124755859375,1.0,0.4397783577442169,0.5819960236549377,0.5819960236549377,1.0,1.0,-2.010369777679444,0.7940080165863037,1.21636164188385,0.3308176696300506,0.0,0.0,0.8035616874694824,137.5391845703125,142.0,-18.40586853027344,-24168.546875,932.2896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3394470214844,310.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31939.02734375,30960.0,0.0,0.0,0.551180362701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430155634880066,1.4301753044128418,-1.964333569048904e-05,0.0,0.0005593779496848,0.0,0.0,360.9136352539063,0.0,0.0,0.0,0.7943622469902039,4.0,0.0,1.0
555360,293.21405029296875,297.1499938964844,293.1499938964844,0.1252437233924865,-2409.3466796875,304.1559143066406,0.5988560914993286,0.1423306763172149,0.132458209991455,293.43023681640625,297.1499938964844,293.1499938964844,0.077734038233757,-1975.36865234375,304.1753845214844,0.5738822817802429,0.1256535500288009,0.1250503361225128,293.2314453125,297.1499938964844,293.1499938964844,0.4895115494728088,-6281.39111328125,304.1566467285156,0.9441726207733154,0.5668503642082214,0.398213267326355,293.21942138671875,297.1499938964844,293.1499938964844,0.6168097853660583,-10209.505859375,304.1198425292969,0.9990000128746032,0.7061803936958313,0.6490731835365295,293.1678161621094,297.1499938964844,293.1499938964844,0.0359364040195941,-5811.7265625,304.1512756347656,0.4765128195285797,0.0771590247750282,0.3685893714427948,291.1023864746094,291.1499938964844,257.57305908203125,256.36260986328125,279.16900634765625,293.2840576171875,291.09991455078125,1.0,0.4405845701694488,0.5829561352729797,0.5829561352729797,1.0,1.0,-2.0085835456848145,0.7940771579742432,1.2145063877105713,0.3312897384166717,0.0,0.0,0.8088961839675903,138.81185913085938,145.0,-41.79008483886719,-24065.44921875,934.9917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2852783203125,310.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,31011.13671875,30960.0,0.0,0.0,0.5493977665901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4183634519577026,1.4183826446533203,-1.922951560118236e-05,0.0,0.0005575689137913,0.0,0.0,350.8865051269531,0.0,0.0,0.0,0.8018103241920471,4.0,0.0,1.0
555420,293.2117004394531,297.1499938964844,293.1499938964844,0.1242200955748558,-2394.003662109375,304.1556701660156,0.59455406665802,0.1411846131086349,0.1315187662839889,293.4277648925781,297.1499938964844,293.1499938964844,0.0727301985025405,-1879.711669921875,304.17529296875,0.5593625903129578,0.1190521121025085,0.1188937127590179,293.2315979003906,297.1499938964844,293.1499938964844,0.4879435002803802,-6265.50830078125,304.1571044921875,0.9386250972747804,0.5647599697113037,0.396850973367691,293.2444763183594,297.1499938964844,293.1499938964844,0.6264389753341675,-10337.48046875,304.11395263671875,0.9990000128746032,0.6993467211723328,0.6569381356239319,293.1685791015625,297.1499938964844,293.1499938964844,0.0355766154825687,-5782.83251953125,304.1514587402344,0.4728185832500458,0.0765519440174102,0.3664365112781524,291.09014892578125,291.1499938964844,257.6365661621094,256.4154052734375,279.16949462890625,293.2899475097656,291.08984375,1.0,0.4423104524612427,0.5849260687828064,0.5849260687828064,1.0,1.0,-2.0052852630615234,0.7943620085716248,1.2109233140945437,0.3323227167129516,0.0,0.0,0.8180363178253174,141.47390747070312,148.0,-19.47689437866211,-24039.76953125,941.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1518859863281,310.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,30751.525390625,30960.0,0.0,0.0,0.5464447140693665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384735822677612,1.4384931325912476,-1.9519678971846588e-05,0.0,0.0005545719177462,0.0,0.0,362.6472778320313,0.0,0.0,0.0,0.8107600808143616,4.0,0.0,1.0
555480,293.2117004394531,297.1499938964844,293.1499938964844,0.1242200955748558,-2394.003662109375,304.1556701660156,0.59455406665802,0.1411846131086349,0.1315187662839889,293.4277648925781,297.1499938964844,293.1499938964844,0.0727301985025405,-1879.711669921875,304.17529296875,0.5593625903129578,0.1190521121025085,0.1188937127590179,293.2315979003906,297.1499938964844,293.1499938964844,0.4879435002803802,-6265.50830078125,304.1571044921875,0.9386250972747804,0.5647599697113037,0.396850973367691,293.2444763183594,297.1499938964844,293.1499938964844,0.6264389753341675,-10337.48046875,304.11395263671875,0.9990000128746032,0.6993467211723328,0.6569381356239319,293.1685791015625,297.1499938964844,293.1499938964844,0.0355766154825687,-5782.83251953125,304.1514587402344,0.4728185832500458,0.0765519440174102,0.3664365112781524,291.09014892578125,291.1499938964844,257.6365661621094,256.4154052734375,279.16949462890625,293.2899475097656,291.08984375,1.0,0.4423104524612427,0.5849260687828064,0.5849260687828064,1.0,1.0,-2.0052852630615234,0.7943620085716248,1.2109233140945437,0.3323227167129516,0.0,0.0,0.8180363178253174,141.47390747070312,148.0,-19.47689437866211,-24039.76953125,941.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1518859863281,310.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,30751.525390625,30960.0,0.0,0.0,0.5464447140693665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384735822677612,1.4384931325912476,-1.9519678971846588e-05,0.0,0.0005545719177462,0.0,0.0,362.6472778320313,0.0,0.0,0.0,0.8107600808143616,4.0,0.0,1.0
555540,293.2102355957031,297.1499938964844,293.1499938964844,0.1236093863844871,-2384.772216796875,304.1555480957031,0.5917350053787231,0.1405317187309265,0.1309947967529297,293.4261474609375,297.1499938964844,293.1499938964844,0.0697077214717865,-1822.56982421875,304.1752624511719,0.5502668619155884,0.1151508092880249,0.115261472761631,293.2317199707031,297.1499938964844,293.1499938964844,0.486802726984024,-6253.84814453125,304.1576232910156,0.9348230361938475,0.5634965896606445,0.3960342407226562,293.2594299316406,297.1499938964844,293.1499938964844,0.6304658055305481,-10388.357421875,304.1146850585937,0.9990000128746032,0.6949509382247925,0.6600177884101868,293.1690673828125,297.1499938964844,293.1499938964844,0.0353315807878971,-5762.7734375,304.1515808105469,0.4701489210128784,0.0761697068810463,0.3651045560836792,291.08795166015625,291.1499938964844,257.6743469238281,256.4467468261719,279.17059326171875,293.29443359375,291.0879211425781,1.0,0.4433295130729675,0.5862283110618591,0.5862283110618591,1.0,1.0,-2.001422643661499,0.793758749961853,1.207663893699646,0.3326787948608398,0.0,0.0,0.8232253193855286,143.348876953125,148.0,-10.880824089050291,-24002.458984375,943.8386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0581359863281,310.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,30727.8984375,30960.0,0.0,0.0,0.5450925827026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511860609054563,1.4512057304382324,-1.9737404727493413e-05,0.0,0.0005531997303478,0.0,0.0,370.6528015136719,0.0,0.0,0.0,0.8166453838348389,4.0,0.0,1.0
555600,293.209228515625,297.1499938964844,293.1499938964844,0.1232030838727951,-2378.551025390625,304.15545654296875,0.5893613696098328,0.1401180922985077,0.1306858956813812,293.4249267578125,297.1499938964844,293.1499938964844,0.0676885247230529,-1784.6575927734375,304.1752624511719,0.5437211990356445,0.1125905886292457,0.1128959208726883,293.23175048828125,297.1499938964844,293.1499938964844,0.4858608543872833,-6244.099609375,304.1582336425781,0.9314196109771729,0.5626612901687622,0.3955106139183044,293.2667541503906,297.1499938964844,293.1499938964844,0.628513753414154,-10357.9814453125,304.12353515625,0.9964088201522828,0.6924086213111877,0.6579112410545349,293.1693725585937,297.1499938964844,293.1499938964844,0.0351677238941192,-5749.0126953125,304.1516418457031,0.4677706062793731,0.0759221613407135,0.3643344640731811,291.0912170410156,291.1499938964844,257.6994323730469,256.4674987792969,279.1725158691406,293.296875,291.0921936035156,1.0,0.4438238143920898,0.5872851014137268,0.5872851014137268,1.0,1.0,-1.9939295053482056,0.7913166880607605,1.2026127576828003,0.3319840133190155,0.0,0.0,0.8260323405265808,145.0723419189453,151.0,0.851341724395752,-23941.109375,942.8507080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9971008300781,310.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,30731.802734375,29880.0,0.0,0.0,0.5442991256713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459455132484436,1.4594749212265017,-1.988444273592904e-05,0.0,0.0005523944273591,0.0,0.0,375.9861450195313,0.0,0.0,0.0,0.8054494857788086,4.0,0.0,1.0
555660,293.2069396972656,297.1499938964844,293.1499938964844,0.1222901865839958,-2364.71044921875,304.1551818847656,0.5840262174606323,0.1390865445137024,0.1299153715372085,293.421630859375,297.1499938964844,293.1499938964844,0.0627181529998779,-1692.73779296875,304.1751403808594,0.5282564759254456,0.106292076408863,0.1070703640580177,293.23199462890625,297.1499938964844,293.1499938964844,0.4838847815990448,-6223.98095703125,304.15887451171875,0.923913300037384,0.5605381727218628,0.39417365193367,293.2750244140625,297.1499938964844,293.1499938964844,0.6248075366020203,-10298.2431640625,304.1384582519531,0.990177035331726,0.6877584457397461,0.6532168388366699,293.1700439453125,297.1499938964844,293.1499938964844,0.0347856245934963,-5717.564453125,304.1517639160156,0.461864173412323,0.0752906948328018,0.3622988760471344,291.0895690917969,291.1499938964844,257.7616882324219,256.5188903808594,279.174560546875,293.2992858886719,291.09088134765625,1.0,0.444847971200943,0.5898619890213013,0.5898619890213013,1.0,1.0,-1.976517677307129,0.7857486605644226,1.1907689571380615,0.3303238451480865,0.0,0.0,0.8345475792884827,148.8566131591797,154.0,5.689812660217285,-23731.697265625,939.4791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8908996582031,309.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,29750.802734375,29880.0,0.0,0.0,0.5421966314315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4570443630218506,1.4570640325546265,-1.9619896193034947e-05,0.0,0.0005502606509253,0.0,0.0,371.4989318847656,0.0,0.0,0.0,0.8169395327568054,4.0,0.0,1.0
555720,293.2069396972656,297.1499938964844,293.1499938964844,0.1222901865839958,-2364.71044921875,304.1551818847656,0.5840262174606323,0.1390865445137024,0.1299153715372085,293.421630859375,297.1499938964844,293.1499938964844,0.0627181529998779,-1692.73779296875,304.1751403808594,0.5282564759254456,0.106292076408863,0.1070703640580177,293.23199462890625,297.1499938964844,293.1499938964844,0.4838847815990448,-6223.98095703125,304.15887451171875,0.923913300037384,0.5605381727218628,0.39417365193367,293.2750244140625,297.1499938964844,293.1499938964844,0.6248075366020203,-10298.2431640625,304.1384582519531,0.990177035331726,0.6877584457397461,0.6532168388366699,293.1700439453125,297.1499938964844,293.1499938964844,0.0347856245934963,-5717.564453125,304.1517639160156,0.461864173412323,0.0752906948328018,0.3622988760471344,291.0895690917969,291.1499938964844,257.7616882324219,256.5188903808594,279.174560546875,293.2992858886719,291.09088134765625,1.0,0.444847971200943,0.5898619890213013,0.5898619890213013,1.0,1.0,-1.976517677307129,0.7857486605644226,1.1907689571380615,0.3303238451480865,0.0,0.0,0.8345475792884827,148.8566131591797,154.0,5.689812660217285,-23731.697265625,939.4791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8908996582031,309.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,29750.802734375,29880.0,0.0,0.0,0.5421966314315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4570443630218506,1.4570640325546265,-1.9619896193034947e-05,0.0,0.0005502606509253,0.0,0.0,371.4989318847656,0.0,0.0,0.0,0.8169395327568054,4.0,0.0,1.0
555780,293.20465087890625,297.1499938964844,293.1499938964844,0.121171161532402,-2347.29150390625,304.15533447265625,0.5792375206947327,0.1381085664033889,0.1291634887456894,293.41815185546875,297.1499938964844,293.1499938964844,0.0575870610773563,-1599.4173583984375,304.1753234863281,0.5139361023902893,0.1001180335879325,0.1013524830341339,293.2323913574219,297.1499938964844,293.1499938964844,0.4807973504066467,-6191.87890625,304.1610412597656,0.9173376560211182,0.558384358882904,0.3927981257438659,293.2774658203125,297.1499938964844,293.1499938964844,0.6204139590263367,-10233.888671875,304.14947509765625,0.9846885800361632,0.6840869784355164,0.6497851014137268,293.1705017089844,297.1499938964844,293.1499938964844,0.0342911034822464,-5675.03076171875,304.1519775390625,0.4563970863819122,0.0746890753507614,0.3602605760097503,291.1135559082031,291.1499938964844,257.8232116699219,256.56951904296875,279.175048828125,293.29931640625,291.114990234375,1.0,0.4457079768180847,0.592399001121521,0.592399001121521,1.0,1.0,-1.960526943206787,0.7807183861732483,1.179808497428894,0.3289174735546112,0.0,0.0,0.8378163576126099,152.21307373046875,157.0,25.340103149414062,-23604.453125,936.0538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80596923828125,309.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,29773.837890625,29880.0,0.0,0.0,0.5402596592903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4681856632232666,1.468205451965332,-1.982301182579249e-05,0.0,0.0005482948618009,0.0,0.0,378.7810668945313,0.0,0.0,0.0,0.821996808052063,4.0,0.0,1.0
