time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.20465087890625,297.1499938964844,293.1499938964844,0.121171161532402,-2347.29150390625,304.15533447265625,0.5792375206947327,0.1381085664033889,0.1291634887456894,293.41815185546875,297.1499938964844,293.1499938964844,0.0575870610773563,-1599.4173583984375,304.1753234863281,0.5139361023902893,0.1001180335879325,0.1013524830341339,293.2323913574219,297.1499938964844,293.1499938964844,0.4807973504066467,-6191.87890625,304.1610412597656,0.9173376560211182,0.558384358882904,0.3927981257438659,293.2774658203125,297.1499938964844,293.1499938964844,0.6204139590263367,-10233.888671875,304.14947509765625,0.9846885800361632,0.6840869784355164,0.6497851014137268,293.1705017089844,297.1499938964844,293.1499938964844,0.0342911034822464,-5675.03076171875,304.1519775390625,0.4563970863819122,0.0746890753507614,0.3602605760097503,291.1135559082031,291.1499938964844,257.8232116699219,256.56951904296875,279.175048828125,293.29931640625,291.114990234375,1.0,0.4457079768180847,0.592399001121521,0.592399001121521,1.0,1.0,-1.960526943206787,0.7807183861732483,1.179808497428894,0.3289174735546112,0.0,0.0,0.8378163576126099,152.21307373046875,157.0,25.340103149414062,-23604.453125,936.0538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80596923828125,309.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,29773.837890625,29880.0,0.0,0.0,0.5402596592903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4681856632232666,1.468205451965332,-1.982301182579249e-05,0.0,0.0005482948618009,0.0,0.0,378.7810668945313,0.0,0.0,0.0,0.821996808052063,4.0,0.0,1.0
555900,293.2034606933594,297.1499938964844,293.1499938964844,0.1206386089324951,-2338.9951171875,304.15533447265625,0.5769901871681213,0.1376474499702453,0.1288078725337982,293.4163818359375,297.1499938964844,293.1499938964844,0.055018201470375,-1553.4427490234375,304.1753845214844,0.507170557975769,0.0970697700977325,0.0985274836421012,293.2325439453125,297.1499938964844,293.1499938964844,0.4792370498180389,-6175.7587890625,304.161865234375,0.9142901301383972,0.5573073029518127,0.3921047747135162,293.2779541015625,297.1499938964844,293.1499938964844,0.6182534694671631,-10203.27734375,304.15350341796875,0.9820449352264404,0.6823794841766357,0.6482289433479309,293.170654296875,297.1499938964844,293.1499938964844,0.03405387327075,-5654.57421875,304.1520690917969,0.4538806080818176,0.0744014456868171,0.3592848181724548,291.1253356933594,291.1499938964844,257.85369873046875,256.59454345703125,279.17510986328125,293.29901123046875,291.1267395019531,1.0,0.4461087882518768,0.5936599969863892,0.5936599969863892,1.0,1.0,-1.9528340101242063,0.7783108949661255,1.174523115158081,0.3282603025436401,0.0,0.0,0.8382736444473267,153.8065948486328,157.0,28.74406242370605,-23537.291015625,934.3314208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77178955078125,309.9473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,29809.693359375,28800.0,0.0,0.0,0.5393248796463013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710943698883057,1.4711142778396606,-1.9883038476109505e-05,0.0,0.0005473461933434,0.0,0.0,380.7887878417969,0.0,0.0,0.0,0.8083357214927673,4.0,0.0,1.0
555960,293.2022705078125,297.1499938964844,293.1499938964844,0.1202881783246994,-2333.781982421875,304.1549987792969,0.5748223066329956,0.1372055560350418,0.1284676790237426,293.4145812988281,297.1499938964844,293.1499938964844,0.0525517910718917,-1509.9901123046875,304.1752319335937,0.500632643699646,0.0940466523170471,0.095724381506443,293.232666015625,297.1499938964844,293.1499938964844,0.4783990085124969,-6167.6484375,304.16119384765625,0.9113801121711732,0.556239902973175,0.3914131224155426,293.2781066894531,297.1499938964844,293.1499938964844,0.616996705532074,-10185.986328125,304.15509033203125,0.9794296026229858,0.6807246804237366,0.6467260718345642,293.1707458496094,297.1499938964844,293.1499938964844,0.0339020267128944,-5642.43994140625,304.1519470214844,0.451477587223053,0.0741209387779235,0.358336329460144,291.1197509765625,291.1499938964844,257.88397216796875,256.619384765625,279.1751403808594,293.2985534667969,291.1190795898437,1.0,0.4464997947216034,0.5949171781539917,0.5949171781539917,1.0,1.0,-1.945284843444824,0.775951087474823,1.169333815574646,0.3276218771934509,0.0,0.0,0.8406938314437866,155.3650360107422,160.0,5.101738929748535,-23396.728515625,932.6212158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557067871094,309.9066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,28972.0234375,28800.0,0.0,0.0,0.5382609963417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4528839588165283,1.452903389930725,-1.937025808729232e-05,0.0,0.0005462664412334,0.0,0.0,366.5115051269531,0.0,0.0,0.0,0.8127161264419556,4.0,0.0,1.0
556020,293.1998291015625,297.1499938964844,293.1499938964844,0.1193746477365493,-2319.57275390625,304.15484619140625,0.5706940293312073,0.1363769918680191,0.1278352290391922,293.41094970703125,297.1499938964844,293.1499938964844,0.0474441610276699,-1420.7486572265625,304.17535400390625,0.4878700077533722,0.0880770236253738,0.0901870429515838,293.2327880859375,297.1499938964844,293.1499938964844,0.4755504727363586,-6138.37158203125,304.1622619628906,0.9059519171714784,0.5541210174560547,0.390046089887619,293.2779846191406,297.1499938964844,293.1499938964844,0.6129761934280396,-10130.7119140625,304.1601257324219,0.9742400050163268,0.6775073409080505,0.6438325047492981,293.1708374023437,297.1499938964844,293.1499938964844,0.0334795750677585,-5606.12890625,304.1520080566406,0.4469529092311859,0.0735764354467392,0.3565069735050201,291.1361999511719,291.1499938964844,257.9439392089844,256.6684265136719,279.1750793457031,293.2974548339844,291.1376953125,1.0,0.4472719430923462,0.5974228382110596,0.5974228382110596,1.0,1.0,-1.9305624961853027,0.7713524103164673,1.1592100858688354,0.326392263174057,0.0,0.0,0.8417636752128601,158.4114990234375,163.0,22.69154930114746,-23286.205078125,929.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7373962402344,309.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,28800.99609375,28800.0,0.0,0.0,0.5360605120658875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4550009965896606,1.4550204277038574,-1.9368964785826392e-05,0.0,0.0005440332461148,0.0,0.0,367.3538818359375,0.0,0.0,0.0,0.8133633136749268,4.0,0.0,1.0
556080,293.1998291015625,297.1499938964844,293.1499938964844,0.1193746477365493,-2319.57275390625,304.15484619140625,0.5706940293312073,0.1363769918680191,0.1278352290391922,293.41094970703125,297.1499938964844,293.1499938964844,0.0474441610276699,-1420.7486572265625,304.17535400390625,0.4878700077533722,0.0880770236253738,0.0901870429515838,293.2327880859375,297.1499938964844,293.1499938964844,0.4755504727363586,-6138.37158203125,304.1622619628906,0.9059519171714784,0.5541210174560547,0.390046089887619,293.2779846191406,297.1499938964844,293.1499938964844,0.6129761934280396,-10130.7119140625,304.1601257324219,0.9742400050163268,0.6775073409080505,0.6438325047492981,293.1708374023437,297.1499938964844,293.1499938964844,0.0334795750677585,-5606.12890625,304.1520080566406,0.4469529092311859,0.0735764354467392,0.3565069735050201,291.1361999511719,291.1499938964844,257.9439392089844,256.6684265136719,279.1750793457031,293.2974548339844,291.1376953125,1.0,0.4472719430923462,0.5974228382110596,0.5974228382110596,1.0,1.0,-1.9305624961853027,0.7713524103164673,1.1592100858688354,0.326392263174057,0.0,0.0,0.8417636752128601,158.4114990234375,163.0,22.69154930114746,-23286.205078125,929.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7373962402344,309.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,28800.99609375,28800.0,0.0,0.0,0.5360605120658875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4550009965896606,1.4550204277038574,-1.9368964785826392e-05,0.0,0.0005440332461148,0.0,0.0,367.3538818359375,0.0,0.0,0.0,0.8133633136749268,4.0,0.0,1.0
556140,293.19732666015625,297.1499938964844,293.1499938964844,0.1184832006692886,-2305.608154296875,304.1547241210937,0.5667924284934998,0.1356183439493179,0.12726391851902,293.40728759765625,297.1499938964844,293.1499938964844,0.0423362329602241,-1332.6552734375,304.1754150390625,0.4738598465919494,0.082213208079338,0.0847458466887474,293.23291015625,297.1499938964844,293.1499938964844,0.4724381268024444,-6106.36474609375,304.1633605957031,0.9009752869606018,0.5519962906837463,0.3886741697788238,293.277587890625,297.1499938964844,293.1499938964844,0.6085583567619324,-10071.0908203125,304.1640625,0.9690258502960204,0.67434161901474,0.6409949660301208,293.1708679199219,297.1499938964844,293.1499938964844,0.0330459401011467,-5568.39453125,304.1520690917969,0.4427209198474884,0.0730461403727531,0.3547400236129761,291.15948486328125,291.1499938964844,258.0030517578125,256.7166442871094,279.175048828125,293.2962341308594,291.1608581542969,1.0,0.4480460286140442,0.5999265909194946,0.5999265909194946,1.0,1.0,-1.9161657094955444,0.7668459415435791,1.149319767951965,0.3251954317092895,0.0,0.0,0.8389067649841309,161.4105224609375,166.0,29.124053955078125,-23161.46484375,926.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294921875,309.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,28852.775390625,27720.0,0.0,0.0,0.5338099002838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4514631032943726,1.4514824151992798,-1.931823135237209e-05,0.0,0.0005417492357082,0.0,0.0,365.25091552734375,0.0,0.0,0.0,0.7966467142105103,4.0,0.0,1.0
556200,293.19732666015625,297.1499938964844,293.1499938964844,0.1184832006692886,-2305.608154296875,304.1547241210937,0.5667924284934998,0.1356183439493179,0.12726391851902,293.40728759765625,297.1499938964844,293.1499938964844,0.0423362329602241,-1332.6552734375,304.1754150390625,0.4738598465919494,0.082213208079338,0.0847458466887474,293.23291015625,297.1499938964844,293.1499938964844,0.4724381268024444,-6106.36474609375,304.1633605957031,0.9009752869606018,0.5519962906837463,0.3886741697788238,293.277587890625,297.1499938964844,293.1499938964844,0.6085583567619324,-10071.0908203125,304.1640625,0.9690258502960204,0.67434161901474,0.6409949660301208,293.1708679199219,297.1499938964844,293.1499938964844,0.0330459401011467,-5568.39453125,304.1520690917969,0.4427209198474884,0.0730461403727531,0.3547400236129761,291.15948486328125,291.1499938964844,258.0030517578125,256.7166442871094,279.175048828125,293.2962341308594,291.1608581542969,1.0,0.4480460286140442,0.5999265909194946,0.5999265909194946,1.0,1.0,-1.9161657094955444,0.7668459415435791,1.149319767951965,0.3251954317092895,0.0,0.0,0.8389067649841309,161.4105224609375,166.0,29.124053955078125,-23161.46484375,926.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294921875,309.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,28852.775390625,27720.0,0.0,0.0,0.5338099002838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4514631032943726,1.4514824151992798,-1.931823135237209e-05,0.0,0.0005417492357082,0.0,0.0,365.25091552734375,0.0,0.0,0.0,0.7966467142105103,4.0,0.0,1.0
556260,293.19482421875,297.1499938964844,293.1499938964844,0.117902010679245,-2296.81982421875,304.1541442871094,0.563102126121521,0.134929358959198,0.1267534643411636,293.40350341796875,297.1499938964844,293.1499938964844,0.0374478511512279,-1249.005615234375,304.1750793457031,0.4547949731349945,0.0764614194631576,0.0794065669178962,293.23291015625,297.1499938964844,293.1499938964844,0.470401793718338,-6086.21337890625,304.162353515625,0.8962278366088867,0.5498989224433899,0.3873139023780823,293.2768859863281,297.1499938964844,293.1499938964844,0.6054527759552002,-10030.6904296875,304.16461181640625,0.963792324066162,0.6712536811828613,0.6382204294204712,293.1708068847656,297.1499938964844,293.1499938964844,0.0327360816299915,-5542.74462890625,304.1518859863281,0.4387374818325043,0.0725258141756057,0.3530128598213196,291.156005859375,291.1499938964844,258.06121826171875,256.7640380859375,279.1750183105469,293.2948913574219,291.1571350097656,1.0,0.4488352239131927,0.6024252772331238,0.6024252772331238,1.0,1.0,-1.902101755142212,0.7624344229698181,1.1396673917770386,0.3240309655666351,0.0,0.0,0.8385733962059021,164.37986755371094,169.0,10.903743743896484,-22967.1953125,923.1160888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75982666015625,309.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,27852.98828125,27720.0,0.0,0.0,0.5311337113380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4241808652877808,1.4241995811462402,-1.861571945482865e-05,0.0,0.0005390332080423,0.0,0.0,345.25738525390625,0.0,0.0,0.0,0.7965320944786072,4.0,0.0,1.0
556320,293.19482421875,297.1499938964844,293.1499938964844,0.117902010679245,-2296.81982421875,304.1541442871094,0.563102126121521,0.134929358959198,0.1267534643411636,293.40350341796875,297.1499938964844,293.1499938964844,0.0374478511512279,-1249.005615234375,304.1750793457031,0.4547949731349945,0.0764614194631576,0.0794065669178962,293.23291015625,297.1499938964844,293.1499938964844,0.470401793718338,-6086.21337890625,304.162353515625,0.8962278366088867,0.5498989224433899,0.3873139023780823,293.2768859863281,297.1499938964844,293.1499938964844,0.6054527759552002,-10030.6904296875,304.16461181640625,0.963792324066162,0.6712536811828613,0.6382204294204712,293.1708068847656,297.1499938964844,293.1499938964844,0.0327360816299915,-5542.74462890625,304.1518859863281,0.4387374818325043,0.0725258141756057,0.3530128598213196,291.156005859375,291.1499938964844,258.06121826171875,256.7640380859375,279.1750183105469,293.2948913574219,291.1571350097656,1.0,0.4488352239131927,0.6024252772331238,0.6024252772331238,1.0,1.0,-1.902101755142212,0.7624344229698181,1.1396673917770386,0.3240309655666351,0.0,0.0,0.8385733962059021,164.37986755371094,169.0,10.903743743896484,-22967.1953125,923.1160888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75982666015625,309.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,27852.98828125,27720.0,0.0,0.0,0.5311337113380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4241808652877808,1.4241995811462402,-1.861571945482865e-05,0.0,0.0005390332080423,0.0,0.0,345.25738525390625,0.0,0.0,0.0,0.7965320944786072,4.0,0.0,1.0
556380,293.1922912597656,297.1499938964844,293.1499938964844,0.1171835735440254,-2285.525634765625,304.1539611816406,0.5596073269844055,0.1343063414096832,0.1263025254011154,293.39959716796875,297.1499938964844,293.1499938964844,0.0326242931187152,-1164.932861328125,304.1747436523437,0.4353330135345459,0.0708319991827011,0.0741792246699333,293.23291015625,297.1499938964844,293.1499938964844,0.467446506023407,-6055.8486328125,304.16314697265625,0.8916200995445251,0.5477999448776245,0.3859598040580749,293.2760925292969,297.1499938964844,293.1499938964844,0.6011745929718018,-9973.9462890625,304.1668701171875,0.9585336446762084,0.6681994795799255,0.6354919672012329,293.1707458496094,297.1499938964844,293.1499938964844,0.032333206385374,-5507.5634765625,304.1519470214844,0.4349741637706756,0.0720133632421493,0.3513194322586059,291.1762390136719,291.1499938964844,258.1184387207031,256.810546875,279.17498779296875,293.2934875488281,291.1774597167969,1.0,0.4496471881866455,0.6049213409423828,0.6049213409423828,1.0,1.0,-1.8883472681045528,0.7581099271774292,1.130237340927124,0.3228976130485534,0.0,0.0,0.83372962474823,167.3351593017578,172.0,22.85479164123535,-22849.990234375,920.3356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7922668457031,309.9326171875,278.1499938964844,0.0,18000.0,313.1499938964844,27839.162109375,27720.0,0.0,0.0,0.5283047556877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4149266481399536,1.4149450063705444,-1.8453043594490737e-05,0.0,0.0005361621733754,0.0,0.0,339.5769348144531,0.0,0.0,0.0,0.7920442819595337,4.0,0.0,1.0
556440,293.1922912597656,297.1499938964844,293.1499938964844,0.1171835735440254,-2285.525634765625,304.1539611816406,0.5596073269844055,0.1343063414096832,0.1263025254011154,293.39959716796875,297.1499938964844,293.1499938964844,0.0326242931187152,-1164.932861328125,304.1747436523437,0.4353330135345459,0.0708319991827011,0.0741792246699333,293.23291015625,297.1499938964844,293.1499938964844,0.467446506023407,-6055.8486328125,304.16314697265625,0.8916200995445251,0.5477999448776245,0.3859598040580749,293.2760925292969,297.1499938964844,293.1499938964844,0.6011745929718018,-9973.9462890625,304.1668701171875,0.9585336446762084,0.6681994795799255,0.6354919672012329,293.1707458496094,297.1499938964844,293.1499938964844,0.032333206385374,-5507.5634765625,304.1519470214844,0.4349741637706756,0.0720133632421493,0.3513194322586059,291.1762390136719,291.1499938964844,258.1184387207031,256.810546875,279.17498779296875,293.2934875488281,291.1774597167969,1.0,0.4496471881866455,0.6049213409423828,0.6049213409423828,1.0,1.0,-1.8883472681045528,0.7581099271774292,1.130237340927124,0.3228976130485534,0.0,0.0,0.83372962474823,167.3351593017578,172.0,22.85479164123535,-22849.990234375,920.3356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7922668457031,309.9326171875,278.1499938964844,0.0,18000.0,313.1499938964844,27839.162109375,27720.0,0.0,0.0,0.5283047556877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4149266481399536,1.4149450063705444,-1.8453043594490737e-05,0.0,0.0005361621733754,0.0,0.0,339.5769348144531,0.0,0.0,0.0,0.7920442819595337,4.0,0.0,1.0
556500,293.1910400390625,297.1499938964844,293.1499938964844,0.1168584004044532,-2280.41552734375,304.1538391113281,0.5579291582107544,0.1340190768241882,0.1260987371206283,293.3975524902344,297.1499938964844,293.1499938964844,0.0303251985460519,-1123.787353515625,304.1744384765625,0.4264028072357178,0.0680678039789199,0.0716118216514587,293.23291015625,297.1499938964844,293.1499938964844,0.465998113155365,-6041.01953125,304.16339111328125,0.8893606662750244,0.5467498898506165,0.3852808177471161,293.2756652832031,297.1499938964844,293.1499938964844,0.5990659594535828,-9946.1875,304.1676330566406,0.9558922052383424,0.6666833162307739,0.6341357827186584,293.1706848144531,297.1499938964844,293.1499938964844,0.0321383364498615,-5490.54443359375,304.1519470214844,0.4331673085689544,0.0717593878507614,0.3504825234413147,291.1854858398437,291.1499938964844,258.14666748046875,256.8334655761719,279.1749572753906,293.2927551269531,291.18658447265625,1.0,0.4500623047351837,0.6061688661575317,0.6061688661575317,1.0,1.0,-1.8815706968307493,0.7559743523597717,1.1255964040756226,0.3223396241664886,0.0,0.0,0.8304170370101929,168.81080627441406,172.0,23.802196502685547,-22784.466796875,919.0227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8090515136719,309.9427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,27862.72265625,26640.0,0.0,0.0,0.5268348455429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4084042310714722,1.408422589302063,-1.834654904087074e-05,0.0,0.0005346704274415,0.0,0.0,335.7098388671875,0.0,0.0,0.0,0.7739813327789307,4.0,0.0,1.0
556560,293.18975830078125,297.1499938964844,293.1499938964844,0.1167196929454803,-2278.49365234375,304.15338134765625,0.5562962889671326,0.1337475329637527,0.1259086579084396,293.3954772949219,297.1499938964844,293.1499938964844,0.028702350333333,-1090.9146728515625,304.1728820800781,0.4180638492107391,0.0653392672538757,0.0690760910511016,293.2328491210937,297.1499938964844,293.1499938964844,0.4653144478797912,-6034.673828125,304.16217041015625,0.8871338963508606,0.5457082390785217,0.3846038281917572,293.27520751953125,297.1499938964844,293.1499938964844,0.5979151129722595,-9932.15234375,304.1664733886719,0.9532496333122252,0.6651848554611206,0.632789671421051,293.170654296875,297.1499938964844,293.1499938964844,0.0320264212787151,-5481.85693359375,304.1517944335937,0.4314087331295013,0.0715069472789764,0.3496510982513428,291.1762084960937,291.1499938964844,258.1746520996094,256.8561706542969,279.1749572753906,293.2919921875,291.1748352050781,1.0,0.4504838287830353,0.6074144840240479,0.6074144840240479,1.0,1.0,-1.874869704246521,0.7538596391677856,1.1210100650787354,0.3217883110046386,0.0,0.0,0.8294207453727722,170.28457641601562,175.0,-3.506161689758301,-22640.30078125,917.7665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8391418457031,309.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,27017.3984375,26640.0,0.0,0.0,0.5251875519752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810170888900757,1.3810347318649292,-1.7691474567982368e-05,0.0,0.0005329986452125,0.0,0.0,317.14862060546875,0.0,0.0,0.0,0.7740229368209839,4.0,0.0,1.0
556620,293.187255859375,297.1499938964844,293.1499938964844,0.1162432357668876,-2271.08251953125,304.1530456542969,0.5531699061393738,0.1332504451274871,0.1255704313516616,293.3911437988281,297.1499938964844,293.1499938964844,0.0240895394235849,-1005.6044921875,304.1727600097656,0.4026292264461517,0.0600020959973335,0.0641137510538101,293.2326965332031,297.1499938964844,293.1499938964844,0.4628840386867523,-6009.9228515625,304.1622314453125,0.8827887773513794,0.5436390042304993,0.3832663893699646,293.2741394042969,297.1499938964844,293.1499938964844,0.5942963361740112,-9884.896484375,304.1670837402344,0.9479867219924928,0.6622274518013,0.6301464438438416,293.1705322265625,297.1499938964844,293.1499938964844,0.0316872373223304,-5452.650390625,304.1517639160156,0.4280360043048858,0.0710073336958885,0.3480085432529449,291.18328857421875,291.1499938964844,258.2297668457031,256.9008483886719,279.17486572265625,293.2904052734375,291.18426513671875,1.0,0.4513499140739441,0.6098968386650085,0.6098968386650085,1.0,1.0,-1.8617525100708008,0.7497165203094482,1.1120359897613523,0.3207169771194458,0.0,0.0,0.8248614072799683,173.2244110107422,178.0,11.2677001953125,-22527.97265625,915.4674072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8979797363281,309.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,26804.05078125,26640.0,0.0,0.0,0.5217199921607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3680609464645386,1.3680784702301023,-1.7426940758014098e-05,0.0,0.0005294794682413,0.0,0.0,309.1227111816406,0.0,0.0,0.0,0.7676205635070801,4.0,0.0,1.0
556680,293.187255859375,297.1499938964844,293.1499938964844,0.1162432357668876,-2271.08251953125,304.1530456542969,0.5531699061393738,0.1332504451274871,0.1255704313516616,293.3911437988281,297.1499938964844,293.1499938964844,0.0240895394235849,-1005.6044921875,304.1727600097656,0.4026292264461517,0.0600020959973335,0.0641137510538101,293.2326965332031,297.1499938964844,293.1499938964844,0.4628840386867523,-6009.9228515625,304.1622314453125,0.8827887773513794,0.5436390042304993,0.3832663893699646,293.2741394042969,297.1499938964844,293.1499938964844,0.5942963361740112,-9884.896484375,304.1670837402344,0.9479867219924928,0.6622274518013,0.6301464438438416,293.1705322265625,297.1499938964844,293.1499938964844,0.0316872373223304,-5452.650390625,304.1517639160156,0.4280360043048858,0.0710073336958885,0.3480085432529449,291.18328857421875,291.1499938964844,258.2297668457031,256.9008483886719,279.17486572265625,293.2904052734375,291.18426513671875,1.0,0.4513499140739441,0.6098968386650085,0.6098968386650085,1.0,1.0,-1.8617525100708008,0.7497165203094482,1.1120359897613523,0.3207169771194458,0.0,0.0,0.8248614072799683,173.2244110107422,178.0,11.2677001953125,-22527.97265625,915.4674072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8979797363281,309.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,26804.05078125,26640.0,0.0,0.0,0.5217199921607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3680609464645386,1.3680784702301023,-1.7426940758014098e-05,0.0,0.0005294794682413,0.0,0.0,309.1227111816406,0.0,0.0,0.0,0.7676205635070801,4.0,0.0,1.0
556740,293.18475341796875,297.1499938964844,293.1499938964844,0.1157829239964485,-2263.8408203125,304.1528015136719,0.5502132773399353,0.1328114420175552,0.1252843886613845,293.3863220214844,297.1499938964844,293.1499938964844,0.0205638669431209,-929.9539184570312,304.1710510253906,0.38524129986763,0.054865937680006,0.0593273639678955,293.2326354980469,297.1499938964844,293.1499938964844,0.4602380990982055,-5982.82275390625,304.1625366210937,0.8785538077354431,0.541560709476471,0.3819232583045959,293.2731628417969,297.1499938964844,293.1499938964844,0.5904132127761841,-9834.072265625,304.1678466796875,0.9427320957183838,0.659283459186554,0.6275179386138916,293.17041015625,297.1499938964844,293.1499938964844,0.0313330069184303,-5421.71875,304.1517639160156,0.4248388707637787,0.070513941347599,0.3463924527168274,291.1968078613281,291.1499938964844,258.28375244140625,256.9446105957031,279.1747741699219,293.2887268066406,291.197509765625,1.0,0.4522459805011749,0.6123698949813843,0.6123698949813843,1.0,1.0,-1.848951816558838,0.7456632852554321,1.1032885313034058,0.3196758031845093,0.0,0.0,0.8176708221435547,176.16307067871094,181.0,15.629210472106934,-22398.576171875,913.4222412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94561767578125,309.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26821.279296875,25560.0,0.0,0.0,0.5181530117988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524545431137085,1.3524717092514038,-1.7173013475257903e-05,0.0,0.0005258594756014,0.0,0.0,300.3973083496094,0.0,0.0,0.0,0.7453117966651917,4.0,0.0,1.0
556800,293.18475341796875,297.1499938964844,293.1499938964844,0.1157829239964485,-2263.8408203125,304.1528015136719,0.5502132773399353,0.1328114420175552,0.1252843886613845,293.3863220214844,297.1499938964844,293.1499938964844,0.0205638669431209,-929.9539184570312,304.1710510253906,0.38524129986763,0.054865937680006,0.0593273639678955,293.2326354980469,297.1499938964844,293.1499938964844,0.4602380990982055,-5982.82275390625,304.1625366210937,0.8785538077354431,0.541560709476471,0.3819232583045959,293.2731628417969,297.1499938964844,293.1499938964844,0.5904132127761841,-9834.072265625,304.1678466796875,0.9427320957183838,0.659283459186554,0.6275179386138916,293.17041015625,297.1499938964844,293.1499938964844,0.0313330069184303,-5421.71875,304.1517639160156,0.4248388707637787,0.070513941347599,0.3463924527168274,291.1968078613281,291.1499938964844,258.28375244140625,256.9446105957031,279.1747741699219,293.2887268066406,291.197509765625,1.0,0.4522459805011749,0.6123698949813843,0.6123698949813843,1.0,1.0,-1.848951816558838,0.7456632852554321,1.1032885313034058,0.3196758031845093,0.0,0.0,0.8176708221435547,176.16307067871094,181.0,15.629210472106934,-22398.576171875,913.4222412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94561767578125,309.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26821.279296875,25560.0,0.0,0.0,0.5181530117988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524545431137085,1.3524717092514038,-1.7173013475257903e-05,0.0,0.0005258594756014,0.0,0.0,300.3973083496094,0.0,0.0,0.0,0.7453117966651917,4.0,0.0,1.0
556860,293.1822814941406,297.1499938964844,293.1499938964844,0.1156466305255889,-2262.0703125,304.1521301269531,0.5474337935447693,0.1324309557676315,0.1250496357679367,293.3807678222656,297.1499938964844,293.1499938964844,0.0179513003677129,-865.6463012695312,304.16827392578125,0.3653772473335266,0.0500061921775341,0.0547932423651218,293.232421875,297.1499938964844,293.1499938964844,0.458800733089447,-5969.00927734375,304.16082763671875,0.8744542002677917,0.5395092368125916,0.3805912733078003,293.2720031738281,297.1499938964844,293.1499938964844,0.5880622863769531,-9804.93359375,304.1658935546875,0.937541663646698,0.6563970446586609,0.6249306201934814,293.1702575683594,297.1499938964844,293.1499938964844,0.0311090219765901,-5403.8759765625,304.15155029296875,0.421816349029541,0.0700286626815795,0.3448042571544647,291.1799011230469,291.1499938964844,258.3365478515625,256.9874267578125,279.1745910644531,293.2867431640625,291.1802978515625,1.0,0.4531774520874023,0.6148202419281006,0.6148202419281006,1.0,1.0,-1.8366119861602783,0.7417553067207336,1.0948567390441897,0.3186842203140259,0.0,0.0,0.8150280714035034,179.08871459960938,184.0,-6.0096964836120605,-22197.126953125,911.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0123291015625,309.98468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,25773.0,25560.0,0.0,0.0,0.514168918132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317129611968994,1.3171459436416626,-1.636329216125887e-05,0.0,0.0005218160804361,0.0,0.0,278.3714599609375,0.0,0.0,0.0,0.741396427154541,4.0,0.0,1.0
556920,293.1822814941406,297.1499938964844,293.1499938964844,0.1156466305255889,-2262.0703125,304.1521301269531,0.5474337935447693,0.1324309557676315,0.1250496357679367,293.3807678222656,297.1499938964844,293.1499938964844,0.0179513003677129,-865.6463012695312,304.16827392578125,0.3653772473335266,0.0500061921775341,0.0547932423651218,293.232421875,297.1499938964844,293.1499938964844,0.458800733089447,-5969.00927734375,304.16082763671875,0.8744542002677917,0.5395092368125916,0.3805912733078003,293.2720031738281,297.1499938964844,293.1499938964844,0.5880622863769531,-9804.93359375,304.1658935546875,0.937541663646698,0.6563970446586609,0.6249306201934814,293.1702575683594,297.1499938964844,293.1499938964844,0.0311090219765901,-5403.8759765625,304.15155029296875,0.421816349029541,0.0700286626815795,0.3448042571544647,291.1799011230469,291.1499938964844,258.3365478515625,256.9874267578125,279.1745910644531,293.2867431640625,291.1802978515625,1.0,0.4531774520874023,0.6148202419281006,0.6148202419281006,1.0,1.0,-1.8366119861602783,0.7417553067207336,1.0948567390441897,0.3186842203140259,0.0,0.0,0.8150280714035034,179.08871459960938,184.0,-6.0096964836120605,-22197.126953125,911.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0123291015625,309.98468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,25773.0,25560.0,0.0,0.0,0.514168918132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317129611968994,1.3171459436416626,-1.636329216125887e-05,0.0,0.0005218160804361,0.0,0.0,278.3714599609375,0.0,0.0,0.0,0.741396427154541,4.0,0.0,1.0
556980,293.17987060546875,297.1499938964844,293.1499938964844,0.1153573468327522,-2257.568359375,304.1518859863281,0.5450701713562012,0.1321006715297699,0.1248457357287406,293.3778381347656,297.1499938964844,293.1499938964844,0.0166471078991889,-837.1717529296875,304.0927429199219,0.3591707348823547,0.050000000745058,0.0537341684103012,293.2322692871094,297.1499938964844,293.1499938964844,0.4565196633338928,-5945.68212890625,304.1610107421875,0.8708310723304749,0.5374497771263123,0.3792500495910644,293.2709350585937,297.1499938964844,293.1499938964844,0.5846837162971497,-9760.85546875,304.16619873046875,0.932869017124176,0.6535242795944214,0.6223546266555786,293.1701354980469,297.1499938964844,293.1499938964844,0.0307823698967695,-5375.662109375,304.1515808105469,0.4191348552703857,0.0695387497544288,0.3431399762630462,291.18524169921875,291.1499938964844,258.3881225585937,257.0292358398437,279.1733703613281,293.2857971191406,291.1852111816406,1.0,0.4542940258979797,0.6171013116836548,0.6171013116836548,1.0,1.0,-1.82839035987854,0.7395653128623962,1.0888251066207886,0.3184266686439514,0.0,0.0,0.8098617792129517,181.68756103515625,187.0,1.019825458526611,-22107.60546875,912.5892333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556640625,310.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,25709.853515625,25560.0,0.0,0.0,0.5101888179779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304097294807434,1.304113507270813,-1.6141571904881857e-05,0.0,0.0005177768180146,0.0,0.0,271.3778076171875,0.0,0.0,0.0,0.7352084517478943,4.0,0.0,1.0
557040,293.17987060546875,297.1499938964844,293.1499938964844,0.1153573468327522,-2257.568359375,304.1518859863281,0.5450701713562012,0.1321006715297699,0.1248457357287406,293.3778381347656,297.1499938964844,293.1499938964844,0.0166471078991889,-837.1717529296875,304.0927429199219,0.3591707348823547,0.050000000745058,0.0537341684103012,293.2322692871094,297.1499938964844,293.1499938964844,0.4565196633338928,-5945.68212890625,304.1610107421875,0.8708310723304749,0.5374497771263123,0.3792500495910644,293.2709350585937,297.1499938964844,293.1499938964844,0.5846837162971497,-9760.85546875,304.16619873046875,0.932869017124176,0.6535242795944214,0.6223546266555786,293.1701354980469,297.1499938964844,293.1499938964844,0.0307823698967695,-5375.662109375,304.1515808105469,0.4191348552703857,0.0695387497544288,0.3431399762630462,291.18524169921875,291.1499938964844,258.3881225585937,257.0292358398437,279.1733703613281,293.2857971191406,291.1852111816406,1.0,0.4542940258979797,0.6171013116836548,0.6171013116836548,1.0,1.0,-1.82839035987854,0.7395653128623962,1.0888251066207886,0.3184266686439514,0.0,0.0,0.8098617792129517,181.68756103515625,187.0,1.019825458526611,-22107.60546875,912.5892333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556640625,310.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,25709.853515625,25560.0,0.0,0.0,0.5101888179779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304097294807434,1.304113507270813,-1.6141571904881857e-05,0.0,0.0005177768180146,0.0,0.0,271.3778076171875,0.0,0.0,0.0,0.7352084517478943,4.0,0.0,1.0
557100,293.1786804199219,297.1499938964844,293.1499938964844,0.1152659654617309,-2256.194091796875,304.1517028808594,0.5439451336860657,0.1319613456726074,0.1247647032141685,293.37921142578125,297.1499938964844,293.1499938964844,0.0165148209780454,-834.9481811523438,304.0473937988281,0.3584237098693847,0.050000000745058,0.0537828840315341,293.232177734375,297.1499938964844,293.1499938964844,0.4555084407329559,-5935.447265625,304.1608581542969,0.8690494894981384,0.5364243388175964,0.378579169511795,293.2703857421875,297.1499938964844,293.1499938964844,0.583162248134613,-9741.2041015625,304.166015625,0.9305533170700072,0.6520998477935791,0.6210728883743286,293.17010498046875,297.1499938964844,293.1499938964844,0.0306289345026016,-5362.59521484375,304.1515808105469,0.4178196489810943,0.0692879557609558,0.3422854840755462,291.1845397949219,291.1499938964844,258.4134521484375,257.0497436523437,279.1730041503906,293.2862854003906,291.1843566894531,1.0,0.4549280703067779,0.6182231903076172,0.6182231903076172,1.0,1.0,-1.824980854988098,0.7387569546699524,1.086223840713501,0.3184397518634796,0.0,0.0,0.8076273798942566,183.001708984375,187.0,-0.7141278386116028,-22062.466796875,913.6754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0655212402344,310.0036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,25695.763671875,24480.0,0.0,0.0,0.5082675814628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2981222867965698,1.2981383800506592,-1.6043970390455797e-05,0.0,0.0005158269777894,0.0,0.0,268.2527160644531,0.0,0.0,0.0,0.7174401879310608,4.0,0.0,1.0
557160,293.17742919921875,297.1499938964844,293.1499938964844,0.115372747182846,-2258.2177734375,304.1512145996094,0.5428352355957031,0.1318389475345611,0.1247003525495529,293.3819885253906,297.1499938964844,293.1499938964844,0.0164132341742515,-833.95703125,303.9981384277344,0.3576904833316803,0.050000000745058,0.0538391731679439,293.2320556640625,297.1499938964844,293.1499938964844,0.4553020000457763,-5934.1591796875,304.1592102050781,0.8672564625740051,0.5354089140892029,0.3779134750366211,293.269775390625,297.1499938964844,293.1499938964844,0.5826517939567566,-9736.0029296875,304.1640014648437,0.9282156229019164,0.6506927013397217,0.6198036074638367,293.1701354980469,297.1499938964844,293.1499938964844,0.0305552072823047,-5357.80224609375,304.15142822265625,0.416495531797409,0.069030150771141,0.3414129316806793,291.1641845703125,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2872009277344,291.16119384765625,1.0,0.4555918276309967,0.6193505525588989,0.6193505525588989,1.0,1.0,-1.8215999603271484,0.737956702709198,1.0836433172225952,0.3184551000595093,0.0,0.0,0.8085219860076904,184.3550262451172,190.0,-31.70505142211914,-21934.16796875,914.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,309.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24813.44140625,24480.0,0.0,0.0,0.5062547326087952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2730464935302734,1.273061990737915,-1.545291524962522e-05,0.0,0.0005137842381373,0.0,0.0,253.26858520507807,0.0,0.0,0.0,0.7184939980506897,4.0,0.0,1.0
557220,293.1750183105469,297.1499938964844,293.1499938964844,0.1153526082634925,-2258.07568359375,304.1508483886719,0.5406721234321594,0.1316378712654113,0.1246178150177002,293.3907470703125,297.1499938964844,293.1499938964844,0.0161276813596487,-829.2586059570312,303.890625,0.3562067449092865,0.050000000745058,0.0539555996656417,293.2317810058594,297.1499938964844,293.1499938964844,0.453673392534256,-5917.6943359375,304.158935546875,0.8636652827262878,0.5333901047706604,0.376602441072464,293.2685546875,297.1499938964844,293.1499938964844,0.5801416039466858,-9703.5673828125,304.1636047363281,0.9235235452651978,0.647909939289093,0.6173136830329895,293.1702880859375,297.1499938964844,293.1499938964844,0.030256699770689,-5332.80078125,304.1514587402344,0.4138143062591553,0.0684886649250984,0.3395750522613525,291.1534729003906,291.1499938964844,258.48736572265625,257.1098327636719,279.1728210449219,293.29022216796875,291.15350341796875,1.0,0.4569846391677856,0.6216297149658203,0.6216297149658203,1.0,1.0,-1.814869999885559,0.7363605499267578,1.0785094499588013,0.3184846639633178,0.0,0.0,0.8092324137687683,187.15435791015625,193.0,-12.751385688781738,-21876.30078125,917.6390380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919189453125,309.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,24530.662109375,24480.0,0.0,0.0,0.5023942589759827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696613073349,1.269676685333252,-1.5336694559664465e-05,0.0,0.0005098662804812,0.0,0.0,250.8605194091797,0.0,0.0,0.0,0.7165063619613647,4.0,0.0,1.0
557280,293.1750183105469,297.1499938964844,293.1499938964844,0.1153526082634925,-2258.07568359375,304.1508483886719,0.5406721234321594,0.1316378712654113,0.1246178150177002,293.3907470703125,297.1499938964844,293.1499938964844,0.0161276813596487,-829.2586059570312,303.890625,0.3562067449092865,0.050000000745058,0.0539555996656417,293.2317810058594,297.1499938964844,293.1499938964844,0.453673392534256,-5917.6943359375,304.158935546875,0.8636652827262878,0.5333901047706604,0.376602441072464,293.2685546875,297.1499938964844,293.1499938964844,0.5801416039466858,-9703.5673828125,304.1636047363281,0.9235235452651978,0.647909939289093,0.6173136830329895,293.1702880859375,297.1499938964844,293.1499938964844,0.030256699770689,-5332.80078125,304.1514587402344,0.4138143062591553,0.0684886649250984,0.3395750522613525,291.1534729003906,291.1499938964844,258.48736572265625,257.1098327636719,279.1728210449219,293.29022216796875,291.15350341796875,1.0,0.4569846391677856,0.6216297149658203,0.6216297149658203,1.0,1.0,-1.814869999885559,0.7363605499267578,1.0785094499588013,0.3184846639633178,0.0,0.0,0.8092324137687683,187.15435791015625,193.0,-12.751385688781738,-21876.30078125,917.6390380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919189453125,309.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,24530.662109375,24480.0,0.0,0.0,0.5023942589759827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696613073349,1.269676685333252,-1.5336694559664465e-05,0.0,0.0005098662804812,0.0,0.0,250.8605194091797,0.0,0.0,0.0,0.7165063619613647,4.0,0.0,1.0
557340,293.1726379394531,297.1499938964844,293.1499938964844,0.1153054311871528,-2257.371826171875,304.150634765625,0.5385820269584656,0.1314851492643356,0.1245841011404991,293.4023132324219,297.1499938964844,293.1499938964844,0.0158040095120668,-823.3349609375,303.7733764648437,0.3547141253948211,0.050000000745058,0.0540758110582828,293.2315979003906,297.1499938964844,293.1499938964844,0.4516567289829254,-5896.9443359375,304.1593017578125,0.8600683212280273,0.5313526391983032,0.3752830028533935,293.2674865722656,297.1499938964844,293.1499938964844,0.577163577079773,-9664.4775390625,304.1640319824219,0.9188312292099,0.6451224684715271,0.6148266792297363,293.17059326171875,297.1499938964844,293.1499938964844,0.0298965759575366,-5301.673828125,304.1515808105469,0.4110936224460602,0.0679126158356666,0.3375981450080871,291.1539306640625,291.1499938964844,258.5349426269531,257.1485595703125,279.173095703125,293.29449462890625,291.1539001464844,1.0,0.4584276974201202,0.6239539384841919,0.6239539384841919,1.0,1.0,-1.8080296516418457,0.734708845615387,1.0733208656311035,0.3184857368469238,0.0,0.0,0.8086738586425781,190.0477294921875,196.0,-3.5327038764953613,-21801.712890625,920.5338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0658264160156,309.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,24501.73046875,23400.0,0.0,0.0,0.4989318549633026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677124738693235,1.2677278518676758,-1.5300123777706176e-05,0.0,0.0005063524004071,0.0,0.0,249.82749938964844,0.0,0.0,0.0,0.7005586624145508,4.0,0.0,1.0
557400,293.1726379394531,297.1499938964844,293.1499938964844,0.1153054311871528,-2257.371826171875,304.150634765625,0.5385820269584656,0.1314851492643356,0.1245841011404991,293.4023132324219,297.1499938964844,293.1499938964844,0.0158040095120668,-823.3349609375,303.7733764648437,0.3547141253948211,0.050000000745058,0.0540758110582828,293.2315979003906,297.1499938964844,293.1499938964844,0.4516567289829254,-5896.9443359375,304.1593017578125,0.8600683212280273,0.5313526391983032,0.3752830028533935,293.2674865722656,297.1499938964844,293.1499938964844,0.577163577079773,-9664.4775390625,304.1640319824219,0.9188312292099,0.6451224684715271,0.6148266792297363,293.17059326171875,297.1499938964844,293.1499938964844,0.0298965759575366,-5301.673828125,304.1515808105469,0.4110936224460602,0.0679126158356666,0.3375981450080871,291.1539306640625,291.1499938964844,258.5349426269531,257.1485595703125,279.173095703125,293.29449462890625,291.1539001464844,1.0,0.4584276974201202,0.6239539384841919,0.6239539384841919,1.0,1.0,-1.8080296516418457,0.734708845615387,1.0733208656311035,0.3184857368469238,0.0,0.0,0.8086738586425781,190.0477294921875,196.0,-3.5327038764953613,-21801.712890625,920.5338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0658264160156,309.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,24501.73046875,23400.0,0.0,0.0,0.4989318549633026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677124738693235,1.2677278518676758,-1.5300123777706176e-05,0.0,0.0005063524004071,0.0,0.0,249.82749938964844,0.0,0.0,0.0,0.7005586624145508,4.0,0.0,1.0
557460,293.1703491210937,297.1499938964844,293.1499938964844,0.1155600249767303,-2261.783203125,304.1500244140625,0.5365842580795288,0.1313740015029907,0.1245929449796676,293.4154968261719,297.1499938964844,293.1499938964844,0.015512203797698,-818.7440795898438,303.64703369140625,0.3532359004020691,0.050000000745058,0.0541980564594268,293.2313537597656,297.1499938964844,293.1499938964844,0.4507690072059631,-5888.6767578125,304.15777587890625,0.8565191030502319,0.5293348431587219,0.3739714622497558,293.2663269042969,297.1499938964844,293.1499938964844,0.5756189823150635,-9645.7197265625,304.1620483398437,0.9142376780509948,0.6423779129981995,0.6123693585395813,293.1709899902344,297.1499938964844,293.1499938964844,0.0296350084245204,-5280.2958984375,304.1514892578125,0.4083554744720459,0.0673088207840919,0.3354966044425964,291.1251220703125,291.1499938964844,258.5810546875,257.1862487792969,279.1733703613281,293.2992858886719,291.1250305175781,1.0,0.4598962366580963,0.6263056993484497,0.6263056993484497,1.0,1.0,-1.801138401031494,0.7330174446105957,1.0681209564208984,0.31845822930336,0.0,0.0,0.81416916847229,192.9921417236328,199.0,-21.88815689086914,-21651.52734375,923.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445556640625,309.9005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,23423.115234375,23400.0,0.0,0.0,0.4955188930034637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2488596439361572,1.2488744258880615,-1.476808847655775e-05,0.0,0.0005028886953368,0.0,0.0,237.9368438720703,0.0,0.0,0.0,0.7041587233543396,4.0,0.0,1.0
557520,293.1703491210937,297.1499938964844,293.1499938964844,0.1155600249767303,-2261.783203125,304.1500244140625,0.5365842580795288,0.1313740015029907,0.1245929449796676,293.4154968261719,297.1499938964844,293.1499938964844,0.015512203797698,-818.7440795898438,303.64703369140625,0.3532359004020691,0.050000000745058,0.0541980564594268,293.2313537597656,297.1499938964844,293.1499938964844,0.4507690072059631,-5888.6767578125,304.15777587890625,0.8565191030502319,0.5293348431587219,0.3739714622497558,293.2663269042969,297.1499938964844,293.1499938964844,0.5756189823150635,-9645.7197265625,304.1620483398437,0.9142376780509948,0.6423779129981995,0.6123693585395813,293.1709899902344,297.1499938964844,293.1499938964844,0.0296350084245204,-5280.2958984375,304.1514892578125,0.4083554744720459,0.0673088207840919,0.3354966044425964,291.1251220703125,291.1499938964844,258.5810546875,257.1862487792969,279.1733703613281,293.2992858886719,291.1250305175781,1.0,0.4598962366580963,0.6263056993484497,0.6263056993484497,1.0,1.0,-1.801138401031494,0.7330174446105957,1.0681209564208984,0.31845822930336,0.0,0.0,0.81416916847229,192.9921417236328,199.0,-21.88815689086914,-21651.52734375,923.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445556640625,309.9005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,23423.115234375,23400.0,0.0,0.0,0.4955188930034637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2488596439361572,1.2488744258880615,-1.476808847655775e-05,0.0,0.0005028886953368,0.0,0.0,237.9368438720703,0.0,0.0,0.0,0.7041587233543396,4.0,0.0,1.0
