time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.16827392578125,297.1499938964844,293.1499938964844,0.1155571639537811,-2261.6826171875,304.1500244140625,0.5346493721008301,0.1312794387340545,0.1246209889650344,293.4295654296875,297.1499938964844,293.1499938964844,0.0151592642068862,-811.6398315429688,303.5151672363281,0.3517812490463257,0.050000000745058,0.0543215982615947,293.231201171875,297.1499938964844,293.1499938964844,0.448656678199768,-5866.66796875,304.15869140625,0.8530300259590149,0.5273075699806213,0.3726629912853241,293.26531982421875,297.1499938964844,293.1499938964844,0.5725688934326172,-9605.1630859375,304.1631164550781,0.9097945690155028,0.6396389007568359,0.6099338531494141,293.17144775390625,297.1499938964844,293.1499938964844,0.0292101427912712,-5244.3603515625,304.1517028808594,0.4056079089641571,0.0666848644614219,0.3333037197589874,291.1289978027344,291.1499938964844,258.62567138671875,257.22283935546875,279.1736145019531,293.3044738769531,291.1293029785156,1.0,0.4613760411739349,0.6286779642105103,0.6286779642105103,1.0,1.0,-1.79419207572937,0.7312790751457214,1.062912940979004,0.3183965384960174,0.0,0.0,0.8167639970779419,195.9687957763672,202.0,-2.0084002017974854,-21595.18359375,926.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99383544921875,309.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,23348.90234375,23400.0,0.0,0.0,0.4925407469272613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2541989088058472,1.2542136907577517,-1.4832461602054536e-05,0.0,0.0004998662625439,0.0,0.0,240.2948608398437,0.0,0.0,0.0,0.706447958946228,4.0,0.0,1.0
557640,293.16827392578125,297.1499938964844,293.1499938964844,0.1155571639537811,-2261.6826171875,304.1500244140625,0.5346493721008301,0.1312794387340545,0.1246209889650344,293.4295654296875,297.1499938964844,293.1499938964844,0.0151592642068862,-811.6398315429688,303.5151672363281,0.3517812490463257,0.050000000745058,0.0543215982615947,293.231201171875,297.1499938964844,293.1499938964844,0.448656678199768,-5866.66796875,304.15869140625,0.8530300259590149,0.5273075699806213,0.3726629912853241,293.26531982421875,297.1499938964844,293.1499938964844,0.5725688934326172,-9605.1630859375,304.1631164550781,0.9097945690155028,0.6396389007568359,0.6099338531494141,293.17144775390625,297.1499938964844,293.1499938964844,0.0292101427912712,-5244.3603515625,304.1517028808594,0.4056079089641571,0.0666848644614219,0.3333037197589874,291.1289978027344,291.1499938964844,258.62567138671875,257.22283935546875,279.1736145019531,293.3044738769531,291.1293029785156,1.0,0.4613760411739349,0.6286779642105103,0.6286779642105103,1.0,1.0,-1.79419207572937,0.7312790751457214,1.062912940979004,0.3183965384960174,0.0,0.0,0.8167639970779419,195.9687957763672,202.0,-2.0084002017974854,-21595.18359375,926.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99383544921875,309.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,23348.90234375,23400.0,0.0,0.0,0.4925407469272613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2541989088058472,1.2542136907577517,-1.4832461602054536e-05,0.0,0.0004998662625439,0.0,0.0,240.2948608398437,0.0,0.0,0.0,0.706447958946228,4.0,0.0,1.0
557700,293.16729736328125,297.1499938964844,293.1499938964844,0.115563303232193,-2261.74755859375,304.1499938964844,0.533711314201355,0.1312442272901535,0.1246443539857864,293.436767578125,297.1499938964844,293.1499938964844,0.0149799808859825,-807.9073486328125,303.4470520019531,0.351064383983612,0.050000000745058,0.054383710026741,293.23114013671875,297.1499938964844,293.1499938964844,0.4475741982460022,-5855.41845703125,304.1590881347656,0.8513070344924927,0.5262907147407532,0.3720051050186157,293.26483154296875,297.1499938964844,293.1499938964844,0.5710147023200989,-9584.5546875,304.1635437011719,0.9076400399208068,0.6382710933685303,0.6087153553962708,293.17169189453125,297.1499938964844,293.1499938964844,0.028727751225233,-5227.517578125,304.1522827148437,0.4042263925075531,0.0663660392165184,0.3321776092052459,291.1313781738281,291.1499938964844,258.6473999023437,257.24072265625,279.1737365722656,293.3072509765625,291.13165283203125,1.0,0.4621166884899139,0.6298733949661255,0.6298733949661255,1.0,1.0,-1.7906895875930786,0.730389416217804,1.06030011177063,0.3183512985706329,0.0,0.0,0.817761242389679,197.4653778076172,202.0,1.8717970848083496,-21560.154296875,927.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9600524902344,309.85888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23347.982421875,22320.0,0.0,0.0,0.4912262260913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2565842866897583,1.256599187850952,-1.4868623111397028e-05,0.0,0.0004985321429558,0.0,0.0,241.43719482421875,0.0,0.0,0.0,0.6925448179244995,4.0,0.0,1.0
557760,293.1662902832031,297.1499938964844,293.1499938964844,0.1157620921730995,-2265.13525390625,304.1496276855469,0.5327989459037781,0.1312190294265747,0.1246759220957756,293.4440612792969,297.1499938964844,293.1499938964844,0.0148295313119888,-805.3836669921875,303.3763427734375,0.3503564596176147,0.050000000745058,0.0544458702206611,293.2310485839844,297.1499938964844,293.1499938964844,0.4472888708114624,-5853.1083984375,304.1579284667969,0.8496045470237732,0.525281548500061,0.3713485896587372,293.2643127441406,297.1499938964844,293.1499938964844,0.570457935333252,-9578.3427734375,304.1620483398437,0.9055445194244384,0.6369165778160095,0.6075024604797363,293.1719055175781,297.1499938964844,293.1499938964844,0.0294339824467897,-5245.90478515625,304.1507568359375,0.4028410911560058,0.066046230494976,0.331040620803833,291.11376953125,291.1499938964844,258.6687316894531,257.2583312988281,279.173828125,293.31011962890625,291.1109924316406,1.0,0.4628575444221496,0.6310716867446899,0.6310716867446899,1.0,1.0,-1.7871922254562378,0.7294955849647522,1.0576965808868408,0.3182996213436126,0.0,0.0,0.8217284083366394,198.96340942382807,190.0,-27.48184394836425,-21434.943359375,929.4238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372253417969,309.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,22500.04296875,22320.0,0.0,0.0,0.4898588061332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2379865646362305,1.238000988960266,-1.4395138350664638e-05,0.0,0.0004971444141119,0.0,0.0,230.4640350341797,0.0,0.0,0.0,0.696492612361908,4.0,0.0,1.0
557820,293.1640319824219,297.1499938964844,293.1499938964844,0.1156722158193588,-2263.697509765625,304.1499328613281,0.5342133045196533,0.1312629133462906,0.1245869696140289,293.45849609375,297.1499938964844,293.1499938964844,0.0143748195841908,-794.576416015625,303.2336120605469,0.3515061140060425,0.050000000745058,0.05434550344944,293.2305908203125,297.1499938964844,293.1499938964844,0.4451850354671478,-5831.14501953125,304.15887451171875,0.8505082726478577,0.5233171582221985,0.3699029386043548,293.2630920410156,297.1499938964844,293.1499938964844,0.5674987435340881,-9538.8896484375,304.1630859375,0.9064914584159852,0.6342720985412598,0.6049115657806396,293.1722106933594,297.1499938964844,293.1499938964844,0.0280014835298061,-5165.72119140625,304.1527099609375,0.4023497700691223,0.0654328987002372,0.327751874923706,291.1112365722656,291.1499938964844,258.710205078125,257.2926940917969,279.1746826171875,293.31591796875,291.1120910644531,1.0,0.4595965445041656,0.6335827112197876,0.6335827112197876,1.0,1.0,-1.7781710624694824,0.7268150448799133,1.0513559579849243,0.3178046345710754,0.0,0.0,0.8276302218437195,196.2268981933593,178.0,-1.2815418243408203,-21377.296875,913.1897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8840026855469,309.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,22241.333984375,22320.0,0.0,0.0,0.487341970205307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2465753555297852,1.2465897798538208,-1.446621445211349e-05,0.0,0.0004945901455357,0.0,0.0,233.8324279785156,0.0,0.0,0.0,0.7000525593757629,4.0,0.0,1.0
557880,293.1640319824219,297.1499938964844,293.1499938964844,0.1156722158193588,-2263.697509765625,304.1499328613281,0.5342133045196533,0.1312629133462906,0.1245869696140289,293.45849609375,297.1499938964844,293.1499938964844,0.0143748195841908,-794.576416015625,303.2336120605469,0.3515061140060425,0.050000000745058,0.05434550344944,293.2305908203125,297.1499938964844,293.1499938964844,0.4451850354671478,-5831.14501953125,304.15887451171875,0.8505082726478577,0.5233171582221985,0.3699029386043548,293.2630920410156,297.1499938964844,293.1499938964844,0.5674987435340881,-9538.8896484375,304.1630859375,0.9064914584159852,0.6342720985412598,0.6049115657806396,293.1722106933594,297.1499938964844,293.1499938964844,0.0280014835298061,-5165.72119140625,304.1527099609375,0.4023497700691223,0.0654328987002372,0.327751874923706,291.1112365722656,291.1499938964844,258.710205078125,257.2926940917969,279.1746826171875,293.31591796875,291.1120910644531,1.0,0.4595965445041656,0.6335827112197876,0.6335827112197876,1.0,1.0,-1.7781710624694824,0.7268150448799133,1.0513559579849243,0.3178046345710754,0.0,0.0,0.8276302218437195,196.2268981933593,178.0,-1.2815418243408203,-21377.296875,913.1897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8840026855469,309.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,22241.333984375,22320.0,0.0,0.0,0.487341970205307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2465753555297852,1.2465897798538208,-1.446621445211349e-05,0.0,0.0004945901455357,0.0,0.0,233.8324279785156,0.0,0.0,0.0,0.7000525593757629,4.0,0.0,1.0
557940,293.1612548828125,297.1499938964844,293.1499938964844,0.1154532730579376,-2260.067138671875,304.1502990722656,0.5380674004554749,0.1314674317836761,0.1245007067918777,293.47247314453125,297.1499938964844,293.1499938964844,0.0138472160324454,-780.5265502929688,303.088623046875,0.3544464409351349,0.050000000745058,0.0540981441736221,293.2299194335937,297.1499938964844,293.1499938964844,0.4423980116844177,-5801.79296875,304.1605529785156,0.8544024229049683,0.5214150547981262,0.3683916330337524,293.2616882324219,297.1499938964844,293.1499938964844,0.5637015104293823,-9487.8125,304.1650390625,0.9110667705535888,0.6316897869110107,0.6022326350212097,293.17205810546875,297.1499938964844,293.1499938964844,0.027466794475913,-5101.00390625,304.1527099609375,0.4035773575305938,0.0648994296789169,0.3240911364555359,291.1252746582031,291.1499938964844,258.75,257.325927734375,279.1753845214844,293.3216552734375,291.126220703125,1.0,0.4537535011768341,0.6361604928970337,0.6361604928970337,1.0,1.0,-1.768344163894653,0.723770260810852,1.0445737838745115,0.3171225488185882,0.0,0.0,0.8299986124038696,189.7513122558593,166.0,13.712725639343262,-21297.08984375,885.1383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81903076171875,309.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,22253.74609375,21240.0,0.0,0.0,0.4851852059364319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532241344451904,1.2532386779785156,-1.4569949598808307e-05,0.0,0.0004924013046547,0.0,0.0,237.0147247314453,0.0,0.0,0.0,0.6880955100059509,4.0,0.0,1.0
558000,293.1612548828125,297.1499938964844,293.1499938964844,0.1154532730579376,-2260.067138671875,304.1502990722656,0.5380674004554749,0.1314674317836761,0.1245007067918777,293.47247314453125,297.1499938964844,293.1499938964844,0.0138472160324454,-780.5265502929688,303.088623046875,0.3544464409351349,0.050000000745058,0.0540981441736221,293.2299194335937,297.1499938964844,293.1499938964844,0.4423980116844177,-5801.79296875,304.1605529785156,0.8544024229049683,0.5214150547981262,0.3683916330337524,293.2616882324219,297.1499938964844,293.1499938964844,0.5637015104293823,-9487.8125,304.1650390625,0.9110667705535888,0.6316897869110107,0.6022326350212097,293.17205810546875,297.1499938964844,293.1499938964844,0.027466794475913,-5101.00390625,304.1527099609375,0.4035773575305938,0.0648994296789169,0.3240911364555359,291.1252746582031,291.1499938964844,258.75,257.325927734375,279.1753845214844,293.3216552734375,291.126220703125,1.0,0.4537535011768341,0.6361604928970337,0.6361604928970337,1.0,1.0,-1.768344163894653,0.723770260810852,1.0445737838745115,0.3171225488185882,0.0,0.0,0.8299986124038696,189.7513122558593,166.0,13.712725639343262,-21297.08984375,885.1383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81903076171875,309.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,22253.74609375,21240.0,0.0,0.0,0.4851852059364319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532241344451904,1.2532386779785156,-1.4569949598808307e-05,0.0,0.0004924013046547,0.0,0.0,237.0147247314453,0.0,0.0,0.0,0.6880955100059509,4.0,0.0,1.0
558060,293.158203125,297.1499938964844,293.1499938964844,0.1155539155006408,-2261.89013671875,304.1500549316406,0.543679416179657,0.1318043619394302,0.1244606077671051,293.4858703613281,297.1499938964844,293.1499938964844,0.0133421253412961,-767.030029296875,302.937744140625,0.3586356937885284,0.050000000745058,0.0537673011422157,293.2288513183594,297.1499938964844,293.1499938964844,0.4407492876052856,-5785.25732421875,304.15985107421875,0.860383927822113,0.5196048617362976,0.3668767213821411,293.25994873046875,297.1499938964844,293.1499938964844,0.5613333582878113,-9457.443359375,304.1640625,0.9183430075645448,0.6292140483856201,0.5995581746101379,293.17156982421875,297.1499938964844,293.1499938964844,0.0269947107881307,-5049.22412109375,304.152587890625,0.4060197472572326,0.0644401460886001,0.3203787207603454,291.1082458496094,291.1499938964844,258.7855224609375,257.3556823730469,279.17529296875,293.3272705078125,291.1088256835937,1.0,0.4462933242321014,0.6386934518814087,0.6386934518814087,1.0,1.0,-1.7584110498428345,0.7206230163574219,1.0377880334854126,0.3163273632526397,0.0,0.0,0.8368956446647644,181.159896850586,154.0,-6.044923782348633,-21128.4921875,850.9398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7851257324219,309.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,21240.865234375,21240.0,0.0,0.0,0.482920229434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2362818717956543,1.2362960577011108,-1.4084764188737608e-05,0.0,0.0004901026259176,0.0,0.0,226.47911071777344,0.0,0.0,0.0,0.6925055384635925,4.0,0.0,1.0
558120,293.158203125,297.1499938964844,293.1499938964844,0.1155539155006408,-2261.89013671875,304.1500549316406,0.543679416179657,0.1318043619394302,0.1244606077671051,293.4858703613281,297.1499938964844,293.1499938964844,0.0133421253412961,-767.030029296875,302.937744140625,0.3586356937885284,0.050000000745058,0.0537673011422157,293.2288513183594,297.1499938964844,293.1499938964844,0.4407492876052856,-5785.25732421875,304.15985107421875,0.860383927822113,0.5196048617362976,0.3668767213821411,293.25994873046875,297.1499938964844,293.1499938964844,0.5613333582878113,-9457.443359375,304.1640625,0.9183430075645448,0.6292140483856201,0.5995581746101379,293.17156982421875,297.1499938964844,293.1499938964844,0.0269947107881307,-5049.22412109375,304.152587890625,0.4060197472572326,0.0644401460886001,0.3203787207603454,291.1082458496094,291.1499938964844,258.7855224609375,257.3556823730469,279.17529296875,293.3272705078125,291.1088256835937,1.0,0.4462933242321014,0.6386934518814087,0.6386934518814087,1.0,1.0,-1.7584110498428345,0.7206230163574219,1.0377880334854126,0.3163273632526397,0.0,0.0,0.8368956446647644,181.159896850586,154.0,-6.044923782348633,-21128.4921875,850.9398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7851257324219,309.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,21240.865234375,21240.0,0.0,0.0,0.482920229434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2362818717956543,1.2362960577011108,-1.4084764188737608e-05,0.0,0.0004901026259176,0.0,0.0,226.47911071777344,0.0,0.0,0.0,0.6925055384635925,4.0,0.0,1.0
558180,293.1549987792969,297.1499938964844,293.1499938964844,0.1154353991150856,-2259.82421875,304.1502380371094,0.5507165789604187,0.1322444081306457,0.1244733110070228,293.4987487792969,297.1499938964844,293.1499938964844,0.0128007931634783,-750.8453979492188,302.7867126464844,0.3638408184051513,0.050000000745058,0.0533875823020935,293.2276611328125,297.1499938964844,293.1499938964844,0.437908411026001,-5755.36669921875,304.1612854003906,0.8680647611618042,0.5178470611572266,0.3653729856014251,293.2580871582031,297.1499938964844,293.1499938964844,0.5574904680252075,-9405.7978515625,304.165771484375,0.9278174638748168,0.6268013715744019,0.5969117283821106,293.1708374023437,297.1499938964844,293.1499938964844,0.0263158474117517,-4985.7958984375,304.1528625488281,0.4094450175762176,0.0640405267477035,0.3167213201522827,291.1234130859375,291.1499938964844,258.81451416015625,257.3799133300781,279.1742248535156,293.33282470703125,291.12457275390625,1.0,0.4377994239330292,0.641069233417511,0.641069233417511,1.0,1.0,-1.7485958337783811,0.7174241542816162,1.0311715602874756,0.3153780996799469,0.0,0.0,0.8394991755485535,171.33258056640625,142.0,14.225842475891112,-21061.517578125,813.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7453918457031,309.69256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21186.96875,21240.0,0.0,0.0,0.4808541238307953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2421643733978271,1.2421785593032837,-1.4161108992993832e-05,0.0,0.0004880057822447,0.0,0.0,229.0742645263672,0.0,0.0,0.0,0.6950628161430359,4.0,0.0,1.0
558240,293.1549987792969,297.1499938964844,293.1499938964844,0.1154353991150856,-2259.82421875,304.1502380371094,0.5507165789604187,0.1322444081306457,0.1244733110070228,293.4987487792969,297.1499938964844,293.1499938964844,0.0128007931634783,-750.8453979492188,302.7867126464844,0.3638408184051513,0.050000000745058,0.0533875823020935,293.2276611328125,297.1499938964844,293.1499938964844,0.437908411026001,-5755.36669921875,304.1612854003906,0.8680647611618042,0.5178470611572266,0.3653729856014251,293.2580871582031,297.1499938964844,293.1499938964844,0.5574904680252075,-9405.7978515625,304.165771484375,0.9278174638748168,0.6268013715744019,0.5969117283821106,293.1708374023437,297.1499938964844,293.1499938964844,0.0263158474117517,-4985.7958984375,304.1528625488281,0.4094450175762176,0.0640405267477035,0.3167213201522827,291.1234130859375,291.1499938964844,258.81451416015625,257.3799133300781,279.1742248535156,293.33282470703125,291.12457275390625,1.0,0.4377994239330292,0.641069233417511,0.641069233417511,1.0,1.0,-1.7485958337783811,0.7174241542816162,1.0311715602874756,0.3153780996799469,0.0,0.0,0.8394991755485535,171.33258056640625,142.0,14.225842475891112,-21061.517578125,813.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7453918457031,309.69256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21186.96875,21240.0,0.0,0.0,0.4808541238307953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2421643733978271,1.2421785593032837,-1.4161108992993832e-05,0.0,0.0004880057822447,0.0,0.0,229.0742645263672,0.0,0.0,0.0,0.6950628161430359,4.0,0.0,1.0
558300,293.15338134765625,297.1499938964844,293.1499938964844,0.115392655134201,-2259.04736328125,304.1502685546875,0.5547061562538147,0.1324966549873352,0.1244992017745971,293.5050354003906,297.1499938964844,293.1499938964844,0.0125340120866894,-742.5372924804688,302.7101745605469,0.3667870163917541,0.050000000745058,0.0531863309442997,293.22705078125,297.1499938964844,293.1499938964844,0.4364564418792724,-5740.13427734375,304.1618957519531,0.8724794983863831,0.5169832706451416,0.3646224737167358,293.2571716308594,297.1499938964844,293.1499938964844,0.5555290579795837,-9379.529296875,304.1664733886719,0.9332311153411864,0.6256136298179626,0.5955930352210999,293.17041015625,297.1499938964844,293.1499938964844,0.025979783385992,-4954.328125,304.1529541015625,0.4115009605884552,0.0638580024242401,0.3149225115776062,291.1317443847656,291.1499938964844,258.82666015625,257.3900451660156,279.1734924316406,293.3356018066406,291.13287353515625,1.0,0.4332764744758606,0.6421877145767212,0.6421877145767212,1.0,1.0,-1.7437409162521362,0.7158063054084778,1.0279346704483032,0.3148426413536072,0.0,0.0,0.8398768305778503,166.13128662109375,142.0,18.283172607421875,-21021.86328125,794.1275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7239685058594,309.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,21200.28125,20160.0,0.0,0.0,0.4798994064331054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438850402832031,1.2438992261886597,-1.4190095498634037e-05,0.0,0.0004870368866249,0.0,0.0,229.91172790527344,0.0,0.0,0.0,0.6808533072471619,4.0,0.0,1.0
558360,293.1517944335937,297.1499938964844,293.1499938964844,0.1155543848872184,-2261.792724609375,304.14990234375,0.5589913725852966,0.1327687054872512,0.1245382651686668,293.51123046875,297.1499938964844,293.1499938964844,0.012292556464672,-735.3649291992188,302.63043212890625,0.3699548840522766,0.050000000745058,0.0529798716306686,293.22637939453125,297.1499938964844,293.1499938964844,0.4358147382736206,-5734.0478515625,304.1608581542969,0.8772699236869812,0.5161374807357788,0.36387699842453,293.2561950683594,297.1499938964844,293.1499938964844,0.5545774698257446,-9367.943359375,304.1651611328125,0.9390278458595276,0.6244487166404724,0.5942842364311218,293.16998291015625,297.1499938964844,293.1499938964844,0.0257227700203657,-4931.59423828125,304.15289306640625,0.4137940406799316,0.0636851266026496,0.3131450414657593,291.1195068359375,291.1499938964844,258.8373413085937,257.3989562988281,279.1726379394531,293.33837890625,291.1171264648437,1.0,0.4286076128482818,0.6432551145553589,0.6432551145553589,1.0,1.0,-1.7389391660690308,0.7141833305358887,1.024755835533142,0.3142687976360321,0.0,0.0,0.8429105877876282,160.79901123046875,130.0,-13.046486854553224,-20886.751953125,774.5001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174987792969,309.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20393.0546875,20160.0,0.0,0.0,0.478825032711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2223581075668335,1.2223716974258425,-1.3685147678188514e-05,0.0,0.0004859465407207,0.0,0.0,217.9803771972656,0.0,0.0,0.0,0.6833292841911316,4.0,0.0,1.0
558420,293.14862060546875,297.1499938964844,293.1499938964844,0.1156609505414962,-2263.404296875,304.1497802734375,0.5684177279472351,0.1333661526441574,0.1246566176414489,293.5233154296875,297.1499938964844,293.1499938964844,0.0117941759526729,-719.1784057617188,302.471435546875,0.3769563734531402,0.050000000745058,0.0525561049580574,293.2249755859375,297.1499938964844,293.1499938964844,0.4334704577922821,-5709.69384765625,304.1612243652344,0.8879983425140381,0.5144913196563721,0.3624167442321777,293.2541198730469,297.1499938964844,293.1499938964844,0.55137038230896,-9325.4072265625,304.1655578613281,0.9515719413757324,0.6221793293952942,0.5917238593101501,293.1690673828125,297.1499938964844,293.1499938964844,0.0251233074814081,-4875.41259765625,304.1529235839844,0.4191707968711853,0.0633644759654998,0.3096587061882019,291.121337890625,291.1499938964844,258.8545227050781,257.4132385253906,279.1706848144531,293.34393310546875,291.1224365234375,1.0,0.4189059436321258,0.6452267169952393,0.6452267169952393,1.0,1.0,-1.7295588254928589,0.7109492421150208,1.018609642982483,0.3130198717117309,0.0,0.0,0.8471223711967468,149.86395263671875,118.0,6.640560626983643,-20828.126953125,734.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060546875,309.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,20137.70703125,20160.0,0.0,0.0,0.4766878485679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2254629135131836,1.225476622581482,-1.3673552530235613e-05,0.0,0.0004837775486521,0.0,0.0,218.74362182617188,0.0,0.0,0.0,0.6843782663345337,4.0,0.0,1.0
558480,293.14862060546875,297.1499938964844,293.1499938964844,0.1156609505414962,-2263.404296875,304.1497802734375,0.5684177279472351,0.1333661526441574,0.1246566176414489,293.5233154296875,297.1499938964844,293.1499938964844,0.0117941759526729,-719.1784057617188,302.471435546875,0.3769563734531402,0.050000000745058,0.0525561049580574,293.2249755859375,297.1499938964844,293.1499938964844,0.4334704577922821,-5709.69384765625,304.1612243652344,0.8879983425140381,0.5144913196563721,0.3624167442321777,293.2541198730469,297.1499938964844,293.1499938964844,0.55137038230896,-9325.4072265625,304.1655578613281,0.9515719413757324,0.6221793293952942,0.5917238593101501,293.1690673828125,297.1499938964844,293.1499938964844,0.0251233074814081,-4875.41259765625,304.1529235839844,0.4191707968711853,0.0633644759654998,0.3096587061882019,291.121337890625,291.1499938964844,258.8545227050781,257.4132385253906,279.1706848144531,293.34393310546875,291.1224365234375,1.0,0.4189059436321258,0.6452267169952393,0.6452267169952393,1.0,1.0,-1.7295588254928589,0.7109492421150208,1.018609642982483,0.3130198717117309,0.0,0.0,0.8471223711967468,149.86395263671875,118.0,6.640560626983643,-20828.126953125,734.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060546875,309.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,20137.70703125,20160.0,0.0,0.0,0.4766878485679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2254629135131836,1.225476622581482,-1.3673552530235613e-05,0.0,0.0004837775486521,0.0,0.0,218.74362182617188,0.0,0.0,0.0,0.6843782663345337,4.0,0.0,1.0
558540,293.1455383300781,297.1499938964844,293.1499938964844,0.1157076880335807,-2263.90283203125,304.1497802734375,0.5789350867271423,0.1340248733758926,0.124823972582817,293.5351867675781,297.1499938964844,293.1499938964844,0.0113011160865426,-702.0584716796875,302.3110656738281,0.3848649859428406,0.050000000745058,0.0521237887442112,293.2236022949219,297.1499938964844,293.1499938964844,0.4306367635726928,-5679.94677734375,304.1622009277344,0.9002725481987,0.5128657817840576,0.3609676957130432,293.2521667480469,297.1499938964844,293.1499938964844,0.5475554466247559,-9274.287109375,304.1667175292969,0.964973509311676,0.6199392080307007,0.5891880393028259,293.16815185546875,297.1499938964844,293.1499938964844,0.0245044734328985,-4815.64990234375,304.1529846191406,0.4257910549640655,0.0630695074796676,0.3062573075294494,291.1381530761719,291.1499938964844,258.866455078125,257.423095703125,279.1686096191406,293.34967041015625,291.1392822265625,1.0,0.4087933897972107,0.6469851136207581,0.6469851136207581,1.0,1.0,-1.720371961593628,0.707690417766571,1.0126816034317017,0.3116257786750793,0.0,0.0,0.8475766777992249,138.71560668945312,106.0,18.50156784057617,-20760.6484375,695.2675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6842956542969,309.642578125,278.1499938964844,0.0,18000.0,313.1499938964844,20142.056640625,19080.0,0.0,0.0,0.4747233688831329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277487516403198,1.2277624607086182,-1.370858899463201e-05,0.0,0.0004817838489543,0.0,0.0,219.7916717529297,0.0,0.0,0.0,0.6703861951828003,4.0,0.0,1.0
558600,293.1455383300781,297.1499938964844,293.1499938964844,0.1157076880335807,-2263.90283203125,304.1497802734375,0.5789350867271423,0.1340248733758926,0.124823972582817,293.5351867675781,297.1499938964844,293.1499938964844,0.0113011160865426,-702.0584716796875,302.3110656738281,0.3848649859428406,0.050000000745058,0.0521237887442112,293.2236022949219,297.1499938964844,293.1499938964844,0.4306367635726928,-5679.94677734375,304.1622009277344,0.9002725481987,0.5128657817840576,0.3609676957130432,293.2521667480469,297.1499938964844,293.1499938964844,0.5475554466247559,-9274.287109375,304.1667175292969,0.964973509311676,0.6199392080307007,0.5891880393028259,293.16815185546875,297.1499938964844,293.1499938964844,0.0245044734328985,-4815.64990234375,304.1529846191406,0.4257910549640655,0.0630695074796676,0.3062573075294494,291.1381530761719,291.1499938964844,258.866455078125,257.423095703125,279.1686096191406,293.34967041015625,291.1392822265625,1.0,0.4087933897972107,0.6469851136207581,0.6469851136207581,1.0,1.0,-1.720371961593628,0.707690417766571,1.0126816034317017,0.3116257786750793,0.0,0.0,0.8475766777992249,138.71560668945312,106.0,18.50156784057617,-20760.6484375,695.2675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6842956542969,309.642578125,278.1499938964844,0.0,18000.0,313.1499938964844,20142.056640625,19080.0,0.0,0.0,0.4747233688831329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277487516403198,1.2277624607086182,-1.370858899463201e-05,0.0,0.0004817838489543,0.0,0.0,219.7916717529297,0.0,0.0,0.0,0.6703861951828003,4.0,0.0,1.0
558660,293.142578125,297.1499938964844,293.1499938964844,0.1161148846149444,-2270.52880859375,304.1492004394531,0.5905275940895081,0.134741261601448,0.1250391602516174,293.5468444824219,297.1499938964844,293.1499938964844,0.0108573697507381,-686.7291259765625,302.14215087890625,0.3934942781925201,0.050000000745058,0.0516868531703949,293.22216796875,297.1499938964844,293.1499938964844,0.4291228950023651,-5665.015625,304.16070556640625,0.9149537086486816,0.5112951993942261,0.3595459461212158,293.2500915527344,297.1499938964844,293.1499938964844,0.5453928709030151,-9247.0224609375,304.1648254394531,0.9788131713867188,0.6177724003791809,0.5867032408714294,293.167236328125,297.1499938964844,293.1499938964844,0.0240144710987806,-4770.0556640625,304.1528015136719,0.4339872300624847,0.0627946406602859,0.3029284477233886,291.1199035644531,291.1499938964844,258.87359619140625,257.4289245605469,279.16650390625,293.35546875,291.1203308105469,1.0,0.3983242213726043,0.6485303640365601,0.6485303640365601,1.0,1.0,-1.7114182710647583,0.7044296860694885,1.006988525390625,0.3101102411746979,0.0,0.0,0.8529179692268372,127.45477294921876,94.0,-6.8915886878967285,-20596.759765625,655.8501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6917419433594,309.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,19144.263671875,19080.0,0.0,0.0,0.472500592470169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2044569253921509,1.2044700384140017,-1.3138927897671238e-05,0.0,0.0004795280401594,0.0,0.0,206.92369079589844,0.0,0.0,0.0,0.6717246174812317,4.0,0.0,1.0
558720,293.142578125,297.1499938964844,293.1499938964844,0.1161148846149444,-2270.52880859375,304.1492004394531,0.5905275940895081,0.134741261601448,0.1250391602516174,293.5468444824219,297.1499938964844,293.1499938964844,0.0108573697507381,-686.7291259765625,302.14215087890625,0.3934942781925201,0.050000000745058,0.0516868531703949,293.22216796875,297.1499938964844,293.1499938964844,0.4291228950023651,-5665.015625,304.16070556640625,0.9149537086486816,0.5112951993942261,0.3595459461212158,293.2500915527344,297.1499938964844,293.1499938964844,0.5453928709030151,-9247.0224609375,304.1648254394531,0.9788131713867188,0.6177724003791809,0.5867032408714294,293.167236328125,297.1499938964844,293.1499938964844,0.0240144710987806,-4770.0556640625,304.1528015136719,0.4339872300624847,0.0627946406602859,0.3029284477233886,291.1199035644531,291.1499938964844,258.87359619140625,257.4289245605469,279.16650390625,293.35546875,291.1203308105469,1.0,0.3983242213726043,0.6485303640365601,0.6485303640365601,1.0,1.0,-1.7114182710647583,0.7044296860694885,1.006988525390625,0.3101102411746979,0.0,0.0,0.8529179692268372,127.45477294921876,94.0,-6.8915886878967285,-20596.759765625,655.8501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6917419433594,309.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,19144.263671875,19080.0,0.0,0.0,0.472500592470169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2044569253921509,1.2044700384140017,-1.3138927897671238e-05,0.0,0.0004795280401594,0.0,0.0,206.92369079589844,0.0,0.0,0.0,0.6717246174812317,4.0,0.0,1.0
558780,293.13970947265625,297.1499938964844,293.1499938964844,0.1162943840026855,-2273.111083984375,304.149169921875,0.6031849980354309,0.1355084478855133,0.1252999305725097,293.558349609375,297.1499938964844,293.1499938964844,0.0104057919234037,-669.6076049804688,301.9745483398437,0.4019691050052643,0.050000000745058,0.0512477122247219,293.22076416015625,297.1499938964844,293.1499938964844,0.4264809489250183,-5637.24853515625,304.1615600585937,0.933016836643219,0.5097509622573853,0.3581503927707672,293.2480773925781,297.1499938964844,293.1499938964844,0.541839063167572,-9199.333984375,304.1658020019531,0.9926374554634094,0.6156442761421204,0.5842687487602234,293.1663513183594,297.1499938964844,293.1499938964844,0.0234443973749876,-4713.609375,304.15283203125,0.4442007839679718,0.0625367164611816,0.2996699512004852,291.1337280273437,291.1499938964844,258.8763427734375,257.4310913085937,279.1644592285156,293.3614501953125,291.1349182128906,1.0,0.387521356344223,0.6498727202415466,0.6498727202415466,1.0,1.0,-1.702692985534668,0.7011713981628418,1.0015215873718262,0.3084977567195892,0.0,0.0,0.85426265001297,116.14290618896484,82.0,13.19737434387207,-20543.103515625,616.8340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888732910156,309.619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19067.4921875,19080.0,0.0,0.0,0.4703632295131683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2065120935440063,1.2065253257751465,-1.315165627602255e-05,0.0,0.0004773588734678,0.0,0.0,207.63316345214844,0.0,0.0,0.0,0.672482967376709,4.0,0.0,1.0
558840,293.13970947265625,297.1499938964844,293.1499938964844,0.1162943840026855,-2273.111083984375,304.149169921875,0.6031849980354309,0.1355084478855133,0.1252999305725097,293.558349609375,297.1499938964844,293.1499938964844,0.0104057919234037,-669.6076049804688,301.9745483398437,0.4019691050052643,0.050000000745058,0.0512477122247219,293.22076416015625,297.1499938964844,293.1499938964844,0.4264809489250183,-5637.24853515625,304.1615600585937,0.933016836643219,0.5097509622573853,0.3581503927707672,293.2480773925781,297.1499938964844,293.1499938964844,0.541839063167572,-9199.333984375,304.1658020019531,0.9926374554634094,0.6156442761421204,0.5842687487602234,293.1663513183594,297.1499938964844,293.1499938964844,0.0234443973749876,-4713.609375,304.15283203125,0.4442007839679718,0.0625367164611816,0.2996699512004852,291.1337280273437,291.1499938964844,258.8763427734375,257.4310913085937,279.1644592285156,293.3614501953125,291.1349182128906,1.0,0.387521356344223,0.6498727202415466,0.6498727202415466,1.0,1.0,-1.702692985534668,0.7011713981628418,1.0015215873718262,0.3084977567195892,0.0,0.0,0.85426265001297,116.14290618896484,82.0,13.19737434387207,-20543.103515625,616.8340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888732910156,309.619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19067.4921875,19080.0,0.0,0.0,0.4703632295131683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2065120935440063,1.2065253257751465,-1.315165627602255e-05,0.0,0.0004773588734678,0.0,0.0,207.63316345214844,0.0,0.0,0.0,0.672482967376709,4.0,0.0,1.0
558900,293.1383361816406,297.1499938964844,293.1499938964844,0.116393506526947,-2274.53271484375,304.1491394042969,0.6098342537879944,0.1359108835458755,0.1254486441612243,293.5640563964844,297.1499938964844,293.1499938964844,0.010186948813498,-660.9996337890625,301.8897705078125,0.4063676595687866,0.050000000745058,0.0510304607450962,293.2200927734375,297.1499938964844,293.1499938964844,0.4251151382923126,-5622.89306640625,304.16192626953125,0.9428585171699524,0.50898677110672,0.357458084821701,293.2470092773437,297.1499938964844,293.1499938964844,0.5395392775535583,-9168.4833984375,304.16717529296875,0.9990000128746032,0.614608108997345,0.582658588886261,293.1659240722656,297.1499938964844,293.1499938964844,0.0231649726629257,-4685.5244140625,304.15283203125,0.4501465260982513,0.0624141655862331,0.2980766892433166,291.1421203613281,291.1499938964844,258.8762512207031,257.4309387207031,279.1637878417969,293.3645324707031,291.143310546875,1.0,0.381980150938034,0.6505078673362732,0.6505078673362732,1.0,1.0,-1.6978436708450315,0.6992895007133484,0.9985541701316832,0.3075765967369079,0.0,0.0,0.8539488315582275,110.53682708740234,82.0,18.05128288269043,-20506.21484375,597.3137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830749511719,309.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,19075.18359375,18000.0,0.0,0.0,0.4693489670753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206742286682129,1.2067553997039795,-1.3156767636246514e-05,0.0,0.0004763295291922,0.0,0.0,207.75303649902344,0.0,0.0,0.0,0.6575722098350525,4.0,0.0,1.0
558960,293.1368408203125,297.1499938964844,293.1499938964844,0.1167018488049507,-2279.41943359375,304.1487121582031,0.6154053211212158,0.1363517791032791,0.1256624907255172,293.5695495605469,297.1499938964844,293.1499938964844,0.00999391451478,-653.6473999023438,301.802001953125,0.4101344645023346,0.050000000745058,0.0508568622171878,293.2192687988281,297.1499938964844,293.1499938964844,0.4243556559085846,-5615.3857421875,304.1611328125,0.9509423971176147,0.5082595944404602,0.3568138778209686,293.2412109375,297.1499938964844,293.1499938964844,0.5283421874046326,-9001.935546875,304.1844482421875,0.9990000128746032,0.6145091652870178,0.5705428123474121,293.16534423828125,297.1499938964844,293.1499938964844,0.0229793321341276,-4667.64404296875,304.15264892578125,0.4553662538528442,0.0623275600373744,0.2967792153358459,291.13604736328125,291.1499938964844,258.8752136230469,257.42999267578125,279.16851806640625,293.3676147460937,291.1357421875,1.0,0.3760107457637787,0.6517766118049622,0.6517766118049622,1.0,1.0,-1.682783842086792,0.6932234168052673,0.9895604252815248,0.3038631081581116,0.0,0.0,0.8553448915481567,105.80204010009766,85.0,2.7348947525024414,-20296.841796875,572.9777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6985168457031,309.5980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18295.1484375,18000.0,0.0,0.0,0.4681180715560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1822394132614136,1.182252049446106,-1.2624898772628512e-05,0.0,0.0004750803345814,0.0,0.0,195.32080078125,0.0,0.0,0.0,0.658501148223877,4.0,0.0,1.0
559020,293.13433837890625,297.1499938964844,293.1499938964844,0.1170253604650497,-2283.91845703125,304.14862060546875,0.6222606897354126,0.1371935158967971,0.1262435168027877,293.58087158203125,297.1499938964844,293.1499938964844,0.0096314018592238,-638.4609985351562,301.63214111328125,0.414813369512558,0.050000000745058,0.050659816712141,293.2182006835937,297.1499938964844,293.1499938964844,0.4210927188396454,-5580.546875,304.1628723144531,0.959928035736084,0.5067210793495178,0.355625569820404,293.2131042480469,297.1499938964844,293.1499938964844,0.5078752040863037,-8721.2470703125,304.2062683105469,0.9990000128746032,0.6178773641586304,0.5539146065711975,293.164306640625,297.1499938964844,293.1499938964844,0.0225915610790252,-4626.15673828125,304.15240478515625,0.4616404175758362,0.0621470548212528,0.295045405626297,291.17364501953125,291.1499938964844,258.8705749511719,257.42596435546875,279.1697998046875,293.3739929199219,291.1767578125,1.0,0.3686405718326568,0.6538501977920532,0.6538501977920532,1.0,1.0,-1.658097505569458,0.6827976703643799,0.9752997756004332,0.2997496128082275,0.0,0.0,0.8500619530677795,100.32756042480467,88.0,43.31417465209961,-20113.072265625,541.9081420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674865722656,309.6693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18134.35546875,18000.0,0.0,0.0,0.4651022851467132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729543209075928,1.172966718673706,-1.2455740943551064e-05,0.0,0.0004720196884591,0.0,0.0,191.05642700195312,0.0,0.0,0.0,0.6536914110183716,4.0,0.0,1.0
559080,293.13433837890625,297.1499938964844,293.1499938964844,0.1170253604650497,-2283.91845703125,304.14862060546875,0.6222606897354126,0.1371935158967971,0.1262435168027877,293.58087158203125,297.1499938964844,293.1499938964844,0.0096314018592238,-638.4609985351562,301.63214111328125,0.414813369512558,0.050000000745058,0.050659816712141,293.2182006835937,297.1499938964844,293.1499938964844,0.4210927188396454,-5580.546875,304.1628723144531,0.959928035736084,0.5067210793495178,0.355625569820404,293.2131042480469,297.1499938964844,293.1499938964844,0.5078752040863037,-8721.2470703125,304.2062683105469,0.9990000128746032,0.6178773641586304,0.5539146065711975,293.164306640625,297.1499938964844,293.1499938964844,0.0225915610790252,-4626.15673828125,304.15240478515625,0.4616404175758362,0.0621470548212528,0.295045405626297,291.17364501953125,291.1499938964844,258.8705749511719,257.42596435546875,279.1697998046875,293.3739929199219,291.1767578125,1.0,0.3686405718326568,0.6538501977920532,0.6538501977920532,1.0,1.0,-1.658097505569458,0.6827976703643799,0.9752997756004332,0.2997496128082275,0.0,0.0,0.8500619530677795,100.32756042480467,88.0,43.31417465209961,-20113.072265625,541.9081420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674865722656,309.6693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18134.35546875,18000.0,0.0,0.0,0.4651022851467132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1729543209075928,1.172966718673706,-1.2455740943551064e-05,0.0,0.0004720196884591,0.0,0.0,191.05642700195312,0.0,0.0,0.0,0.6536914110183716,4.0,0.0,1.0
559140,293.1322326660156,297.1499938964844,293.1499938964844,0.1174539923667907,-2290.103271484375,304.1483459472656,0.6267644762992859,0.1380168348550796,0.1268776953220367,293.59246826171875,297.1499938964844,293.1499938964844,0.0092985788360238,-624.1995849609375,301.4580078125,0.4177660048007965,0.050000000745058,0.0505460314452648,293.21759033203125,297.1499938964844,293.1499938964844,0.4179800450801849,-5547.6142578125,304.1637268066406,0.9647484421730042,0.5051186680793762,0.3544383645057678,293.1830444335937,297.1499938964844,293.1499938964844,0.4949098527431488,-8545.4189453125,304.208740234375,0.9990000128746032,0.6223768591880798,0.5440808534622192,293.1634521484375,297.1499938964844,293.1499938964844,0.0222844164818525,-4592.712890625,304.1521301269531,0.4651691615581512,0.0619612969458103,0.2936937212944031,291.20849609375,291.1499938964844,258.8629150390625,257.4193725585937,279.1683349609375,293.3861389160156,291.2102966308594,1.0,0.3642569482326507,0.6556246280670166,0.6556246280670166,1.0,1.0,-1.643863081932068,0.6772089600563049,0.9666541218757628,0.2969663441181183,0.0,0.0,0.8397364020347595,97.14900207519533,91.0,42.66349411010742,-19982.1875,523.9705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8415222167969,309.7154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18186.74609375,18000.0,0.0,0.0,0.4617420732975006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157334566116333,1.1573468446731567,-1.2246559890627395e-05,0.0,0.000468609505333,0.0,0.0,184.7874450683593,0.0,0.0,0.0,0.6463463306427002,4.0,0.0,1.0
559200,293.1322326660156,297.1499938964844,293.1499938964844,0.1174539923667907,-2290.103271484375,304.1483459472656,0.6267644762992859,0.1380168348550796,0.1268776953220367,293.59246826171875,297.1499938964844,293.1499938964844,0.0092985788360238,-624.1995849609375,301.4580078125,0.4177660048007965,0.050000000745058,0.0505460314452648,293.21759033203125,297.1499938964844,293.1499938964844,0.4179800450801849,-5547.6142578125,304.1637268066406,0.9647484421730042,0.5051186680793762,0.3544383645057678,293.1830444335937,297.1499938964844,293.1499938964844,0.4949098527431488,-8545.4189453125,304.208740234375,0.9990000128746032,0.6223768591880798,0.5440808534622192,293.1634521484375,297.1499938964844,293.1499938964844,0.0222844164818525,-4592.712890625,304.1521301269531,0.4651691615581512,0.0619612969458103,0.2936937212944031,291.20849609375,291.1499938964844,258.8629150390625,257.4193725585937,279.1683349609375,293.3861389160156,291.2102966308594,1.0,0.3642569482326507,0.6556246280670166,0.6556246280670166,1.0,1.0,-1.643863081932068,0.6772089600563049,0.9666541218757628,0.2969663441181183,0.0,0.0,0.8397364020347595,97.14900207519533,91.0,42.66349411010742,-19982.1875,523.9705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8415222167969,309.7154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18186.74609375,18000.0,0.0,0.0,0.4617420732975006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157334566116333,1.1573468446731567,-1.2246559890627395e-05,0.0,0.000468609505333,0.0,0.0,184.7874450683593,0.0,0.0,0.0,0.6463463306427002,4.0,0.0,1.0
559260,293.1304931640625,297.1499938964844,293.1499938964844,0.1181221902370452,-2300.30322265625,304.1477966308594,0.6295261979103088,0.138822853565216,0.1275547295808792,293.6042175292969,297.1499938964844,293.1499938964844,0.009002543054521,-611.5662231445312,301.2757263183594,0.4192439615726471,0.050000000745058,0.0504920184612274,293.217041015625,297.1499938964844,293.1499938964844,0.4156822860240936,-5523.89599609375,304.1629333496094,0.9665275812149048,0.5035157799720764,0.3532868027687073,293.1590270996094,297.1499938964844,293.1499938964844,0.4880309700965881,-8457.4384765625,304.200439453125,0.9990000128746032,0.6264240741729736,0.5393486618995667,293.162841796875,297.1499938964844,293.1499938964844,0.0220617558807134,-4569.2060546875,304.1517944335937,0.4663282632827759,0.0617397017776966,0.2924813330173492,291.22186279296875,291.1499938964844,258.8526611328125,257.41064453125,279.1655578613281,293.40216064453125,291.2219543457031,1.0,0.3620685636997223,0.6570496559143066,0.6570496559143066,1.0,1.0,-1.6360881328582764,0.6743922233581543,0.9616958498954772,0.295505166053772,0.0,0.0,0.8290121555328369,95.6155776977539,94.0,20.2476749420166,-19873.349609375,514.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9048767089844,309.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.8828125,18000.0,0.0,0.0,0.4582094848155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1379204988479614,1.137932538986206,-1.1983010153926443e-05,0.0,0.0004650243499781,0.0,0.0,177.12718200683594,0.0,0.0,0.0,0.6373094320297241,4.0,0.0,1.0
