time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1304931640625,297.1499938964844,293.1499938964844,0.1181221902370452,-2300.30322265625,304.1477966308594,0.6295261979103088,0.138822853565216,0.1275547295808792,293.6042175292969,297.1499938964844,293.1499938964844,0.009002543054521,-611.5662231445312,301.2757263183594,0.4192439615726471,0.050000000745058,0.0504920184612274,293.217041015625,297.1499938964844,293.1499938964844,0.4156822860240936,-5523.89599609375,304.1629333496094,0.9665275812149048,0.5035157799720764,0.3532868027687073,293.1590270996094,297.1499938964844,293.1499938964844,0.4880309700965881,-8457.4384765625,304.200439453125,0.9990000128746032,0.6264240741729736,0.5393486618995667,293.162841796875,297.1499938964844,293.1499938964844,0.0220617558807134,-4569.2060546875,304.1517944335937,0.4663282632827759,0.0617397017776966,0.2924813330173492,291.22186279296875,291.1499938964844,258.8526611328125,257.41064453125,279.1655578613281,293.40216064453125,291.2219543457031,1.0,0.3620685636997223,0.6570496559143066,0.6570496559143066,1.0,1.0,-1.6360881328582764,0.6743922233581543,0.9616958498954772,0.295505166053772,0.0,0.0,0.8290121555328369,95.6155776977539,94.0,20.2476749420166,-19873.349609375,514.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9048767089844,309.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.8828125,18000.0,0.0,0.0,0.4582094848155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1379204988479614,1.137932538986206,-1.1983010153926443e-05,0.0,0.0004650243499781,0.0,0.0,177.12718200683594,0.0,0.0,0.0,0.6373094320297241,4.0,0.0,1.0
559380,293.1290588378906,297.1499938964844,293.1499938964844,0.1190047934651374,-2314.0859375,304.1470642089844,0.6309528946876526,0.139606773853302,0.1282532215118408,293.6159362792969,297.1499938964844,293.1499938964844,0.0087343389168381,-600.222900390625,301.08477783203125,0.4195476174354553,0.050000000745058,0.0504811741411685,293.21649169921875,297.1499938964844,293.1499938964844,0.4142079651355743,-5509.30078125,304.1610717773437,0.9660840630531312,0.5019289255142212,0.3521764874458313,293.14434814453125,297.1499938964844,293.1499938964844,0.4860703647136688,-8439.0068359375,304.18682861328125,0.9990000128746032,0.6291912794113159,0.5383918881416321,293.1625366210937,297.1499938964844,293.1499938964844,0.0219052657485008,-4553.87744140625,304.1514587402344,0.4657758176326751,0.0614807493984699,0.2913185954093933,291.2141418457031,291.1499938964844,258.8402404785156,257.40008544921875,279.16162109375,293.4174499511719,291.212890625,1.0,0.3614948987960815,0.6580210328102112,0.6580210328102112,1.0,1.0,-1.6330335140228271,0.6735036373138428,0.9595298767089844,0.2949789762496948,0.0,0.0,0.8207821249961853,95.27178192138672,97.0,-6.082721710205078,-19790.7890625,512.0070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9465637207031,309.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18193.94921875,18000.0,0.0,0.0,0.454680323600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119778037071228,1.1197898387908936,-1.1728867320925929e-05,0.0,0.0004614427161868,0.0,0.0,170.05731201171875,0.0,0.0,0.0,0.6288862228393555,4.0,0.0,1.0
559440,293.1290588378906,297.1499938964844,293.1499938964844,0.1190047934651374,-2314.0859375,304.1470642089844,0.6309528946876526,0.139606773853302,0.1282532215118408,293.6159362792969,297.1499938964844,293.1499938964844,0.0087343389168381,-600.222900390625,301.08477783203125,0.4195476174354553,0.050000000745058,0.0504811741411685,293.21649169921875,297.1499938964844,293.1499938964844,0.4142079651355743,-5509.30078125,304.1610717773437,0.9660840630531312,0.5019289255142212,0.3521764874458313,293.14434814453125,297.1499938964844,293.1499938964844,0.4860703647136688,-8439.0068359375,304.18682861328125,0.9990000128746032,0.6291912794113159,0.5383918881416321,293.1625366210937,297.1499938964844,293.1499938964844,0.0219052657485008,-4553.87744140625,304.1514587402344,0.4657758176326751,0.0614807493984699,0.2913185954093933,291.2141418457031,291.1499938964844,258.8402404785156,257.40008544921875,279.16162109375,293.4174499511719,291.212890625,1.0,0.3614948987960815,0.6580210328102112,0.6580210328102112,1.0,1.0,-1.6330335140228271,0.6735036373138428,0.9595298767089844,0.2949789762496948,0.0,0.0,0.8207821249961853,95.27178192138672,97.0,-6.082721710205078,-19790.7890625,512.0070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9465637207031,309.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18193.94921875,18000.0,0.0,0.0,0.454680323600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119778037071228,1.1197898387908936,-1.1728867320925929e-05,0.0,0.0004614427161868,0.0,0.0,170.05731201171875,0.0,0.0,0.0,0.6288862228393555,4.0,0.0,1.0
559500,293.1284484863281,297.1499938964844,293.1499938964844,0.1195059642195701,-2321.965576171875,304.14666748046875,0.6312676072120667,0.1399915516376495,0.1286074519157409,293.62176513671875,297.1499938964844,293.1499938964844,0.0086077274754643,-594.873291015625,300.9863586425781,0.4193483293056488,0.050000000745058,0.0504883155226707,293.2162170410156,297.1499938964844,293.1499938964844,0.4137079119682312,-5504.5771484375,304.15997314453125,0.9652059674263,0.5011404752731323,0.3516344428062439,293.140625,297.1499938964844,293.1499938964844,0.4865712225437164,-8450.3662109375,304.1792297363281,0.9990000128746032,0.6299970746040344,0.5390195250511169,293.1625061035156,297.1499938964844,293.1499938964844,0.0218384116888046,-4547.77685546875,304.1513061523437,0.4649454951286316,0.0613283142447471,0.290707916021347,291.2044372558594,291.1499938964844,258.8333740234375,257.3942565917969,279.15936279296875,293.4238586425781,291.2027282714844,1.0,0.3616745769977569,0.6583188772201538,0.6583188772201538,1.0,1.0,-1.632836103439331,0.6735731363296509,0.9592629671096802,0.2949697971343994,0.0,0.0,0.8181113004684448,95.44547271728516,97.0,-17.202529907226562,-19761.275390625,512.3681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95611572265625,309.7116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18164.119140625,18000.0,0.0,0.0,0.4529806971549988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112610936164856,1.112622618675232,-1.1624963008216582e-05,0.0,0.0004597178194671,0.0,0.0,167.27426147460938,0.0,0.0,0.0,0.6255581974983215,4.0,0.0,1.0
559560,293.1278991699219,297.1499938964844,293.1499938964844,0.1200348138809204,-2330.292236328125,304.1463317871094,0.6313621401786804,0.1403723359107971,0.1289645284414291,293.6275939941406,297.1499938964844,293.1499938964844,0.0084848534315824,-589.6570434570312,300.88623046875,0.4189571440219879,0.050000000745058,0.0505024157464504,293.2159729003906,297.1499938964844,293.1499938964844,0.4133160412311554,-5500.99755859375,304.15887451171875,0.9639586210250854,0.5003535747528076,0.3510990440845489,293.1391906738281,297.1499938964844,293.1499938964844,0.4878869950771332,-8472.8564453125,304.1715087890625,0.9990000128746032,0.6304008960723877,0.5402577519416809,293.1625671386719,297.1499938964844,293.1499938964844,0.0217706281691789,-4541.74560546875,304.15118408203125,0.4637534320354461,0.0611554458737373,0.2900466322898865,291.19219970703125,291.1499938964844,258.8261108398437,257.3880920410156,279.1570129394531,293.4293212890625,291.190185546875,1.0,0.3621068298816681,0.6584921479225159,0.6584921479225159,1.0,1.0,-1.6333309412002563,0.6738969087600708,0.9594339728355408,0.2950887680053711,0.0,0.0,0.8165175914764404,95.80987548828124,100.0,-26.0616512298584,-19739.982421875,513.6866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9566345214844,309.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18126.244140625,18000.0,0.0,0.0,0.4513615667819977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107224941253662,1.1072365045547483,-1.1543794244062155e-05,0.0,0.0004580746171995,0.0,0.0,165.1689453125,0.0,0.0,0.0,0.6230531930923462,4.0,0.0,1.0
559620,293.126953125,297.1499938964844,293.1499938964844,0.1211412772536277,-2347.703125,304.1457214355469,0.6310072541236877,0.141122505068779,0.1296848356723785,293.6390991210937,297.1499938964844,293.1499938964844,0.0082467915490269,-579.3943481445312,300.6816101074219,0.4177136719226837,0.050000000745058,0.0505480989813804,293.2154846191406,297.1499938964844,293.1499938964844,0.4127199947834015,-5495.72998046875,304.15692138671875,0.960521638393402,0.4987790286540985,0.3500419557094574,293.1425476074219,297.1499938964844,293.1499938964844,0.492512971162796,-8544.5859375,304.1566772460937,0.9990000128746032,0.6300063729286194,0.5442517399787903,293.1630554199219,297.1499938964844,293.1499938964844,0.0216123238205909,-4527.55810546875,304.15106201171875,0.4603515863418579,0.0607394054532051,0.2885053753852844,291.1636962890625,291.1499938964844,258.8106994628906,257.37506103515625,279.15234375,293.437255859375,291.1614685058594,1.0,0.363585889339447,0.6584914922714233,0.6584914922714233,1.0,1.0,-1.635925054550171,0.6751040816307068,0.9608209133148192,0.2956151962280273,0.0,0.0,0.8165683150291443,97.01569366455078,103.0,-36.70927429199219,-19720.73046875,518.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9274597167969,309.6522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.37890625,18000.0,0.0,0.0,0.4484726190567016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102470874786377,1.1024823188781738,-1.1460131645435467e-05,0.0,0.0004551426973193,0.0,0.0,163.20297241210938,0.0,0.0,0.0,0.6208234429359436,4.0,0.0,1.0
559680,293.126953125,297.1499938964844,293.1499938964844,0.1211412772536277,-2347.703125,304.1457214355469,0.6310072541236877,0.141122505068779,0.1296848356723785,293.6390991210937,297.1499938964844,293.1499938964844,0.0082467915490269,-579.3943481445312,300.6816101074219,0.4177136719226837,0.050000000745058,0.0505480989813804,293.2154846191406,297.1499938964844,293.1499938964844,0.4127199947834015,-5495.72998046875,304.15692138671875,0.960521638393402,0.4987790286540985,0.3500419557094574,293.1425476074219,297.1499938964844,293.1499938964844,0.492512971162796,-8544.5859375,304.1566772460937,0.9990000128746032,0.6300063729286194,0.5442517399787903,293.1630554199219,297.1499938964844,293.1499938964844,0.0216123238205909,-4527.55810546875,304.15106201171875,0.4603515863418579,0.0607394054532051,0.2885053753852844,291.1636962890625,291.1499938964844,258.8106994628906,257.37506103515625,279.15234375,293.437255859375,291.1614685058594,1.0,0.363585889339447,0.6584914922714233,0.6584914922714233,1.0,1.0,-1.635925054550171,0.6751040816307068,0.9608209133148192,0.2956151962280273,0.0,0.0,0.8165683150291443,97.01569366455078,103.0,-36.70927429199219,-19720.73046875,518.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9274597167969,309.6522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.37890625,18000.0,0.0,0.0,0.4484726190567016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102470874786377,1.1024823188781738,-1.1460131645435467e-05,0.0,0.0004551426973193,0.0,0.0,163.20297241210938,0.0,0.0,0.0,0.6208234429359436,4.0,0.0,1.0
559740,293.126220703125,297.1499938964844,293.1499938964844,0.1222663074731826,-2365.345703125,304.145263671875,0.6300930976867676,0.1418539732694625,0.1304072588682174,293.65069580078125,297.1499938964844,293.1499938964844,0.0080142579972743,-569.0492553710938,300.47174072265625,0.4160231053829193,0.050000000745058,0.0506124012172222,293.2151184082031,297.1499938964844,293.1499938964844,0.412201464176178,-5491.07861328125,304.1554870605469,0.9560645818710328,0.4971965849399566,0.3489943444728851,293.1531677246094,297.1499938964844,293.1499938964844,0.499169647693634,-8642.822265625,304.1434020996094,0.9990000128746032,0.6280588507652283,0.5498251914978027,293.1639709472656,297.1499938964844,293.1499938964844,0.0214036386460065,-4508.08935546875,304.15106201171875,0.4559251666069031,0.0602255202829837,0.2866159081459045,291.13427734375,291.1499938964844,258.7944641113281,257.361328125,279.1482238769531,293.4420471191406,291.13214111328125,1.0,0.3656878173351288,0.6581021547317505,0.6581021547317505,1.0,1.0,-1.6400340795516968,0.6768070459365845,0.9632269740104676,0.2964058816432953,0.0,0.0,0.8206424713134766,98.72616577148438,106.0,-39.63676071166992,-19727.673828125,525.9819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8563537597656,309.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6875,18000.0,0.0,0.0,0.4462040960788727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1057857275009155,1.1057971715927124,-1.1484524293337016e-05,0.0,0.0004528404388111,0.0,0.0,164.2322235107422,0.0,0.0,0.0,0.6223299503326416,4.0,0.0,1.0
559800,293.126220703125,297.1499938964844,293.1499938964844,0.1222663074731826,-2365.345703125,304.145263671875,0.6300930976867676,0.1418539732694625,0.1304072588682174,293.65069580078125,297.1499938964844,293.1499938964844,0.0080142579972743,-569.0492553710938,300.47174072265625,0.4160231053829193,0.050000000745058,0.0506124012172222,293.2151184082031,297.1499938964844,293.1499938964844,0.412201464176178,-5491.07861328125,304.1554870605469,0.9560645818710328,0.4971965849399566,0.3489943444728851,293.1531677246094,297.1499938964844,293.1499938964844,0.499169647693634,-8642.822265625,304.1434020996094,0.9990000128746032,0.6280588507652283,0.5498251914978027,293.1639709472656,297.1499938964844,293.1499938964844,0.0214036386460065,-4508.08935546875,304.15106201171875,0.4559251666069031,0.0602255202829837,0.2866159081459045,291.13427734375,291.1499938964844,258.7944641113281,257.361328125,279.1482238769531,293.4420471191406,291.13214111328125,1.0,0.3656878173351288,0.6581021547317505,0.6581021547317505,1.0,1.0,-1.6400340795516968,0.6768070459365845,0.9632269740104676,0.2964058816432953,0.0,0.0,0.8206424713134766,98.72616577148438,106.0,-39.63676071166992,-19727.673828125,525.9819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8563537597656,309.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6875,18000.0,0.0,0.0,0.4462040960788727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1057857275009155,1.1057971715927124,-1.1484524293337016e-05,0.0,0.0004528404388111,0.0,0.0,164.2322235107422,0.0,0.0,0.0,0.6223299503326416,4.0,0.0,1.0
559860,293.125732421875,297.1499938964844,293.1499938964844,0.1233686953783035,-2382.54931640625,304.14501953125,0.6287749409675598,0.1425575464963913,0.131120428442955,293.6623840332031,297.1499938964844,293.1499938964844,0.0077842911705374,-558.4144287109375,300.2572937011719,0.4140486717224121,0.050000000745058,0.0506908260285854,293.21484375,297.1499938964844,293.1499938964844,0.411635160446167,-5485.70263671875,304.1546325683594,0.9508305191993712,0.4956026971340179,0.3479494750499725,293.1697082519531,297.1499938964844,293.1499938964844,0.5072743892669678,-8759.2177734375,304.1321716308594,0.9990000128746032,0.6246365308761597,0.5565470457077026,293.1651916503906,297.1499938964844,293.1499938964844,0.0211368612945079,-4482.20654296875,304.1511535644531,0.4507670998573303,0.0596211738884449,0.2843742370605469,291.1070251464844,291.1499938964844,258.77783203125,257.3472595214844,279.1449584960937,293.44482421875,291.1051025390625,1.0,0.3682291209697723,0.6574285626411438,0.6574285626411438,1.0,1.0,-1.6451084613800049,0.6788042783737183,0.9663042426109314,0.2973597049713135,0.0,0.0,0.8282288908958435,100.81598663330078,109.0,-37.84260177612305,-19753.783203125,535.0208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74609375,309.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.837890625,18000.0,0.0,0.0,0.4446923434734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1163430213928225,1.1163545846939087,-1.1609150533331558e-05,0.0,0.0004513061721809,0.0,0.0,168.0126953125,0.0,0.0,0.0,0.6272097826004028,4.0,0.0,1.0
559920,293.125732421875,297.1499938964844,293.1499938964844,0.1233686953783035,-2382.54931640625,304.14501953125,0.6287749409675598,0.1425575464963913,0.131120428442955,293.6623840332031,297.1499938964844,293.1499938964844,0.0077842911705374,-558.4144287109375,300.2572937011719,0.4140486717224121,0.050000000745058,0.0506908260285854,293.21484375,297.1499938964844,293.1499938964844,0.411635160446167,-5485.70263671875,304.1546325683594,0.9508305191993712,0.4956026971340179,0.3479494750499725,293.1697082519531,297.1499938964844,293.1499938964844,0.5072743892669678,-8759.2177734375,304.1321716308594,0.9990000128746032,0.6246365308761597,0.5565470457077026,293.1651916503906,297.1499938964844,293.1499938964844,0.0211368612945079,-4482.20654296875,304.1511535644531,0.4507670998573303,0.0596211738884449,0.2843742370605469,291.1070251464844,291.1499938964844,258.77783203125,257.3472595214844,279.1449584960937,293.44482421875,291.1051025390625,1.0,0.3682291209697723,0.6574285626411438,0.6574285626411438,1.0,1.0,-1.6451084613800049,0.6788042783737183,0.9663042426109314,0.2973597049713135,0.0,0.0,0.8282288908958435,100.81598663330078,109.0,-37.84260177612305,-19753.783203125,535.0208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74609375,309.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.837890625,18000.0,0.0,0.0,0.4446923434734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1163430213928225,1.1163545846939087,-1.1609150533331558e-05,0.0,0.0004513061721809,0.0,0.0,168.0126953125,0.0,0.0,0.0,0.6272097826004028,4.0,0.0,1.0
559980,293.12548828125,297.1499938964844,293.1499938964844,0.1244202256202697,-2398.874267578125,304.1449279785156,0.6271660327911377,0.1432212144136428,0.131810650229454,293.6742553710937,297.1499938964844,293.1499938964844,0.0075554382055997,-547.3875122070312,300.0384521484375,0.4119122326374054,0.050000000745058,0.0507798269391059,293.21466064453125,297.1499938964844,293.1499938964844,0.4109653532505035,-5479.046875,304.1542053222656,0.945031762123108,0.4939979314804077,0.3469045162200928,293.1910400390625,297.1499938964844,293.1499938964844,0.51639723777771,-8887.748046875,304.1229553222656,0.9990000128746032,0.6198196411132812,0.5640788078308105,293.1666564941406,297.1499938964844,293.1499938964844,0.0208183079957962,-4450.33544921875,304.1513061523437,0.4451645016670227,0.0589443556964397,0.2818340063095093,291.08306884765625,291.1499938964844,258.76123046875,257.3332824707031,279.14276123046875,293.4469909667969,291.0814514160156,1.0,0.3710736334323883,0.6565847992897034,0.6565847992897034,1.0,1.0,-1.6507821083068848,0.6809828281402588,0.969799280166626,0.2984179854393005,0.0,0.0,0.8387935161590576,103.18767547607422,112.0,-33.82221221923828,-19792.94140625,545.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039733886719,309.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17806.0546875,18000.0,0.0,0.0,0.4440074563026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328651905059814,1.132876992225647,-1.18201642180793e-05,0.0,0.0004506111436057,0.0,0.0,174.19558715820312,0.0,0.0,0.0,0.6348928213119507,4.0,0.0,1.0
560040,293.12548828125,297.1499938964844,293.1499938964844,0.1244202256202697,-2398.874267578125,304.1449279785156,0.6271660327911377,0.1432212144136428,0.131810650229454,293.6742553710937,297.1499938964844,293.1499938964844,0.0075554382055997,-547.3875122070312,300.0384521484375,0.4119122326374054,0.050000000745058,0.0507798269391059,293.21466064453125,297.1499938964844,293.1499938964844,0.4109653532505035,-5479.046875,304.1542053222656,0.945031762123108,0.4939979314804077,0.3469045162200928,293.1910400390625,297.1499938964844,293.1499938964844,0.51639723777771,-8887.748046875,304.1229553222656,0.9990000128746032,0.6198196411132812,0.5640788078308105,293.1666564941406,297.1499938964844,293.1499938964844,0.0208183079957962,-4450.33544921875,304.1513061523437,0.4451645016670227,0.0589443556964397,0.2818340063095093,291.08306884765625,291.1499938964844,258.76123046875,257.3332824707031,279.14276123046875,293.4469909667969,291.0814514160156,1.0,0.3710736334323883,0.6565847992897034,0.6565847992897034,1.0,1.0,-1.6507821083068848,0.6809828281402588,0.969799280166626,0.2984179854393005,0.0,0.0,0.8387935161590576,103.18767547607422,112.0,-33.82221221923828,-19792.94140625,545.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039733886719,309.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17806.0546875,18000.0,0.0,0.0,0.4440074563026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328651905059814,1.132876992225647,-1.18201642180793e-05,0.0,0.0004506111436057,0.0,0.0,174.19558715820312,0.0,0.0,0.0,0.6348928213119507,4.0,0.0,1.0
560100,293.12548828125,297.1499938964844,293.1499938964844,0.1249205768108367,-2406.6123046875,304.1449279785156,0.6262789368629456,0.1435345113277435,0.1321429461240768,293.6803283691406,297.1499938964844,293.1499938964844,0.0074409991502761,-541.7005615234375,299.92730712890625,0.4108111560344696,0.050000000745058,0.0508273988962173,293.2145690917969,297.1499938964844,293.1499938964844,0.4105852544307709,-5475.18603515625,304.1541442871094,0.94198077917099,0.4931922852993011,0.3463818430900574,293.20318603515625,297.1499938964844,293.1499938964844,0.5212364196777344,-8955.13671875,304.1190795898437,0.9990000128746032,0.6169120669364929,0.568063497543335,293.1673889160156,297.1499938964844,293.1499938964844,0.0206437837332487,-4432.5361328125,304.1513671875,0.4422810971736908,0.0585859231650829,0.2804782092571258,291.0724182128906,291.1499938964844,258.7530822753906,257.326416015625,279.1420593261719,293.44830322265625,291.0709533691406,1.0,0.3725772500038147,0.6561364531517029,0.6561364531517029,1.0,1.0,-1.6537668704986572,0.6821231245994568,0.9716437458992004,0.2989777624607086,0.0,0.0,0.8450338840484619,104.45477294921876,112.0,-31.47588348388672,-19815.9921875,550.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240478515625,309.3792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17779.33984375,18000.0,0.0,0.0,0.4439788162708282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429256200790403,1.1429375410079956,-1.1953155990340749e-05,0.0,0.0004505820688791,0.0,0.0,178.0709686279297,0.0,0.0,0.0,0.6395885944366455,4.0,0.0,1.0
560160,293.12554931640625,297.1499938964844,293.1499938964844,0.1254011392593383,-2414.025390625,304.1449890136719,0.6253461241722107,0.1438335925340652,0.1324646472930908,293.6864318847656,297.1499938964844,293.1499938964844,0.0073267193511128,-535.9051513671875,299.81500244140625,0.4096979796886444,0.050000000745058,0.0508766621351242,293.21453857421875,297.1499938964844,293.1499938964844,0.4101735055446625,-5470.96044921875,304.1541442871094,0.9388560652732848,0.4923850297927856,0.3458591103553772,293.2161560058594,297.1499938964844,293.1499938964844,0.5262196063995361,-9024.048828125,304.1156616210937,0.9990000128746032,0.6136905550956726,0.5721606016159058,293.16815185546875,297.1499938964844,293.1499938964844,0.0204610265791416,-4413.67236328125,304.1514587402344,0.4393779933452606,0.0582149773836135,0.2790767550468445,291.0627136230469,291.1499938964844,258.7451171875,257.3197021484375,279.14166259765625,293.45001220703125,291.06134033203125,1.0,0.3741224408149719,0.6556879281997681,0.6556879281997681,1.0,1.0,-1.6568210124969482,0.6832927465438843,0.9735282063484192,0.2995558977127075,0.0,0.0,0.8518457412719727,105.76636505126952,115.0,-29.05754280090332,-19840.900390625,556.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44000244140625,309.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17756.470703125,18000.0,0.0,0.0,0.4441588521003723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153976321220398,1.153988480567932,-1.2102118489565328e-05,0.0,0.0004507647827267,0.0,0.0,182.4149627685547,0.0,0.0,0.0,0.6447588801383972,4.0,0.0,1.0
560220,293.12579345703125,297.1499938964844,293.1499938964844,0.1263062357902526,-2427.90869140625,304.1451416015625,0.6228628754615784,0.144399881362915,0.1330960392951965,293.6988220214844,297.1499938964844,293.1499938964844,0.0071019236929714,-524.14892578125,299.5879821777344,0.4070412218570709,0.050000000745058,0.050998892635107,293.2143859863281,297.1499938964844,293.1499938964844,0.409208744764328,-5460.89599609375,304.1543884277344,0.9314899444580078,0.4907770156860351,0.3448312282562256,293.24188232421875,297.1499938964844,293.1499938964844,0.5326635241508484,-9109.220703125,304.1171569824219,0.9978198409080504,0.606791079044342,0.5768504738807678,293.1697692871094,297.1499938964844,293.1499938964844,0.0200721211731433,-4372.66455078125,304.151611328125,0.4329908788204193,0.0574260726571083,0.2761722207069397,291.0476379394531,291.1499938964844,258.7299499511719,257.30694580078125,279.1438293457031,293.4554138183594,291.0472717285156,1.0,0.3771626055240631,0.6551015377044678,0.6551015377044678,1.0,1.0,-1.65859854221344,0.6837667226791382,0.9748318195343018,0.2998964786529541,0.0,0.0,0.8666228652000427,108.90491485595705,118.0,-19.02203369140625,-19862.712890625,566.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,309.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17724.0546875,18000.0,0.0,0.0,0.4450708925724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178178310394287,1.1781907081604004,-1.2437535588105677e-05,0.0,0.0004516903718467,0.0,0.0,192.2386016845703,0.0,0.0,0.0,0.6561155319213867,4.0,0.0,1.0
560280,293.12579345703125,297.1499938964844,293.1499938964844,0.1263062357902526,-2427.90869140625,304.1451416015625,0.6228628754615784,0.144399881362915,0.1330960392951965,293.6988220214844,297.1499938964844,293.1499938964844,0.0071019236929714,-524.14892578125,299.5879821777344,0.4070412218570709,0.050000000745058,0.050998892635107,293.2143859863281,297.1499938964844,293.1499938964844,0.409208744764328,-5460.89599609375,304.1543884277344,0.9314899444580078,0.4907770156860351,0.3448312282562256,293.24188232421875,297.1499938964844,293.1499938964844,0.5326635241508484,-9109.220703125,304.1171569824219,0.9978198409080504,0.606791079044342,0.5768504738807678,293.1697692871094,297.1499938964844,293.1499938964844,0.0200721211731433,-4372.66455078125,304.151611328125,0.4329908788204193,0.0574260726571083,0.2761722207069397,291.0476379394531,291.1499938964844,258.7299499511719,257.30694580078125,279.1438293457031,293.4554138183594,291.0472717285156,1.0,0.3771626055240631,0.6551015377044678,0.6551015377044678,1.0,1.0,-1.65859854221344,0.6837667226791382,0.9748318195343018,0.2998964786529541,0.0,0.0,0.8666228652000427,108.90491485595705,118.0,-19.02203369140625,-19862.712890625,566.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,309.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17724.0546875,18000.0,0.0,0.0,0.4450708925724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178178310394287,1.1781907081604004,-1.2437535588105677e-05,0.0,0.0004516903718467,0.0,0.0,192.2386016845703,0.0,0.0,0.0,0.6561155319213867,4.0,0.0,1.0
560340,293.12615966796875,297.1499938964844,293.1499938964844,0.1269544661045074,-2437.41845703125,304.14569091796875,0.6194432973861694,0.1449431777000427,0.1337441354990005,293.7113037109375,297.1499938964844,293.1499938964844,0.0068724560551345,-511.2068176269531,299.3663635253906,0.4037081599235534,0.050000000745058,0.0511607825756073,293.21435546875,297.1499938964844,293.1499938964844,0.4072589576244354,-5439.69140625,304.1561889648437,0.9224584698677064,0.4891524314880371,0.34383425116539,293.2537536621094,297.1499938964844,293.1499938964844,0.5279293060302734,-9033.9287109375,304.1357421875,0.9900832772254944,0.6020249128341675,0.571906328201294,293.1712951660156,297.1499938964844,293.1499938964844,0.0196278803050518,-4322.68310546875,304.1518249511719,0.425978273153305,0.0566151104867458,0.2733212411403656,291.06158447265625,291.1499938964844,258.71612548828125,257.2953491210937,279.149658203125,293.4647216796875,291.06317138671875,1.0,0.3796691000461578,0.6553891897201538,0.6553891897201538,1.0,1.0,-1.6490602493286133,0.6795556545257568,0.9695045948028564,0.2978029549121856,0.0,0.0,0.8777485489845276,112.81121826171876,121.0,13.084359169006348,-19806.72265625,571.1959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,309.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.353515625,18000.0,0.0,0.0,0.4463154971599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003298997879028,1.2003426551818848,-1.2766820873366669e-05,0.0,0.0004529534780886,0.0,0.0,201.7332305908203,0.0,0.0,0.0,0.6665042042732239,4.0,0.0,1.0
560400,293.12615966796875,297.1499938964844,293.1499938964844,0.1269544661045074,-2437.41845703125,304.14569091796875,0.6194432973861694,0.1449431777000427,0.1337441354990005,293.7113037109375,297.1499938964844,293.1499938964844,0.0068724560551345,-511.2068176269531,299.3663635253906,0.4037081599235534,0.050000000745058,0.0511607825756073,293.21435546875,297.1499938964844,293.1499938964844,0.4072589576244354,-5439.69140625,304.1561889648437,0.9224584698677064,0.4891524314880371,0.34383425116539,293.2537536621094,297.1499938964844,293.1499938964844,0.5279293060302734,-9033.9287109375,304.1357421875,0.9900832772254944,0.6020249128341675,0.571906328201294,293.1712951660156,297.1499938964844,293.1499938964844,0.0196278803050518,-4322.68310546875,304.1518249511719,0.425978273153305,0.0566151104867458,0.2733212411403656,291.06158447265625,291.1499938964844,258.71612548828125,257.2953491210937,279.149658203125,293.4647216796875,291.06317138671875,1.0,0.3796691000461578,0.6553891897201538,0.6553891897201538,1.0,1.0,-1.6490602493286133,0.6795556545257568,0.9695045948028564,0.2978029549121856,0.0,0.0,0.8777485489845276,112.81121826171876,121.0,13.084359169006348,-19806.72265625,571.1959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,309.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.353515625,18000.0,0.0,0.0,0.4463154971599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003298997879028,1.2003426551818848,-1.2766820873366669e-05,0.0,0.0004529534780886,0.0,0.0,201.7332305908203,0.0,0.0,0.0,0.6665042042732239,4.0,0.0,1.0
560460,293.1264343261719,297.1499938964844,293.1499938964844,0.1274995058774948,-2445.266845703125,304.1462097167969,0.6166089773178101,0.1454903334379196,0.1343673467636108,293.7240295410156,297.1499938964844,293.1499938964844,0.0066377772018313,-497.40924072265625,299.1434326171875,0.4008880257606506,0.050000000745058,0.051303569227457,293.2145080566406,297.1499938964844,293.1499938964844,0.4049601852893829,-5414.78369140625,304.157958984375,0.9147632718086244,0.4874946773052215,0.3427936136722564,293.25701904296875,297.1499938964844,293.1499938964844,0.5241073369979858,-8975.8984375,304.146728515625,0.9834414124488832,0.5987232327461243,0.5687215924263,293.17254638671875,297.1499938964844,293.1499938964844,0.019166138023138,-4269.3408203125,304.1519775390625,0.420023500919342,0.0558222979307174,0.270402580499649,291.08367919921875,291.1499938964844,258.7041015625,257.2852783203125,279.1529235839844,293.47442626953125,291.0853576660156,1.0,0.3819632232189178,0.6558611392974854,0.6558611392974854,1.0,1.0,-1.641402006149292,0.6762863993644714,0.9651156663894652,0.2962230443954468,0.0,0.0,0.8851198554039001,116.27238464355467,124.0,26.3580379486084,-19759.2734375,575.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,309.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17834.3671875,18000.0,0.0,0.0,0.4475954473018646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215814232826233,1.215827226638794,-1.3009615940973164e-05,0.0,0.0004542524984572,0.0,0.0,208.66384887695312,0.0,0.0,0.0,0.6738412380218506,4.0,0.0,1.0
560520,293.1264343261719,297.1499938964844,293.1499938964844,0.1274995058774948,-2445.266845703125,304.1462097167969,0.6166089773178101,0.1454903334379196,0.1343673467636108,293.7240295410156,297.1499938964844,293.1499938964844,0.0066377772018313,-497.40924072265625,299.1434326171875,0.4008880257606506,0.050000000745058,0.051303569227457,293.2145080566406,297.1499938964844,293.1499938964844,0.4049601852893829,-5414.78369140625,304.157958984375,0.9147632718086244,0.4874946773052215,0.3427936136722564,293.25701904296875,297.1499938964844,293.1499938964844,0.5241073369979858,-8975.8984375,304.146728515625,0.9834414124488832,0.5987232327461243,0.5687215924263,293.17254638671875,297.1499938964844,293.1499938964844,0.019166138023138,-4269.3408203125,304.1519775390625,0.420023500919342,0.0558222979307174,0.270402580499649,291.08367919921875,291.1499938964844,258.7041015625,257.2852783203125,279.1529235839844,293.47442626953125,291.0853576660156,1.0,0.3819632232189178,0.6558611392974854,0.6558611392974854,1.0,1.0,-1.641402006149292,0.6762863993644714,0.9651156663894652,0.2962230443954468,0.0,0.0,0.8851198554039001,116.27238464355467,124.0,26.3580379486084,-19759.2734375,575.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,309.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17834.3671875,18000.0,0.0,0.0,0.4475954473018646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215814232826233,1.215827226638794,-1.3009615940973164e-05,0.0,0.0004542524984572,0.0,0.0,208.66384887695312,0.0,0.0,0.0,0.6738412380218506,4.0,0.0,1.0
560580,293.1266174316406,297.1499938964844,293.1499938964844,0.1280311644077301,-2452.912841796875,304.1465759277344,0.6140817403793335,0.146046757698059,0.1349931806325912,293.7366943359375,297.1499938964844,293.1499938964844,0.0064032818190753,-483.1838684082031,298.9174194335937,0.3983030021190643,0.050000000745058,0.0514374077320098,293.21453857421875,297.1499938964844,293.1499938964844,0.4025852084159851,-5389.2041015625,304.15924072265625,0.9079736471176147,0.4858524203300476,0.3417500555515289,293.25762939453125,297.1499938964844,293.1499938964844,0.5205347537994385,-8923.67578125,304.1536865234375,0.9771850109100342,0.5958878993988037,0.566122829914093,293.1734924316406,297.1499938964844,293.1499938964844,0.0187253598123788,-4217.3642578125,304.1520690917969,0.4147971570491791,0.0550606772303581,0.2675867974758148,291.10699462890625,291.1499938964844,258.6943664550781,257.27716064453125,279.15496826171875,293.48406982421875,291.1087341308594,1.0,0.3841415345668793,0.6564655303955078,0.6564655303955078,1.0,1.0,-1.634560227394104,0.6734528541564941,0.96110737323761,0.2948702573776245,0.0,0.0,0.8892999887466431,119.52354431152344,127.0,31.20659637451172,-19716.984375,580.4249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,309.1264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.41796875,18000.0,0.0,0.0,0.4487793147563934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2257752418518066,1.2257884740829468,-1.317133501288481e-05,0.0,0.0004554539627861,0.0,0.0,213.25328063964844,0.0,0.0,0.0,0.678567111492157,4.0,0.0,1.0
560640,293.1266174316406,297.1499938964844,293.1499938964844,0.1280311644077301,-2452.912841796875,304.1465759277344,0.6140817403793335,0.146046757698059,0.1349931806325912,293.7366943359375,297.1499938964844,293.1499938964844,0.0064032818190753,-483.1838684082031,298.9174194335937,0.3983030021190643,0.050000000745058,0.0514374077320098,293.21453857421875,297.1499938964844,293.1499938964844,0.4025852084159851,-5389.2041015625,304.15924072265625,0.9079736471176147,0.4858524203300476,0.3417500555515289,293.25762939453125,297.1499938964844,293.1499938964844,0.5205347537994385,-8923.67578125,304.1536865234375,0.9771850109100342,0.5958878993988037,0.566122829914093,293.1734924316406,297.1499938964844,293.1499938964844,0.0187253598123788,-4217.3642578125,304.1520690917969,0.4147971570491791,0.0550606772303581,0.2675867974758148,291.10699462890625,291.1499938964844,258.6943664550781,257.27716064453125,279.15496826171875,293.48406982421875,291.1087341308594,1.0,0.3841415345668793,0.6564655303955078,0.6564655303955078,1.0,1.0,-1.634560227394104,0.6734528541564941,0.96110737323761,0.2948702573776245,0.0,0.0,0.8892999887466431,119.52354431152344,127.0,31.20659637451172,-19716.984375,580.4249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,309.1264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.41796875,18000.0,0.0,0.0,0.4487793147563934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2257752418518066,1.2257884740829468,-1.317133501288481e-05,0.0,0.0004554539627861,0.0,0.0,213.25328063964844,0.0,0.0,0.0,0.678567111492157,4.0,0.0,1.0
560700,293.1267395019531,297.1499938964844,293.1499938964844,0.1282908171415329,-2456.64306640625,304.146728515625,0.6128793358802795,0.1463223099708557,0.1353037059307098,293.7430114746094,297.1499938964844,293.1499938964844,0.0062865978106856,-475.9480895996094,298.8032531738281,0.397054523229599,0.050000000745058,0.0515025332570076,293.2145080566406,297.1499938964844,293.1499938964844,0.4013911485671997,-5376.39013671875,304.15972900390625,0.9048702120780944,0.4850425124168396,0.341234415769577,293.2575378417969,297.1499938964844,293.1499938964844,0.5187564492225647,-8898.2392578125,304.15625,0.9741052985191344,0.5945454239845276,0.5649121403694153,293.17388916015625,297.1499938964844,293.1499938964844,0.0185120739042758,-4191.84326171875,304.1520690917969,0.4123707711696625,0.0546869151294231,0.2662090063095093,291.11883544921875,291.1499938964844,258.6904602050781,257.27392578125,279.15576171875,293.4888610839844,291.12060546875,1.0,0.385202407836914,0.6568130850791931,0.6568130850791931,1.0,1.0,-1.6312843561172483,0.6721240282058716,0.959160327911377,0.2942380309104919,0.0,0.0,0.8901837468147278,121.10648345947266,127.0,32.21003723144531,-19696.646484375,582.6648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,309.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17925.939453125,18000.0,0.0,0.0,0.4493000507354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228791117668152,1.228804349899292,-1.3222963389125653e-05,0.0,0.0004559824592433,0.0,0.0,214.68345642089844,0.0,0.0,0.0,0.6799992322921753,4.0,0.0,1.0
560760,293.1268615722656,297.1499938964844,293.1499938964844,0.1285450011491775,-2460.29150390625,304.1468811035156,0.6116986870765686,0.146593302488327,0.135610356926918,293.749267578125,297.1499938964844,293.1499938964844,0.006170205771923,-468.6292724609375,298.68829345703125,0.3958205878734588,0.050000000745058,0.0515669398009777,293.2144470214844,297.1499938964844,293.1499938964844,0.4001982510089874,-5363.61279296875,304.1601257324219,0.9019466042518616,0.4842379093170166,0.3407225906848907,293.2572631835937,297.1499938964844,293.1499938964844,0.5169744491577148,-8873.0244140625,304.1583251953125,0.9710341691970824,0.5932319164276123,0.5637332797050476,293.1742248535156,297.1499938964844,293.1499938964844,0.0183024872094392,-4166.533203125,304.1520690917969,0.4100321233272552,0.0543156526982784,0.2648423016071319,291.13067626953125,291.1499938964844,258.6872863769531,257.27130126953125,279.1564636230469,293.4936218261719,291.1324462890625,1.0,0.3862495720386505,0.6571908593177795,0.6571908593177795,1.0,1.0,-1.6280590295791626,0.6708325743675232,0.9572265148162842,0.2936244010925293,0.0,0.0,0.8902773261070251,122.6722183227539,130.0,32.68931579589844,-19676.341796875,584.8787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,309.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.7421875,18000.0,0.0,0.0,0.4497571587562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230549931526184,1.2305631637573242,-1.3255744306661654e-05,0.0,0.000456446345197,0.0,0.0,215.5497589111328,0.0,0.0,0.0,0.6808351278305054,4.0,0.0,1.0
560820,293.1271667480469,297.1499938964844,293.1499938964844,0.1290350705385208,-2467.318115234375,304.1470947265625,0.6093823313713074,0.147116407752037,0.1362070590257644,293.76171875,297.1499938964844,293.1499938964844,0.0059386701323091,-453.7779541015625,298.4558410644531,0.393367201089859,0.050000000745058,0.0516943596303463,293.2142639160156,297.1499938964844,293.1499938964844,0.3978286385536194,-5338.287109375,304.16070556640625,0.8963473439216614,0.4826402366161346,0.3397069871425628,293.25653076171875,297.1499938964844,293.1499938964844,0.5134119391441345,-8823.232421875,304.1614685058594,0.9648922681808472,0.5906672477722168,0.5614405870437622,293.1748352050781,297.1499938964844,293.1499938964844,0.0178925246000289,-4116.373046875,304.1520690917969,0.4055297970771789,0.0535762086510658,0.2621234059333801,291.154052734375,291.1499938964844,258.6833190917969,257.26812744140625,279.1578369140625,293.50311279296875,291.15576171875,1.0,0.3883114755153656,0.6580419540405273,0.6580419540405273,1.0,1.0,-1.6216922998428345,0.6683316826820374,0.9533605575561525,0.2924401462078094,0.0,0.0,0.8881620168685913,125.7701416015625,133.0,32.50252914428711,-19634.4921875,589.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,309.1466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.568359375,18000.0,0.0,0.0,0.4504407346248626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303979396820068,1.230411171913147,-1.326609890384134e-05,0.0,0.0004571400932036,0.0,0.0,215.6219024658203,0.0,0.0,0.0,0.6807665228843689,4.0,0.0,1.0
560880,293.1271667480469,297.1499938964844,293.1499938964844,0.1290350705385208,-2467.318115234375,304.1470947265625,0.6093823313713074,0.147116407752037,0.1362070590257644,293.76171875,297.1499938964844,293.1499938964844,0.0059386701323091,-453.7779541015625,298.4558410644531,0.393367201089859,0.050000000745058,0.0516943596303463,293.2142639160156,297.1499938964844,293.1499938964844,0.3978286385536194,-5338.287109375,304.16070556640625,0.8963473439216614,0.4826402366161346,0.3397069871425628,293.25653076171875,297.1499938964844,293.1499938964844,0.5134119391441345,-8823.232421875,304.1614685058594,0.9648922681808472,0.5906672477722168,0.5614405870437622,293.1748352050781,297.1499938964844,293.1499938964844,0.0178925246000289,-4116.373046875,304.1520690917969,0.4055297970771789,0.0535762086510658,0.2621234059333801,291.154052734375,291.1499938964844,258.6833190917969,257.26812744140625,279.1578369140625,293.50311279296875,291.15576171875,1.0,0.3883114755153656,0.6580419540405273,0.6580419540405273,1.0,1.0,-1.6216922998428345,0.6683316826820374,0.9533605575561525,0.2924401462078094,0.0,0.0,0.8881620168685913,125.7701416015625,133.0,32.50252914428711,-19634.4921875,589.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,309.1466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.568359375,18000.0,0.0,0.0,0.4504407346248626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303979396820068,1.230411171913147,-1.326609890384134e-05,0.0,0.0004571400932036,0.0,0.0,215.6219024658203,0.0,0.0,0.0,0.6807665228843689,4.0,0.0,1.0
560940,293.1275939941406,297.1499938964844,293.1499938964844,0.1295020580291748,-2474.013427734375,304.14727783203125,0.6071226596832275,0.1476084738969802,0.136776328086853,293.7740783691406,297.1499938964844,293.1499938964844,0.0057092448696494,-438.6938781738281,298.2196960449219,0.3908970057964325,0.050000000745058,0.0518206804990768,293.21405029296875,297.1499938964844,293.1499938964844,0.3955073654651642,-5313.5419921875,304.1609802246094,0.8909659385681152,0.4810547530651092,0.3386995792388916,293.25555419921875,297.1499938964844,293.1499938964844,0.5098921060562134,-8774.6337890625,304.1634826660156,0.9587388634681702,0.588165819644928,0.5592109560966492,293.1753845214844,297.1499938964844,293.1499938964844,0.0174932088702917,-4066.7138671875,304.15203857421875,0.4011214971542358,0.0528360977768898,0.2594022750854492,291.1762084960937,291.1499938964844,258.6829528808594,257.2680053710937,279.1592102050781,293.5125427246094,291.17779541015625,1.0,0.3903393149375915,0.6590336561203003,0.6590336561203003,1.0,1.0,-1.615373969078064,0.6659148931503296,0.9494591355323792,0.2913071811199188,0.0,0.0,0.8831614255905151,128.84120178222656,136.0,30.964921951293945,-19588.828125,593.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,309.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.056640625,18000.0,0.0,0.0,0.4507628679275512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2254997491836548,1.225512981414795,-1.320514547842322e-05,0.0,0.0004574670165311,0.0,0.0,213.5508575439453,0.0,0.0,0.0,0.6784495115280151,4.0,0.0,1.0
561000,293.1275939941406,297.1499938964844,293.1499938964844,0.1295020580291748,-2474.013427734375,304.14727783203125,0.6071226596832275,0.1476084738969802,0.136776328086853,293.7740783691406,297.1499938964844,293.1499938964844,0.0057092448696494,-438.6938781738281,298.2196960449219,0.3908970057964325,0.050000000745058,0.0518206804990768,293.21405029296875,297.1499938964844,293.1499938964844,0.3955073654651642,-5313.5419921875,304.1609802246094,0.8909659385681152,0.4810547530651092,0.3386995792388916,293.25555419921875,297.1499938964844,293.1499938964844,0.5098921060562134,-8774.6337890625,304.1634826660156,0.9587388634681702,0.588165819644928,0.5592109560966492,293.1753845214844,297.1499938964844,293.1499938964844,0.0174932088702917,-4066.7138671875,304.15203857421875,0.4011214971542358,0.0528360977768898,0.2594022750854492,291.1762084960937,291.1499938964844,258.6829528808594,257.2680053710937,279.1592102050781,293.5125427246094,291.17779541015625,1.0,0.3903393149375915,0.6590336561203003,0.6590336561203003,1.0,1.0,-1.615373969078064,0.6659148931503296,0.9494591355323792,0.2913071811199188,0.0,0.0,0.8831614255905151,128.84120178222656,136.0,30.964921951293945,-19588.828125,593.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,309.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.056640625,18000.0,0.0,0.0,0.4507628679275512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2254997491836548,1.225512981414795,-1.320514547842322e-05,0.0,0.0004574670165311,0.0,0.0,213.5508575439453,0.0,0.0,0.0,0.6784495115280151,4.0,0.0,1.0
