time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.1281433105469,297.1499938964844,293.1499938964844,0.1299517750740051,-2480.478515625,304.1474304199219,0.6048975586891174,0.1480654031038284,0.1373142600059509,293.78631591796875,297.1499938964844,293.1499938964844,0.0054817162454128,-423.394775390625,297.9793701171875,0.3883791863918304,0.050000000745058,0.0519464202225208,293.2138061523437,297.1499938964844,293.1499938964844,0.3932722508907318,-5289.77587890625,304.1610412597656,0.885777473449707,0.4794798493385315,0.3376992046833038,293.25445556640625,297.1499938964844,293.1499938964844,0.5064747929573059,-8727.865234375,304.1646728515625,0.9525810480117798,0.585715651512146,0.5570308566093445,293.1759033203125,297.1499938964844,293.1499938964844,0.0171042084693908,-4017.6201171875,304.1520080566406,0.3966306447982788,0.0520920939743518,0.2566637694835663,291.1961364746094,291.1499938964844,258.68658447265625,257.2712707519531,279.1607666015625,293.52197265625,291.1975402832031,1.0,0.3923398852348327,0.6601861715316772,0.6601861715316772,1.0,1.0,-1.6090644598007202,0.6635691523551941,0.9454953670501708,0.2902287244796753,0.0,0.0,0.8756438493728638,131.8979034423828,139.0,28.041278839111328,-19536.98828125,597.6964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,309.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.40234375,18000.0,0.0,0.0,0.4506760537624359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216111183166504,1.2161242961883545,-1.3077330550004262e-05,0.0,0.0004573788901325,0.0,0.0,209.4931640625,0.0,0.0,0.0,0.6740119457244873,4.0,0.0,1.0
561120,293.1281433105469,297.1499938964844,293.1499938964844,0.1299517750740051,-2480.478515625,304.1474304199219,0.6048975586891174,0.1480654031038284,0.1373142600059509,293.78631591796875,297.1499938964844,293.1499938964844,0.0054817162454128,-423.394775390625,297.9793701171875,0.3883791863918304,0.050000000745058,0.0519464202225208,293.2138061523437,297.1499938964844,293.1499938964844,0.3932722508907318,-5289.77587890625,304.1610412597656,0.885777473449707,0.4794798493385315,0.3376992046833038,293.25445556640625,297.1499938964844,293.1499938964844,0.5064747929573059,-8727.865234375,304.1646728515625,0.9525810480117798,0.585715651512146,0.5570308566093445,293.1759033203125,297.1499938964844,293.1499938964844,0.0171042084693908,-4017.6201171875,304.1520080566406,0.3966306447982788,0.0520920939743518,0.2566637694835663,291.1961364746094,291.1499938964844,258.68658447265625,257.2712707519531,279.1607666015625,293.52197265625,291.1975402832031,1.0,0.3923398852348327,0.6601861715316772,0.6601861715316772,1.0,1.0,-1.6090644598007202,0.6635691523551941,0.9454953670501708,0.2902287244796753,0.0,0.0,0.8756438493728638,131.8979034423828,139.0,28.041278839111328,-19536.98828125,597.6964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,309.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.40234375,18000.0,0.0,0.0,0.4506760537624359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216111183166504,1.2161242961883545,-1.3077330550004262e-05,0.0,0.0004573788901325,0.0,0.0,209.4931640625,0.0,0.0,0.0,0.6740119457244873,4.0,0.0,1.0
561180,293.1288146972656,297.1499938964844,293.1499938964844,0.1303924620151519,-2486.85302734375,304.1475524902344,0.6026937961578369,0.1484851688146591,0.1378188282251358,293.7984619140625,297.1499938964844,293.1499938964844,0.0052561033517122,-407.9131164550781,297.7343139648437,0.3858962655067444,0.050000000745058,0.0520718321204185,293.21356201171875,297.1499938964844,293.1499938964844,0.3911613821983337,-5267.39697265625,304.160888671875,0.880768358707428,0.4779148399829864,0.3367055058479309,293.2532653808594,297.1499938964844,293.1499938964844,0.5032188892364502,-8683.6162109375,304.1651916503906,0.9464405179023744,0.5833109617233276,0.5548940300941467,293.1763610839844,297.1499938964844,293.1499938964844,0.0167261492460966,-3969.27783203125,304.1519775390625,0.391851931810379,0.0513428002595901,0.2539010941982269,291.2128601074219,291.1499938964844,258.6946716308594,257.2783203125,279.1625061035156,293.5313720703125,291.2139587402344,1.0,0.3943168222904205,0.6615234017372131,0.6615234017372131,1.0,1.0,-1.6027456521987915,0.661292314529419,0.9414532780647278,0.2892142534255981,0.0,0.0,0.8660969734191895,134.9465789794922,142.0,23.735048294067383,-19477.15234375,601.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,309.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18159.91015625,18000.0,0.0,0.0,0.4501472115516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202592134475708,1.202605128288269,-1.2889060599263756e-05,0.0,0.000456842186395,0.0,0.0,203.6834716796875,0.0,0.0,0.0,0.6676334738731384,4.0,0.0,1.0
561240,293.1288146972656,297.1499938964844,293.1499938964844,0.1303924620151519,-2486.85302734375,304.1475524902344,0.6026937961578369,0.1484851688146591,0.1378188282251358,293.7984619140625,297.1499938964844,293.1499938964844,0.0052561033517122,-407.9131164550781,297.7343139648437,0.3858962655067444,0.050000000745058,0.0520718321204185,293.21356201171875,297.1499938964844,293.1499938964844,0.3911613821983337,-5267.39697265625,304.160888671875,0.880768358707428,0.4779148399829864,0.3367055058479309,293.2532653808594,297.1499938964844,293.1499938964844,0.5032188892364502,-8683.6162109375,304.1651916503906,0.9464405179023744,0.5833109617233276,0.5548940300941467,293.1763610839844,297.1499938964844,293.1499938964844,0.0167261492460966,-3969.27783203125,304.1519775390625,0.391851931810379,0.0513428002595901,0.2539010941982269,291.2128601074219,291.1499938964844,258.6946716308594,257.2783203125,279.1625061035156,293.5313720703125,291.2139587402344,1.0,0.3943168222904205,0.6615234017372131,0.6615234017372131,1.0,1.0,-1.6027456521987915,0.661292314529419,0.9414532780647278,0.2892142534255981,0.0,0.0,0.8660969734191895,134.9465789794922,142.0,23.735048294067383,-19477.15234375,601.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,309.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18159.91015625,18000.0,0.0,0.0,0.4501472115516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202592134475708,1.202605128288269,-1.2889060599263756e-05,0.0,0.000456842186395,0.0,0.0,203.6834716796875,0.0,0.0,0.0,0.6676334738731384,4.0,0.0,1.0
561300,293.1291809082031,297.1499938964844,293.1499938964844,0.1306121498346328,-2490.051025390625,304.1476135253906,0.6015975475311279,0.1486810147762298,0.1380584388971328,293.8044738769531,297.1499938964844,293.1499938964844,0.005143956746906,-400.1089782714844,297.6098022460937,0.3846844136714935,0.050000000745058,0.0521344579756259,293.21343994140625,297.1499938964844,293.1499938964844,0.3901627659797668,-5256.83740234375,304.16070556640625,0.8783282041549683,0.4771359264850616,0.3362111151218414,293.25262451171875,297.1499938964844,293.1499938964844,0.5016670823097229,-8662.6240234375,304.1652526855469,0.943385660648346,0.5821243524551392,0.5538406372070312,293.17657470703125,297.1499938964844,293.1499938964844,0.0165414549410343,-3945.450439453125,304.1519470214844,0.389278382062912,0.0509660206735134,0.2525099217891693,291.2197265625,291.1499938964844,258.70050048828125,257.28338623046875,279.1634521484375,293.5361022949219,291.2206726074219,1.0,0.3952971398830414,0.6622694134712219,0.6622694134712219,1.0,1.0,-1.5995800495147705,0.6601805090904236,0.939399480819702,0.2887347042560577,0.0,0.0,0.8607475757598877,136.4690399169922,142.0,21.121273040771484,-19443.89453125,603.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,309.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18180.10546875,18000.0,0.0,0.0,0.4497113823890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1944539546966553,1.1944667100906372,-1.277516730624484e-05,0.0,0.0004563998954836,0.0,0.0,200.22547912597656,0.0,0.0,0.0,0.6638005971908569,4.0,0.0,1.0
561360,293.12957763671875,297.1499938964844,293.1499938964844,0.1308327168226242,-2493.277587890625,304.14764404296875,0.6005045771598816,0.1488678008317947,0.1382897943258285,293.8104553222656,297.1499938964844,293.1499938964844,0.0050323102623224,-392.2708740234375,297.48394775390625,0.3834914565086365,0.050000000745058,0.0521970503032207,293.2132873535156,297.1499938964844,293.1499938964844,0.3892055451869964,-5246.73486328125,304.1605224609375,0.8759296536445618,0.4763593375682831,0.3357182741165161,293.25201416015625,297.1499938964844,293.1499938964844,0.5001716017723083,-8642.44921875,304.1651916503906,0.9403463006019592,0.5809476375579834,0.5527965426445007,293.1767883300781,297.1499938964844,293.1499938964844,0.016359718516469,-3921.874755859375,304.15191650390625,0.3866029679775238,0.0505878254771232,0.2511121928691864,291.2255249023437,291.1499938964844,258.7076416015625,257.28955078125,279.1644897460937,293.5408020019531,291.2262878417969,1.0,0.3962723314762115,0.6630714535713196,0.6630714535713196,1.0,1.0,-1.5964096784591677,0.659087061882019,0.9373225569725036,0.2882755696773529,0.0,0.0,0.8551273345947266,137.99069213867188,145.0,18.26645469665528,-19408.376953125,605.8682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,309.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18198.1875,18000.0,0.0,0.0,0.4491618275642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1855287551879885,1.1855413913726809,-1.2650266398850364e-05,0.0,0.0004558421496767,0.0,0.0,196.4723052978516,0.0,0.0,0.0,0.6596031785011292,4.0,0.0,1.0
561420,293.1304016113281,297.1499938964844,293.1499938964844,0.1312789171934127,-2499.85546875,304.1476745605469,0.598351776599884,0.1492146849632263,0.1387272179126739,293.82232666015625,297.1499938964844,293.1499938964844,0.0048097344115376,-376.449462890625,297.22784423828125,0.381181538105011,0.050000000745058,0.0523210018873214,293.2130126953125,297.1499938964844,293.1499938964844,0.3874245584011078,-5227.99755859375,304.15997314453125,0.8712883591651917,0.474812775850296,0.334736555814743,293.250732421875,297.1499938964844,293.1499938964844,0.4973635375499725,-8604.716796875,304.164794921875,0.9343737959861756,0.5786221027374268,0.5507341623306274,293.1771850585937,297.1499938964844,293.1499938964844,0.016011256724596,-3877.05859375,304.1495056152344,0.3814639151096344,0.050000000745058,0.2485050857067108,291.2335510253906,291.1499938964844,258.7259216308594,257.3052978515625,279.1666259765625,293.5502319335937,291.23394775390625,1.0,0.3982153534889221,0.6648455858230591,0.6648455858230591,1.0,1.0,-1.590298056602478,0.6570667028427124,0.9332313537597656,0.2874714136123657,0.0,0.0,0.843391478061676,141.00759887695312,148.0,11.881793022155762,-19332.55859375,609.9534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,309.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18226.6484375,18000.0,0.0,0.0,0.4477207958698272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165730118751526,1.1657425165176392,-1.2374018297123255e-05,0.0,0.0004543796821963,0.0,0.0,188.3006896972656,0.0,0.0,0.0,0.6503139138221741,4.0,0.0,1.0
561480,293.1304016113281,297.1499938964844,293.1499938964844,0.1312789171934127,-2499.85546875,304.1476745605469,0.598351776599884,0.1492146849632263,0.1387272179126739,293.82232666015625,297.1499938964844,293.1499938964844,0.0048097344115376,-376.449462890625,297.22784423828125,0.381181538105011,0.050000000745058,0.0523210018873214,293.2130126953125,297.1499938964844,293.1499938964844,0.3874245584011078,-5227.99755859375,304.15997314453125,0.8712883591651917,0.474812775850296,0.334736555814743,293.250732421875,297.1499938964844,293.1499938964844,0.4973635375499725,-8604.716796875,304.164794921875,0.9343737959861756,0.5786221027374268,0.5507341623306274,293.1771850585937,297.1499938964844,293.1499938964844,0.016011256724596,-3877.05859375,304.1495056152344,0.3814639151096344,0.050000000745058,0.2485050857067108,291.2335510253906,291.1499938964844,258.7259216308594,257.3052978515625,279.1666259765625,293.5502319335937,291.23394775390625,1.0,0.3982153534889221,0.6648455858230591,0.6648455858230591,1.0,1.0,-1.590298056602478,0.6570667028427124,0.9332313537597656,0.2874714136123657,0.0,0.0,0.843391478061676,141.00759887695312,148.0,11.881793022155762,-19332.55859375,609.9534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,309.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18226.6484375,18000.0,0.0,0.0,0.4477207958698272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165730118751526,1.1657425165176392,-1.2374018297123255e-05,0.0,0.0004543796821963,0.0,0.0,188.3006896972656,0.0,0.0,0.0,0.6503139138221741,4.0,0.0,1.0
561540,293.13134765625,297.1499938964844,293.1499938964844,0.1317611783742904,-2507.10791015625,304.14764404296875,0.5964589715003967,0.1495204716920852,0.1391173005104065,293.83416748046875,297.1499938964844,293.1499938964844,0.0045882607810199,-360.51605224609375,296.963134765625,0.3791611492633819,0.050000000745058,0.0524325035512447,293.2127380371094,297.1499938964844,293.1499938964844,0.3859561383724212,-5212.7607421875,304.1590881347656,0.8671481609344482,0.4732711315155029,0.33374884724617,293.2494812011719,297.1499938964844,293.1499938964844,0.494974672794342,-8573.005859375,304.163818359375,0.928950309753418,0.576326847076416,0.5486882328987122,293.1781616210937,297.1499938964844,293.1499938964844,0.016001733019948,-3877.374267578125,304.1368713378906,0.3791616261005401,0.050000000745058,0.2487177401781082,291.2326354980469,291.1499938964844,258.75,257.325927734375,279.168212890625,293.560791015625,291.23211669921875,1.0,0.4002763032913208,0.6667410135269165,0.6667410135269165,1.0,1.0,-1.5875121355056765,0.6565821170806885,0.9309300184249878,0.2875193059444427,0.0,0.0,0.8322976231575012,143.77516174316406,151.0,-0.4420354664325714,-19273.2578125,615.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41241455078125,309.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18233.23828125,18000.0,0.0,0.0,0.4459002912044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144740104675293,1.1447521448135376,-1.2081010936526582e-05,0.0,0.0004525321128312,0.0,0.0,179.8529815673828,0.0,0.0,0.0,0.6405127644538879,4.0,0.0,1.0
561600,293.13134765625,297.1499938964844,293.1499938964844,0.1317611783742904,-2507.10791015625,304.14764404296875,0.5964589715003967,0.1495204716920852,0.1391173005104065,293.83416748046875,297.1499938964844,293.1499938964844,0.0045882607810199,-360.51605224609375,296.963134765625,0.3791611492633819,0.050000000745058,0.0524325035512447,293.2127380371094,297.1499938964844,293.1499938964844,0.3859561383724212,-5212.7607421875,304.1590881347656,0.8671481609344482,0.4732711315155029,0.33374884724617,293.2494812011719,297.1499938964844,293.1499938964844,0.494974672794342,-8573.005859375,304.163818359375,0.928950309753418,0.576326847076416,0.5486882328987122,293.1781616210937,297.1499938964844,293.1499938964844,0.016001733019948,-3877.374267578125,304.1368713378906,0.3791616261005401,0.050000000745058,0.2487177401781082,291.2326354980469,291.1499938964844,258.75,257.325927734375,279.168212890625,293.560791015625,291.23211669921875,1.0,0.4002763032913208,0.6667410135269165,0.6667410135269165,1.0,1.0,-1.5875121355056765,0.6565821170806885,0.9309300184249878,0.2875193059444427,0.0,0.0,0.8322976231575012,143.77516174316406,151.0,-0.4420354664325714,-19273.2578125,615.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41241455078125,309.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18233.23828125,18000.0,0.0,0.0,0.4459002912044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144740104675293,1.1447521448135376,-1.2081010936526582e-05,0.0,0.0004525321128312,0.0,0.0,179.8529815673828,0.0,0.0,0.0,0.6405127644538879,4.0,0.0,1.0
561660,293.1277160644531,297.1499938964844,293.1499938964844,0.1331141740083694,-2527.798828125,304.1461486816406,0.5958124995231628,0.1507409811019897,0.1401664018630981,293.8401794433594,297.1499938964844,293.1499938964844,0.0043823765590786,-345.5746765136719,296.7041931152344,0.377303808927536,0.050000000745058,0.0525376722216606,293.20782470703125,297.1499938964844,293.1499938964844,0.3855699300765991,-5209.630859375,304.1566772460937,0.8637657761573792,0.4726912081241607,0.3332996368408203,293.2434387207031,297.1499938964844,293.1499938964844,0.4938212037086487,-8559.1064453125,304.1611022949219,0.9243530631065368,0.575040340423584,0.5474032759666443,293.1739501953125,297.1499938964844,293.1499938964844,0.0160930324345827,-3889.76025390625,304.13824462890625,0.377303808927536,0.050000000745058,0.2492160946130752,291.220947265625,291.1499938964844,258.778076171875,257.34991455078125,279.1673583984375,293.5651550292969,291.2196350097656,1.0,0.4025039970874786,0.6684322357177734,0.6684322357177734,1.0,1.0,-1.58741295337677,0.6572229266166687,0.9301900267601012,0.2881424129009247,0.0,0.0,0.8234874606132507,146.4353790283203,154.0,-14.44162368774414,-19233.560546875,622.6836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,309.4121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18205.11328125,18000.0,0.0,0.0,0.4438530206680298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1257082223892212,1.1257200241088867,-1.1812253433163278e-05,0.0,0.0004504543903749,0.0,0.0,172.35333251953125,0.0,0.0,0.0,0.6316497325897217,4.0,0.0,1.0
561720,293.1277160644531,297.1499938964844,293.1499938964844,0.1331141740083694,-2527.798828125,304.1461486816406,0.5958124995231628,0.1507409811019897,0.1401664018630981,293.8401794433594,297.1499938964844,293.1499938964844,0.0043823765590786,-345.5746765136719,296.7041931152344,0.377303808927536,0.050000000745058,0.0525376722216606,293.20782470703125,297.1499938964844,293.1499938964844,0.3855699300765991,-5209.630859375,304.1566772460937,0.8637657761573792,0.4726912081241607,0.3332996368408203,293.2434387207031,297.1499938964844,293.1499938964844,0.4938212037086487,-8559.1064453125,304.1611022949219,0.9243530631065368,0.575040340423584,0.5474032759666443,293.1739501953125,297.1499938964844,293.1499938964844,0.0160930324345827,-3889.76025390625,304.13824462890625,0.377303808927536,0.050000000745058,0.2492160946130752,291.220947265625,291.1499938964844,258.778076171875,257.34991455078125,279.1673583984375,293.5651550292969,291.2196350097656,1.0,0.4025039970874786,0.6684322357177734,0.6684322357177734,1.0,1.0,-1.58741295337677,0.6572229266166687,0.9301900267601012,0.2881424129009247,0.0,0.0,0.8234874606132507,146.4353790283203,154.0,-14.44162368774414,-19233.560546875,622.6836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,309.4121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18205.11328125,18000.0,0.0,0.0,0.4438530206680298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1257082223892212,1.1257200241088867,-1.1812253433163278e-05,0.0,0.0004504543903749,0.0,0.0,172.35333251953125,0.0,0.0,0.0,0.6316497325897217,4.0,0.0,1.0
561780,293.1277160644531,297.1499938964844,293.1499938964844,0.1341460645198822,-2543.492431640625,304.145751953125,0.5944845676422119,0.1513068526983261,0.1408878415822982,293.84832763671875,297.1499938964844,293.1499938964844,0.0041721416637301,-330.1058044433594,296.43408203125,0.3753414154052734,0.050000000745058,0.0526517257094383,293.2063293457031,297.1499938964844,293.1499938964844,0.3851151466369629,-5205.44189453125,304.1552429199219,0.8600690960884094,0.4715323150157928,0.3326535522937774,293.2406311035156,297.1499938964844,293.1499938964844,0.4927207827568054,-8545.3759765625,304.1592712402344,0.9194400906562804,0.5732458829879761,0.5459218621253967,293.17236328125,297.1499938964844,293.1499938964844,0.016169860959053,-3901.5859375,304.13409423828125,0.3753414154052734,0.050000000745058,0.2497571110725402,291.2048034667969,291.1499938964844,258.8079833984375,257.3754272460937,279.1679077148437,293.5701904296875,291.2036437988281,1.0,0.4048019647598266,0.6702395081520081,0.6702395081520081,1.0,1.0,-1.5865120887756348,0.6575247645378113,0.9289872646331788,0.2886170744895935,0.0,0.0,0.8173080086708069,149.30560302734375,157.0,-19.756385803222656,-19193.53515625,629.8217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556396484375,309.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.69140625,18000.0,0.0,0.0,0.4417261779308319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1110756397247314,1.1110873222351074,-1.1602551239775494e-05,0.0,0.0004482959338929,0.0,0.0,166.67991638183594,0.0,0.0,0.0,0.6248252391815186,4.0,0.0,1.0
561840,293.1277160644531,297.1499938964844,293.1499938964844,0.1341460645198822,-2543.492431640625,304.145751953125,0.5944845676422119,0.1513068526983261,0.1408878415822982,293.84832763671875,297.1499938964844,293.1499938964844,0.0041721416637301,-330.1058044433594,296.43408203125,0.3753414154052734,0.050000000745058,0.0526517257094383,293.2063293457031,297.1499938964844,293.1499938964844,0.3851151466369629,-5205.44189453125,304.1552429199219,0.8600690960884094,0.4715323150157928,0.3326535522937774,293.2406311035156,297.1499938964844,293.1499938964844,0.4927207827568054,-8545.3759765625,304.1592712402344,0.9194400906562804,0.5732458829879761,0.5459218621253967,293.17236328125,297.1499938964844,293.1499938964844,0.016169860959053,-3901.5859375,304.13409423828125,0.3753414154052734,0.050000000745058,0.2497571110725402,291.2048034667969,291.1499938964844,258.8079833984375,257.3754272460937,279.1679077148437,293.5701904296875,291.2036437988281,1.0,0.4048019647598266,0.6702395081520081,0.6702395081520081,1.0,1.0,-1.5865120887756348,0.6575247645378113,0.9289872646331788,0.2886170744895935,0.0,0.0,0.8173080086708069,149.30560302734375,157.0,-19.756385803222656,-19193.53515625,629.8217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556396484375,309.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.69140625,18000.0,0.0,0.0,0.4417261779308319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1110756397247314,1.1110873222351074,-1.1602551239775494e-05,0.0,0.0004482959338929,0.0,0.0,166.67991638183594,0.0,0.0,0.0,0.6248252391815186,4.0,0.0,1.0
561900,293.128173828125,297.1499938964844,293.1499938964844,0.1345259845256805,-2549.23974609375,304.1458435058594,0.5936141014099121,0.1514991819858551,0.1411383002996444,293.8529968261719,297.1499938964844,293.1499938964844,0.0040654921904206,-322.1513366699219,296.2967529296875,0.3743434548377991,0.050000000745058,0.052710935473442,293.2060852050781,297.1499938964844,293.1499938964844,0.3847641348838806,-5201.88671875,304.1549377441406,0.8581377267837524,0.4708677232265472,0.3322522938251495,293.2397155761719,297.1499938964844,293.1499938964844,0.4920579493045807,-8536.7197265625,304.1588134765625,0.916912853717804,0.5722757577896118,0.54509037733078,293.1722717285156,297.1499938964844,293.1499938964844,0.0162028428167104,-3906.91162109375,304.13037109375,0.3743434548377991,0.050000000745058,0.2500379681587219,291.1976623535156,291.1499938964844,258.8235778808594,257.3887023925781,279.168701171875,293.5737609863281,291.19659423828125,1.0,0.4059531688690185,0.6712324619293213,0.6712324619293213,1.0,1.0,-1.58574116230011,0.657561182975769,0.9281799793243408,0.2888045907020569,0.0,0.0,0.8148539662361145,150.78965759277344,157.0,-19.64478874206543,-19172.87890625,633.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794677734375,309.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.78515625,18000.0,0.0,0.0,0.4406582117080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105189323425293,1.1052008867263794,-1.151860396930715e-05,0.0,0.000447212049039,0.0,0.0,164.43211364746094,0.0,0.0,0.0,0.622079610824585,4.0,0.0,1.0
561960,293.1287841796875,297.1499938964844,293.1499938964844,0.1348595470190048,-2554.2724609375,304.14599609375,0.5926858186721802,0.1516606211662292,0.141354039311409,293.8579406738281,297.1499938964844,293.1499938964844,0.0039579602889716,-314.0638427734375,296.1580810546875,0.3733483552932739,0.050000000745058,0.0527708120644092,293.2059936523437,297.1499938964844,293.1499938964844,0.3843639194965362,-5197.75244140625,304.1547546386719,0.8561975359916687,0.4701755344867706,0.3318261802196502,293.2389831542969,297.1499938964844,293.1499938964844,0.4913488030433655,-8527.328125,304.15850830078125,0.9143961668014526,0.571283221244812,0.5442308783531189,293.1724853515625,297.1499938964844,293.1499938964844,0.0162324402481317,-3911.857666015625,304.12579345703125,0.3733483552932739,0.050000000745058,0.250322014093399,291.1911315917969,291.1499938964844,258.839599609375,257.4022827148437,279.169677734375,293.5780029296875,291.1901550292969,1.0,0.4071025550365448,0.6722893118858337,0.6722893118858337,1.0,1.0,-1.584869623184204,0.6575731039047241,0.9272965788841248,0.2889881134033203,0.0,0.0,0.8127695322036743,152.28863525390625,160.0,-18.807228088378903,-19152.216796875,636.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975341796875,309.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.025390625,18000.0,0.0,0.0,0.4395995140075683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100108623504639,1.1001200675964355,-1.1446321877883747e-05,0.0,0.0004461376229301,0.0,0.0,162.5076141357422,0.0,0.0,0.0,0.6197118759155273,4.0,0.0,1.0
562020,293.130126953125,297.1499938964844,293.1499938964844,0.1354333162307739,-2562.9033203125,304.1463623046875,0.5907384157180786,0.1519206315279007,0.1417202353477478,293.8684997558594,297.1499938964844,293.1499938964844,0.0037401549052447,-297.4952392578125,295.87701416015625,0.3713829815387726,0.050000000745058,0.0528916083276271,293.2060546875,297.1499938964844,293.1499938964844,0.3834590017795563,-5188.26513671875,304.1546936035156,0.8523442149162292,0.4687415659427643,0.3309319913387298,293.2378234863281,297.1499938964844,293.1499938964844,0.4898324608802795,-8507.0029296875,304.158203125,0.9094803333282472,0.5692650079727173,0.5424702167510986,293.1737060546875,297.1499938964844,293.1499938964844,0.0162826180458068,-3920.722412109375,304.1145324707031,0.3713829815387726,0.050000000745058,0.2508950233459472,291.1797180175781,291.1499938964844,258.8727722167969,257.4304504394531,279.17193603515625,293.5882873535156,291.17889404296875,1.0,0.4093911647796631,0.674596905708313,0.674596905708313,1.0,1.0,-1.582955002784729,0.6575804948806763,0.9253745079040528,0.2893741726875305,0.0,0.0,0.809598445892334,155.3096466064453,163.0,-16.338014602661133,-19111.34765625,643.5691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619140625,309.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3671875,18000.0,0.0,0.0,0.4375447332859039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0921285152435305,1.0921398401260376,-1.133270143327536e-05,0.0,0.0004440522752702,0.0,0.0,159.50991821289062,0.0,0.0,0.0,0.615995466709137,4.0,0.0,1.0
562080,293.130126953125,297.1499938964844,293.1499938964844,0.1354333162307739,-2562.9033203125,304.1463623046875,0.5907384157180786,0.1519206315279007,0.1417202353477478,293.8684997558594,297.1499938964844,293.1499938964844,0.0037401549052447,-297.4952392578125,295.87701416015625,0.3713829815387726,0.050000000745058,0.0528916083276271,293.2060546875,297.1499938964844,293.1499938964844,0.3834590017795563,-5188.26513671875,304.1546936035156,0.8523442149162292,0.4687415659427643,0.3309319913387298,293.2378234863281,297.1499938964844,293.1499938964844,0.4898324608802795,-8507.0029296875,304.158203125,0.9094803333282472,0.5692650079727173,0.5424702167510986,293.1737060546875,297.1499938964844,293.1499938964844,0.0162826180458068,-3920.722412109375,304.1145324707031,0.3713829815387726,0.050000000745058,0.2508950233459472,291.1797180175781,291.1499938964844,258.8727722167969,257.4304504394531,279.17193603515625,293.5882873535156,291.17889404296875,1.0,0.4093911647796631,0.674596905708313,0.674596905708313,1.0,1.0,-1.582955002784729,0.6575804948806763,0.9253745079040528,0.2893741726875305,0.0,0.0,0.809598445892334,155.3096466064453,163.0,-16.338014602661133,-19111.34765625,643.5691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619140625,309.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3671875,18000.0,0.0,0.0,0.4375447332859039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0921285152435305,1.0921398401260376,-1.133270143327536e-05,0.0,0.0004440522752702,0.0,0.0,159.50991821289062,0.0,0.0,0.0,0.615995466709137,4.0,0.0,1.0
562140,293.1316223144531,297.1499938964844,293.1499938964844,0.135917916893959,-2570.17041015625,304.1467590332031,0.5887303948402405,0.1521206349134445,0.1420276015996933,293.8796081542969,297.1499938964844,293.1499938964844,0.0035193073563277,-280.4731750488281,295.5914001464844,0.3694623708724975,0.050000000745058,0.0530130490660667,293.20635986328125,297.1499938964844,293.1499938964844,0.3824494183063507,-5177.57568359375,304.1548156738281,0.8485629558563232,0.4672637283802032,0.3300040960311889,293.23687744140625,297.1499938964844,293.1499938964844,0.4882247447967529,-8485.265625,304.1581420898437,0.9048096537590028,0.5672309398651123,0.540688157081604,293.17559814453125,297.1499938964844,293.1499938964844,0.0163227543234825,-3928.430908203125,304.1010131835937,0.3694623708724975,0.050000000745058,0.251471072435379,291.1701354980469,291.1499938964844,258.90740966796875,257.45977783203125,279.1743469238281,293.6004333496094,291.16943359375,1.0,0.4116623103618622,0.6771548390388489,0.6771548390388489,1.0,1.0,-1.5809080600738523,0.6576017737388611,0.9233062863349916,0.2898020446300506,0.0,0.0,0.8075749278068542,158.34446716308594,151.0,-13.820836067199709,-19071.310546875,650.3195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6227722167969,309.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.796875,18000.0,0.0,0.0,0.4356200397014618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0866729021072388,1.086684226989746,-1.12542857095832e-05,0.0,0.0004420989716891,0.0,0.0,157.47146606445312,0.0,0.0,0.0,0.6134548783302307,4.0,0.0,1.0
562200,293.1316223144531,297.1499938964844,293.1499938964844,0.135917916893959,-2570.17041015625,304.1467590332031,0.5887303948402405,0.1521206349134445,0.1420276015996933,293.8796081542969,297.1499938964844,293.1499938964844,0.0035193073563277,-280.4731750488281,295.5914001464844,0.3694623708724975,0.050000000745058,0.0530130490660667,293.20635986328125,297.1499938964844,293.1499938964844,0.3824494183063507,-5177.57568359375,304.1548156738281,0.8485629558563232,0.4672637283802032,0.3300040960311889,293.23687744140625,297.1499938964844,293.1499938964844,0.4882247447967529,-8485.265625,304.1581420898437,0.9048096537590028,0.5672309398651123,0.540688157081604,293.17559814453125,297.1499938964844,293.1499938964844,0.0163227543234825,-3928.430908203125,304.1010131835937,0.3694623708724975,0.050000000745058,0.251471072435379,291.1701354980469,291.1499938964844,258.90740966796875,257.45977783203125,279.1743469238281,293.6004333496094,291.16943359375,1.0,0.4116623103618622,0.6771548390388489,0.6771548390388489,1.0,1.0,-1.5809080600738523,0.6576017737388611,0.9233062863349916,0.2898020446300506,0.0,0.0,0.8075749278068542,158.34446716308594,151.0,-13.820836067199709,-19071.310546875,650.3195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6227722167969,309.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.796875,18000.0,0.0,0.0,0.4356200397014618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0866729021072388,1.086684226989746,-1.12542857095832e-05,0.0,0.0004420989716891,0.0,0.0,157.47146606445312,0.0,0.0,0.0,0.6134548783302307,4.0,0.0,1.0
562260,293.13287353515625,297.1499938964844,293.1499938964844,0.13611401617527,-2573.02099609375,304.14752197265625,0.5906667709350586,0.1523322761058807,0.1421232521533966,293.8909912109375,297.1499938964844,293.1499938964844,0.003281919285655,-261.9405822753906,295.30328369140625,0.3708301186561584,0.050000000745058,0.0529262647032737,293.20660400390625,297.1499938964844,293.1499938964844,0.3810945451259613,-5162.97802734375,304.1554870605469,0.8497937917709351,0.4657852947711944,0.3289110660552978,293.23590087890625,297.1499938964844,293.1499938964844,0.4862679541110992,-8458.376953125,304.1587219238281,0.9061490893363952,0.5652291774749756,0.5387129187583923,293.1777038574219,297.1499938964844,293.1499938964844,0.0162340532988309,-3919.333251953125,304.08648681640625,0.3708301186561584,0.050000000745058,0.2510594129562378,291.1641845703125,291.1499938964844,258.9433288574219,257.4901733398437,279.1775817871094,293.6139221191406,291.1639709472656,1.0,0.4089857637882232,0.6800698041915894,0.6800698041915894,1.0,1.0,-1.57674241065979,0.6567621827125549,0.9199801683425904,0.2898281812667846,0.0,0.0,0.8061518669128418,156.06602478027344,139.0,-8.241394996643066,-19017.509765625,641.3097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130676269531,309.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.236328125,18000.0,0.0,0.0,0.4338428378105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083130121231079,1.0831413269042969,-1.120340675697662e-05,0.0,0.000440295349108,0.0,0.0,156.1560516357422,0.0,0.0,0.0,0.6117952466011047,4.0,0.0,1.0
562320,293.13287353515625,297.1499938964844,293.1499938964844,0.13611401617527,-2573.02099609375,304.14752197265625,0.5906667709350586,0.1523322761058807,0.1421232521533966,293.8909912109375,297.1499938964844,293.1499938964844,0.003281919285655,-261.9405822753906,295.30328369140625,0.3708301186561584,0.050000000745058,0.0529262647032737,293.20660400390625,297.1499938964844,293.1499938964844,0.3810945451259613,-5162.97802734375,304.1554870605469,0.8497937917709351,0.4657852947711944,0.3289110660552978,293.23590087890625,297.1499938964844,293.1499938964844,0.4862679541110992,-8458.376953125,304.1587219238281,0.9061490893363952,0.5652291774749756,0.5387129187583923,293.1777038574219,297.1499938964844,293.1499938964844,0.0162340532988309,-3919.333251953125,304.08648681640625,0.3708301186561584,0.050000000745058,0.2510594129562378,291.1641845703125,291.1499938964844,258.9433288574219,257.4901733398437,279.1775817871094,293.6139221191406,291.1639709472656,1.0,0.4089857637882232,0.6800698041915894,0.6800698041915894,1.0,1.0,-1.57674241065979,0.6567621827125549,0.9199801683425904,0.2898281812667846,0.0,0.0,0.8061518669128418,156.06602478027344,139.0,-8.241394996643066,-19017.509765625,641.3097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130676269531,309.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.236328125,18000.0,0.0,0.0,0.4338428378105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083130121231079,1.0831413269042969,-1.120340675697662e-05,0.0,0.000440295349108,0.0,0.0,156.1560516357422,0.0,0.0,0.0,0.6117952466011047,4.0,0.0,1.0
562380,293.13360595703125,297.1499938964844,293.1499938964844,0.1361694186925888,-2573.7216796875,304.14825439453125,0.5955201387405396,0.1526189297437667,0.1421467512845993,293.9024353027344,297.1499938964844,293.1499938964844,0.0030347034335136,-242.43980407714844,295.014404296875,0.3745791614055633,0.050000000745058,0.0526970140635967,293.2066650390625,297.1499938964844,293.1499938964844,0.3794544637203216,-5145.21142578125,304.1564025878906,0.8546767234802246,0.4643391966819763,0.3277341723442077,293.23468017578125,297.1499938964844,293.1499938964844,0.4840150475502014,-8427.2421875,304.1595764160156,0.9119680523872375,0.5632994174957275,0.536658525466919,293.1795654296875,297.1499938964844,293.1499938964844,0.0160569176077842,-3898.25146484375,304.0719909667969,0.3745791614055633,0.050000000745058,0.2499719560146331,291.1632080078125,291.1499938964844,258.9804382324219,257.5215148925781,279.18072509765625,293.6280517578125,291.1632080078125,1.0,0.4034355580806732,0.6833023428916931,0.6833023428916931,1.0,1.0,-1.5713109970092771,0.6554334163665771,0.9158775210380554,0.289616197347641,0.0,0.0,0.8044878840446472,150.1553497314453,127.0,-2.5601162910461426,-18953.16796875,621.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59783935546875,309.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.95703125,18000.0,0.0,0.0,0.4321727454662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0798735618591309,1.0798847675323486,-1.1160344911331777e-05,0.0,0.0004386004002299,0.0,0.0,154.9887237548828,0.0,0.0,0.0,0.6102796196937561,4.0,0.0,1.0
562440,293.13360595703125,297.1499938964844,293.1499938964844,0.1361694186925888,-2573.7216796875,304.14825439453125,0.5955201387405396,0.1526189297437667,0.1421467512845993,293.9024353027344,297.1499938964844,293.1499938964844,0.0030347034335136,-242.43980407714844,295.014404296875,0.3745791614055633,0.050000000745058,0.0526970140635967,293.2066650390625,297.1499938964844,293.1499938964844,0.3794544637203216,-5145.21142578125,304.1564025878906,0.8546767234802246,0.4643391966819763,0.3277341723442077,293.23468017578125,297.1499938964844,293.1499938964844,0.4840150475502014,-8427.2421875,304.1595764160156,0.9119680523872375,0.5632994174957275,0.536658525466919,293.1795654296875,297.1499938964844,293.1499938964844,0.0160569176077842,-3898.25146484375,304.0719909667969,0.3745791614055633,0.050000000745058,0.2499719560146331,291.1632080078125,291.1499938964844,258.9804382324219,257.5215148925781,279.18072509765625,293.6280517578125,291.1632080078125,1.0,0.4034355580806732,0.6833023428916931,0.6833023428916931,1.0,1.0,-1.5713109970092771,0.6554334163665771,0.9158775210380554,0.289616197347641,0.0,0.0,0.8044878840446472,150.1553497314453,127.0,-2.5601162910461426,-18953.16796875,621.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59783935546875,309.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.95703125,18000.0,0.0,0.0,0.4321727454662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0798735618591309,1.0798847675323486,-1.1160344911331777e-05,0.0,0.0004386004002299,0.0,0.0,154.9887237548828,0.0,0.0,0.0,0.6102796196937561,4.0,0.0,1.0
562500,293.1338195800781,297.1499938964844,293.1499938964844,0.1361729353666305,-2573.709716796875,304.1485595703125,0.5987265110015869,0.1527842730283737,0.1421480029821396,293.9081115722656,297.1499938964844,293.1499938964844,0.0029092947952449,-232.49508666992188,294.8692321777344,0.3771186172962188,0.050000000745058,0.0525484830141067,293.2066650390625,297.1499938964844,293.1499938964844,0.3785717785358429,-5135.65087890625,304.1568298339844,0.8581570982933044,0.4636232852935791,0.3271269202232361,293.2340087890625,297.1499938964844,293.1499938964844,0.4828331470489502,-8410.9130859375,304.15997314453125,0.916244089603424,0.5623612999916077,0.5356228351593018,293.18035888671875,297.1499938964844,293.1499938964844,0.0159488208591938,-3884.963623046875,304.0648498535156,0.3771186172962188,0.050000000745058,0.2492673844099044,291.1636962890625,291.1499938964844,258.9993896484375,257.5375061035156,279.1821594238281,293.6351318359375,291.1637878417969,1.0,0.3999021351337433,0.6850212812423706,0.6850212812423706,1.0,1.0,-1.5683159828186035,0.6546645164489746,0.9136514663696288,0.2894628942012787,0.0,0.0,0.8035290837287903,146.3362274169922,127.0,-0.4968864321708679,-18918.169921875,609.5442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58984375,309.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.224609375,18000.0,0.0,0.0,0.4313652813434601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078094244003296,1.0781054496765137,-1.1137541150674224e-05,0.0,0.0004377809236757,0.0,0.0,154.36012268066406,0.0,0.0,0.0,0.6094558835029602,4.0,0.0,1.0
562560,293.13397216796875,297.1499938964844,293.1499938964844,0.1361664235591888,-2573.5498046875,304.1488342285156,0.6023464798927307,0.1529607027769088,0.1421452462673187,293.9137268066406,297.1499938964844,293.1499938964844,0.0027831285260617,-222.46432495117188,294.7235107421875,0.3800350129604339,0.050000000745058,0.0523841418325901,293.2066345214844,297.1499938964844,293.1499938964844,0.3776587545871734,-5125.76708984375,304.1572570800781,0.8622423410415649,0.4629087746143341,0.3265097439289093,293.2332763671875,297.1499938964844,293.1499938964844,0.4816299974918365,-8394.3046875,304.16033935546875,0.921328604221344,0.5614398717880249,0.5345872640609741,293.1810913085937,297.1499938964844,293.1499938964844,0.0158322714269161,-3870.424072265625,304.0577697753906,0.3800350129604339,0.050000000745058,0.2484878152608871,291.1645812988281,291.1499938964844,259.0185852050781,257.5537109375,279.1835327148437,293.6422119140625,291.16473388671875,1.0,0.3959921300411224,0.6868009567260742,0.6868009567260742,1.0,1.0,-1.5651954412460327,0.6538494229316711,0.9113460183143616,0.289289116859436,0.0,0.0,0.8024687767028809,142.1143798828125,115.0,1.0901845693588257,-18881.765625,596.2131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58221435546875,309.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.609375,18000.0,0.0,0.0,0.430569440126419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076149344444275,1.076160550117493,-1.111286383093102e-05,0.0,0.0004369732341729,0.0,0.0,153.67713928222656,0.0,0.0,0.0,0.6085569858551025,4.0,0.0,1.0
562620,293.13409423828125,297.1499938964844,293.1499938964844,0.1361341327428817,-2572.95361328125,304.1492614746094,0.6106418967247009,0.1533388793468475,0.1421323418617248,293.92486572265625,297.1499938964844,293.1499938964844,0.002529916120693,-202.2770538330078,294.4301147460937,0.3869087100028991,0.050000000745058,0.0520206950604915,293.2066345214844,297.1499938964844,293.1499938964844,0.3757623136043548,-5105.2607421875,304.1579895019531,0.8721426725387573,0.461474597454071,0.3252486884593963,293.2317199707031,297.1499938964844,293.1499938964844,0.4791916906833648,-8360.701171875,304.16094970703125,0.9336662292480468,0.5596436262130737,0.5325265526771545,293.1822814941406,297.1499938964844,293.1499938964844,0.0155822858214378,-3838.67431640625,304.0438842773437,0.3869087100028991,0.050000000745058,0.2467637807130813,291.1671142578125,291.1499938964844,259.0576171875,257.5866394042969,279.1860046386719,293.6561584472656,291.16729736328125,1.0,0.3872727155685425,0.6905279159545898,0.6905279159545898,1.0,1.0,-1.5586860179901123,0.6521213054656982,0.9065646529197692,0.2888987958431244,0.0,0.0,0.8000240921974182,132.78582763671875,103.0,3.059114694595337,-18805.669921875,567.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694885253906,309.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.326171875,18000.0,0.0,0.0,0.4289949536323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0716513395309448,1.071662425994873,-1.1056169569201302e-05,0.0,0.0004353753465693,0.0,0.0,152.1079559326172,0.0,0.0,0.0,0.6064819693565369,4.0,0.0,1.0
562680,293.13409423828125,297.1499938964844,293.1499938964844,0.1361341327428817,-2572.95361328125,304.1492614746094,0.6106418967247009,0.1533388793468475,0.1421323418617248,293.92486572265625,297.1499938964844,293.1499938964844,0.002529916120693,-202.2770538330078,294.4301147460937,0.3869087100028991,0.050000000745058,0.0520206950604915,293.2066345214844,297.1499938964844,293.1499938964844,0.3757623136043548,-5105.2607421875,304.1579895019531,0.8721426725387573,0.461474597454071,0.3252486884593963,293.2317199707031,297.1499938964844,293.1499938964844,0.4791916906833648,-8360.701171875,304.16094970703125,0.9336662292480468,0.5596436262130737,0.5325265526771545,293.1822814941406,297.1499938964844,293.1499938964844,0.0155822858214378,-3838.67431640625,304.0438842773437,0.3869087100028991,0.050000000745058,0.2467637807130813,291.1671142578125,291.1499938964844,259.0576171875,257.5866394042969,279.1860046386719,293.6561584472656,291.16729736328125,1.0,0.3872727155685425,0.6905279159545898,0.6905279159545898,1.0,1.0,-1.5586860179901123,0.6521213054656982,0.9065646529197692,0.2888987958431244,0.0,0.0,0.8000240921974182,132.78582763671875,103.0,3.059114694595337,-18805.669921875,567.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694885253906,309.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.326171875,18000.0,0.0,0.0,0.4289949536323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0716513395309448,1.071662425994873,-1.1056169569201302e-05,0.0,0.0004353753465693,0.0,0.0,152.1079559326172,0.0,0.0,0.0,0.6064819693565369,4.0,0.0,1.0
562740,293.13409423828125,297.1499938964844,293.1499938964844,0.1360884010791778,-2572.174560546875,304.14959716796875,0.6198387145996094,0.1537396907806396,0.1421142220497131,293.935791015625,297.1499938964844,293.1499938964844,0.0022765246685594,-182.0306396484375,294.1337890625,0.3946734368801117,0.050000000745058,0.0516274087131023,293.20672607421875,297.1499938964844,293.1499938964844,0.3737960457801819,-5084.02783203125,304.1585998535156,0.8842859864234924,0.4600195288658142,0.3239540457725525,293.2301025390625,297.1499938964844,293.1499938964844,0.4767484068870544,-8327.1005859375,304.161376953125,0.94831782579422,0.5579026341438293,0.5304895043373108,293.1832580566406,297.1499938964844,293.1499938964844,0.0153203662484884,-3804.740234375,304.0302124023437,0.3946734368801117,0.050000000745058,0.244898185133934,291.1700439453125,291.1499938964844,259.0974426269531,257.6202087402344,279.1882019042969,293.6698303222656,291.1702575683594,1.0,0.3776455223560333,0.6944580078125,0.6944580078125,1.0,1.0,-1.551952600479126,0.6503116488456726,0.901641011238098,0.2884730398654938,0.0,0.0,0.7971557974815369,122.69798278808594,91.0,3.899604082107544,-18726.48046875,536.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,309.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.0,18000.0,0.0,0.0,0.4274161159992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0662792921066284,1.066290259361267,-1.0988614121743012e-05,0.0,0.0004337730060797,0.0,0.0,150.2476348876953,0.0,0.0,0.0,0.6040077209472656,4.0,0.0,1.0
