time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.13409423828125,297.1499938964844,293.1499938964844,0.1360884010791778,-2572.174560546875,304.14959716796875,0.6198387145996094,0.1537396907806396,0.1421142220497131,293.935791015625,297.1499938964844,293.1499938964844,0.0022765246685594,-182.0306396484375,294.1337890625,0.3946734368801117,0.050000000745058,0.0516274087131023,293.20672607421875,297.1499938964844,293.1499938964844,0.3737960457801819,-5084.02783203125,304.1585998535156,0.8842859864234924,0.4600195288658142,0.3239540457725525,293.2301025390625,297.1499938964844,293.1499938964844,0.4767484068870544,-8327.1005859375,304.161376953125,0.94831782579422,0.5579026341438293,0.5304895043373108,293.1832580566406,297.1499938964844,293.1499938964844,0.0153203662484884,-3804.740234375,304.0302124023437,0.3946734368801117,0.050000000745058,0.244898185133934,291.1700439453125,291.1499938964844,259.0974426269531,257.6202087402344,279.1882019042969,293.6698303222656,291.1702575683594,1.0,0.3776455223560333,0.6944580078125,0.6944580078125,1.0,1.0,-1.551952600479126,0.6503116488456726,0.901641011238098,0.2884730398654938,0.0,0.0,0.7971557974815369,122.69798278808594,91.0,3.899604082107544,-18726.48046875,536.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,309.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.0,18000.0,0.0,0.0,0.4274161159992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0662792921066284,1.066290259361267,-1.0988614121743012e-05,0.0,0.0004337730060797,0.0,0.0,150.2476348876953,0.0,0.0,0.0,0.6040077209472656,4.0,0.0,1.0
562860,293.1340637207031,297.1499938964844,293.1499938964844,0.1360371261835098,-2571.330322265625,304.1498107910156,0.6299358010292053,0.1541538834571838,0.1420933306217193,293.94659423828125,297.1499938964844,293.1499938964844,0.0020237185526639,-161.81118774414062,293.83428955078125,0.4026169776916504,0.050000000745058,0.0512165054678916,293.2070007324219,297.1499938964844,293.1499938964844,0.3717737793922424,-5062.20947265625,304.1590881347656,0.8987560272216797,0.4585290551185608,0.3226242065429687,293.2284240722656,297.1499938964844,293.1499938964844,0.4743287861347198,-8293.8876953125,304.16162109375,0.9645363688468932,0.5562131404876709,0.5284833908081055,293.1840515136719,297.1499938964844,293.1499938964844,0.0150540024042129,-3769.615966796875,304.0166320800781,0.4026169776916504,0.050000000745058,0.2429490387439727,291.1730041503906,291.1499938964844,259.13787841796875,257.654296875,279.190185546875,293.6831970214844,291.1731872558594,1.0,0.3673090636730194,0.698577880859375,0.698577880859375,1.0,1.0,-1.5450892448425293,0.6484532952308655,0.8966359496116638,0.288025826215744,0.0,0.0,0.7938905954360962,112.1623306274414,79.0,4.044503211975098,-18645.14453125,504.28948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585327148437,309.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.53515625,18000.0,0.0,0.0,0.4258058071136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0600271224975586,1.0600379705429075,-1.0910041964962147e-05,0.0,0.0004321387677919,0.0,0.0,148.0997314453125,0.0,0.0,0.0,0.601131796836853,4.0,0.0,1.0
562920,293.1340637207031,297.1499938964844,293.1499938964844,0.1360371261835098,-2571.330322265625,304.1498107910156,0.6299358010292053,0.1541538834571838,0.1420933306217193,293.94659423828125,297.1499938964844,293.1499938964844,0.0020237185526639,-161.81118774414062,293.83428955078125,0.4026169776916504,0.050000000745058,0.0512165054678916,293.2070007324219,297.1499938964844,293.1499938964844,0.3717737793922424,-5062.20947265625,304.1590881347656,0.8987560272216797,0.4585290551185608,0.3226242065429687,293.2284240722656,297.1499938964844,293.1499938964844,0.4743287861347198,-8293.8876953125,304.16162109375,0.9645363688468932,0.5562131404876709,0.5284833908081055,293.1840515136719,297.1499938964844,293.1499938964844,0.0150540024042129,-3769.615966796875,304.0166320800781,0.4026169776916504,0.050000000745058,0.2429490387439727,291.1730041503906,291.1499938964844,259.13787841796875,257.654296875,279.190185546875,293.6831970214844,291.1731872558594,1.0,0.3673090636730194,0.698577880859375,0.698577880859375,1.0,1.0,-1.5450892448425293,0.6484532952308655,0.8966359496116638,0.288025826215744,0.0,0.0,0.7938905954360962,112.1623306274414,79.0,4.044503211975098,-18645.14453125,504.28948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585327148437,309.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.53515625,18000.0,0.0,0.0,0.4258058071136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0600271224975586,1.0600379705429075,-1.0910041964962147e-05,0.0,0.0004321387677919,0.0,0.0,148.0997314453125,0.0,0.0,0.0,0.601131796836853,4.0,0.0,1.0
562980,293.13397216796875,297.1499938964844,293.1499938964844,0.1359846591949463,-2570.484619140625,304.14996337890625,0.6417301297187805,0.1545750796794891,0.1420706063508987,293.9572448730469,297.1499938964844,293.1499938964844,0.0017719421302899,-141.66934204101562,293.5313415527344,0.4115663766860962,0.050000000745058,0.0507957339286804,293.2074584960937,297.1499938964844,293.1499938964844,0.3697022795677185,-5039.86865234375,304.1595153808594,0.9166369438171388,0.4569913446903229,0.3212563097476959,293.2266540527344,297.1499938964844,293.1499938964844,0.4719614386558532,-8261.447265625,304.16168212890625,0.9814900755882264,0.5545846819877625,0.5265219211578369,293.1847229003906,297.1499938964844,293.1499938964844,0.0147875398397445,-3733.9033203125,304.0030517578125,0.4115663766860962,0.050000000745058,0.2409530878067016,291.1756896972656,291.1499938964844,259.1788635253906,257.68878173828125,279.1920471191406,293.6962890625,291.1758728027344,1.0,0.3563878834247589,0.7028756737709045,0.7028756737709045,1.0,1.0,-1.538163661956787,0.6465688347816467,0.8915948271751404,0.2875658273696899,0.0,0.0,0.7902820706367493,101.37635803222656,67.0,3.773360967636109,-18562.328125,471.9236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56103515625,309.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.2734375,18000.0,0.0,0.0,0.4241428673267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529617071151731,1.0529725551605225,-1.0821361684065778e-05,0.0,0.0004304510948713,0.0,0.0,145.6951446533203,0.0,0.0,0.0,0.5978862047195435,4.0,0.0,1.0
563040,293.13397216796875,297.1499938964844,293.1499938964844,0.1359846591949463,-2570.484619140625,304.14996337890625,0.6417301297187805,0.1545750796794891,0.1420706063508987,293.9572448730469,297.1499938964844,293.1499938964844,0.0017719421302899,-141.66934204101562,293.5313415527344,0.4115663766860962,0.050000000745058,0.0507957339286804,293.2074584960937,297.1499938964844,293.1499938964844,0.3697022795677185,-5039.86865234375,304.1595153808594,0.9166369438171388,0.4569913446903229,0.3212563097476959,293.2266540527344,297.1499938964844,293.1499938964844,0.4719614386558532,-8261.447265625,304.16168212890625,0.9814900755882264,0.5545846819877625,0.5265219211578369,293.1847229003906,297.1499938964844,293.1499938964844,0.0147875398397445,-3733.9033203125,304.0030517578125,0.4115663766860962,0.050000000745058,0.2409530878067016,291.1756896972656,291.1499938964844,259.1788635253906,257.68878173828125,279.1920471191406,293.6962890625,291.1758728027344,1.0,0.3563878834247589,0.7028756737709045,0.7028756737709045,1.0,1.0,-1.538163661956787,0.6465688347816467,0.8915948271751404,0.2875658273696899,0.0,0.0,0.7902820706367493,101.37635803222656,67.0,3.773360967636109,-18562.328125,471.9236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56103515625,309.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.2734375,18000.0,0.0,0.0,0.4241428673267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529617071151731,1.0529725551605225,-1.0821361684065778e-05,0.0,0.0004304510948713,0.0,0.0,145.6951446533203,0.0,0.0,0.0,0.5978862047195435,4.0,0.0,1.0
563100,293.1339111328125,297.1499938964844,293.1499938964844,0.1359587758779525,-2570.07275390625,304.1500244140625,0.6485610604286194,0.154787003993988,0.1420585960149765,293.9625244140625,297.1499938964844,293.1499938964844,0.0016464230138808,-131.62863159179688,293.3785095214844,0.416812539100647,0.050000000745058,0.0505830310285091,293.207763671875,297.1499938964844,293.1499938964844,0.3686484396457672,-5028.50341796875,304.1596984863281,0.927500307559967,0.4562013149261474,0.3205566704273224,293.22576904296875,297.1499938964844,293.1499938964844,0.4708026051521301,-8245.5849609375,304.1616516113281,0.989975094795227,0.5537908673286438,0.5255597829818726,293.18505859375,297.1499938964844,293.1499938964844,0.0146550377830863,-3715.936279296875,303.9962158203125,0.416812539100647,0.050000000745058,0.2399441301822662,291.1768798828125,291.1499938964844,259.199462890625,257.7061767578125,279.19293212890625,293.7026672363281,291.17706298828125,1.0,0.3507255017757416,0.7050889730453491,0.7050889730453491,1.0,1.0,-1.5346875190734863,0.6456193327903748,0.8890682458877563,0.287331610918045,0.0,0.0,0.7883666157722473,95.92478942871094,67.0,3.530198097229004,-18520.46875,455.6851196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56414794921875,309.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.185546875,18000.0,0.0,0.0,0.4232865869998932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0491492748260498,1.049160122871399,-1.0773581379908135e-05,0.0,0.0004295820835977,0.0,0.0,144.40777587890625,0.0,0.0,0.0,0.5961368083953857,4.0,0.0,1.0
563160,293.1338806152344,297.1499938964844,293.1499938964844,0.1359334886074066,-2569.67333984375,304.1500549316406,0.6561706066131592,0.1549993604421615,0.1420463472604751,293.9677734375,297.1499938964844,293.1499938964844,0.0015213292790576,-121.62293243408205,293.2247619628906,0.4228213131427765,0.050000000745058,0.0503696240484714,293.2081604003906,297.1499938964844,293.1499938964844,0.3675827383995056,-5017.00830078125,304.1598815917969,0.9393476247787476,0.4553962647914886,0.3198462128639221,293.224853515625,297.1499938964844,293.1499938964844,0.4696368277072906,-8229.607421875,304.1616516113281,0.9982916116714478,0.5530081391334534,0.5245850086212158,293.18536376953125,297.1499938964844,293.1499938964844,0.0145234614610672,-3697.9580078125,303.9893493652344,0.4228213131427765,0.050000000745058,0.2389318197965622,291.177978515625,291.1499938964844,259.2201843261719,257.7236022949219,279.1938171386719,293.708984375,291.1781311035156,1.0,0.344937652349472,0.7073457837104797,0.7073457837104797,1.0,1.0,-1.5311774015426636,0.644652247428894,0.8865250945091248,0.2870894372463226,0.0,0.0,0.7863903045654297,90.45490264892578,55.0,3.263770580291748,-18478.130859375,439.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683288574219,309.3430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.75,18000.0,0.0,0.0,0.4224121272563934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045176386833191,1.0451871156692505,-1.0723861123551616e-05,0.0,0.0004286946204956,0.0,0.0,143.073974609375,0.0,0.0,0.0,0.594315230846405,4.0,0.0,1.0
563220,293.13348388671875,297.1499938964844,293.1499938964844,0.1356963962316513,-2565.562255859375,304.15045166015625,0.6697139143943787,0.1554894894361496,0.1421603113412857,293.9779663085937,297.1499938964844,293.1499938964844,0.001278999610804,-102.11205291748048,292.9429931640625,0.4338991641998291,0.050000000745058,0.0500450320541858,293.2089233398437,297.1499938964844,293.1499938964844,0.3644672036170959,-4982.509765625,304.1618957519531,0.9583361744880676,0.4537648558616638,0.318488597869873,293.2041015625,297.1499938964844,293.1499938964844,0.4419486820697784,-7823.51220703125,304.2045288085937,0.9990000128746032,0.555234432220459,0.4984220564365387,293.1854858398437,297.1499938964844,293.1499938964844,0.0142724867910146,-3660.388916015625,303.977294921875,0.4338991641998291,0.050000000745058,0.2373920828104019,291.2118530273437,291.1499938964844,259.2617492675781,257.7586364746094,279.21636962890625,293.746337890625,291.2174072265625,1.0,0.3319893479347229,0.7149530649185181,0.7149530649185181,1.0,1.0,-1.4960554838180542,0.6306054592132568,0.8654500246047974,0.280488520860672,0.0,0.0,0.7767696380615234,81.58988952636719,58.0,53.17207336425781,-18180.587890625,397.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.056640625,18000.0,0.0,0.0,0.420232206583023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329878330230713,1.0329984426498413,-1.058911129803164e-05,0.0,0.0004264822637196,0.0,0.0,139.19320678710938,0.0,0.0,0.0,0.5886166095733643,4.0,0.0,1.0
563280,293.13348388671875,297.1499938964844,293.1499938964844,0.1356963962316513,-2565.562255859375,304.15045166015625,0.6697139143943787,0.1554894894361496,0.1421603113412857,293.9779663085937,297.1499938964844,293.1499938964844,0.001278999610804,-102.11205291748048,292.9429931640625,0.4338991641998291,0.050000000745058,0.0500450320541858,293.2089233398437,297.1499938964844,293.1499938964844,0.3644672036170959,-4982.509765625,304.1618957519531,0.9583361744880676,0.4537648558616638,0.318488597869873,293.2041015625,297.1499938964844,293.1499938964844,0.4419486820697784,-7823.51220703125,304.2045288085937,0.9990000128746032,0.555234432220459,0.4984220564365387,293.1854858398437,297.1499938964844,293.1499938964844,0.0142724867910146,-3660.388916015625,303.977294921875,0.4338991641998291,0.050000000745058,0.2373920828104019,291.2118530273437,291.1499938964844,259.2617492675781,257.7586364746094,279.21636962890625,293.746337890625,291.2174072265625,1.0,0.3319893479347229,0.7149530649185181,0.7149530649185181,1.0,1.0,-1.4960554838180542,0.6306054592132568,0.8654500246047974,0.280488520860672,0.0,0.0,0.7767696380615234,81.58988952636719,58.0,53.17207336425781,-18180.587890625,397.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.056640625,18000.0,0.0,0.0,0.420232206583023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329878330230713,1.0329984426498413,-1.058911129803164e-05,0.0,0.0004264822637196,0.0,0.0,139.19320678710938,0.0,0.0,0.0,0.5886166095733643,4.0,0.0,1.0
563340,293.1331481933594,297.1499938964844,293.1499938964844,0.135398268699646,-2560.287353515625,304.1507873535156,0.6799625754356384,0.155976116657257,0.1424083709716797,293.9883117675781,297.1499938964844,293.1499938964844,0.0010312646627426,-82.15918731689453,292.6805725097656,0.4425499737262726,0.050000000745058,0.0498376414179801,293.21063232421875,297.1499938964844,293.1499938964844,0.3606281280517578,-4939.87060546875,304.16424560546875,0.9703909754753112,0.4519312381744385,0.3171013593673706,293.15704345703125,297.1499938964844,293.1499938964844,0.4184804558753967,-7485.599609375,304.2246398925781,0.9990000128746032,0.5633847117424011,0.4782731235027313,293.1844482421875,297.1499938964844,293.1499938964844,0.0140647124499082,-3626.614990234375,303.9685974121094,0.4425499737262726,0.050000000745058,0.2364083081483841,291.27001953125,291.1499938964844,259.30340576171875,257.79376220703125,279.23974609375,293.81964111328125,291.2730407714844,1.0,0.3234127461910248,0.7251570820808411,0.7251570820808411,1.0,1.0,-1.4690592288970947,0.6208271384239197,0.848232090473175,0.2761485874652862,0.0,0.0,0.7564702033996582,75.84638214111328,76.0,63.35636138916016,-17876.6015625,369.5380554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73931884765625,309.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18398.330078125,18000.0,0.0,0.0,0.4168853163719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9988887310028076,0.9988989233970642,-1.0219775504083373e-05,0.0,0.0004230855847708,0.0,0.0,128.74009704589844,0.0,0.0,0.0,0.5732690691947937,4.0,0.0,1.0
563400,293.1331481933594,297.1499938964844,293.1499938964844,0.135398268699646,-2560.287353515625,304.1507873535156,0.6799625754356384,0.155976116657257,0.1424083709716797,293.9883117675781,297.1499938964844,293.1499938964844,0.0010312646627426,-82.15918731689453,292.6805725097656,0.4425499737262726,0.050000000745058,0.0498376414179801,293.21063232421875,297.1499938964844,293.1499938964844,0.3606281280517578,-4939.87060546875,304.16424560546875,0.9703909754753112,0.4519312381744385,0.3171013593673706,293.15704345703125,297.1499938964844,293.1499938964844,0.4184804558753967,-7485.599609375,304.2246398925781,0.9990000128746032,0.5633847117424011,0.4782731235027313,293.1844482421875,297.1499938964844,293.1499938964844,0.0140647124499082,-3626.614990234375,303.9685974121094,0.4425499737262726,0.050000000745058,0.2364083081483841,291.27001953125,291.1499938964844,259.30340576171875,257.79376220703125,279.23974609375,293.81964111328125,291.2730407714844,1.0,0.3234127461910248,0.7251570820808411,0.7251570820808411,1.0,1.0,-1.4690592288970947,0.6208271384239197,0.848232090473175,0.2761485874652862,0.0,0.0,0.7564702033996582,75.84638214111328,76.0,63.35636138916016,-17876.6015625,369.5380554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73931884765625,309.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18398.330078125,18000.0,0.0,0.0,0.4168853163719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9988887310028076,0.9988989233970642,-1.0219775504083373e-05,0.0,0.0004230855847708,0.0,0.0,128.74009704589844,0.0,0.0,0.0,0.5732690691947937,4.0,0.0,1.0
563460,293.1336975097656,297.1499938964844,293.1499938964844,0.1357737481594085,-2566.03857421875,304.1498718261719,0.6806994676589966,0.1562913209199905,0.1427406072616577,293.9981689453125,297.1499938964844,293.1499938964844,0.0007871152483858,-62.70716094970703,292.3685607910156,0.4427066147327423,0.050000000745058,0.0498342290520668,293.21295166015625,297.1499938964844,293.1499938964844,0.3585465848445892,-4917.90576171875,304.162841796875,0.9692545533180236,0.4499227702617645,0.3157354593276977,293.11932373046875,297.1499938964844,293.1499938964844,0.4162971079349518,-7466.7802734375,304.202392578125,0.9990000128746032,0.5709069967269897,0.4779296219348907,293.1825866699219,297.1499938964844,293.1499938964844,0.0140431663021445,-3624.20458984375,303.9615478515625,0.4427066147327423,0.050000000745058,0.2363921254873275,291.2732849121094,291.1499938964844,259.3450622558594,257.828857421875,279.23846435546875,293.86981201171875,291.2701721191406,1.0,0.3237813711166382,0.7342029809951782,0.7342029809951782,1.0,1.0,-1.4673664569854736,0.6221386194229126,0.8452278971672058,0.2776228785514831,0.0,0.0,0.7389219999313354,75.7248764038086,94.0,0.96110737323761,-17734.333984375,368.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8974304199219,309.4703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18431.0234375,18000.0,0.0,0.0,0.4126248955726623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568480253219604,0.9568577408790588,-9.727885299071204e-06,0.0,0.0004187618324067,0.0,0.0,116.19741821289062,0.0,0.0,0.0,0.5545621514320374,4.0,0.0,1.0
563520,293.1336975097656,297.1499938964844,293.1499938964844,0.1357737481594085,-2566.03857421875,304.1498718261719,0.6806994676589966,0.1562913209199905,0.1427406072616577,293.9981689453125,297.1499938964844,293.1499938964844,0.0007871152483858,-62.70716094970703,292.3685607910156,0.4427066147327423,0.050000000745058,0.0498342290520668,293.21295166015625,297.1499938964844,293.1499938964844,0.3585465848445892,-4917.90576171875,304.162841796875,0.9692545533180236,0.4499227702617645,0.3157354593276977,293.11932373046875,297.1499938964844,293.1499938964844,0.4162971079349518,-7466.7802734375,304.202392578125,0.9990000128746032,0.5709069967269897,0.4779296219348907,293.1825866699219,297.1499938964844,293.1499938964844,0.0140431663021445,-3624.20458984375,303.9615478515625,0.4427066147327423,0.050000000745058,0.2363921254873275,291.2732849121094,291.1499938964844,259.3450622558594,257.828857421875,279.23846435546875,293.86981201171875,291.2701721191406,1.0,0.3237813711166382,0.7342029809951782,0.7342029809951782,1.0,1.0,-1.4673664569854736,0.6221386194229126,0.8452278971672058,0.2776228785514831,0.0,0.0,0.7389219999313354,75.7248764038086,94.0,0.96110737323761,-17734.333984375,368.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8974304199219,309.4703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18431.0234375,18000.0,0.0,0.0,0.4126248955726623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568480253219604,0.9568577408790588,-9.727885299071204e-06,0.0,0.0004187618324067,0.0,0.0,116.19741821289062,0.0,0.0,0.0,0.5545621514320374,4.0,0.0,1.0
563580,293.1351318359375,297.1499938964844,293.1499938964844,0.1367921829223632,-2582.372802734375,304.148193359375,0.6735775470733643,0.1564186811447143,0.1430396884679794,294.00732421875,297.1499938964844,293.1499938964844,0.0005491394549608,-43.810543060302734,291.9926452636719,0.4359732866287231,0.050000000745058,0.0499923042953014,293.2156066894531,297.1499938964844,293.1499938964844,0.3585545718669891,-4920.07080078125,304.15850830078125,0.9574058651924132,0.4477918744087219,0.3143936395645141,293.1149597167969,297.1499938964844,293.1499938964844,0.4326102435588836,-7719.7900390625,304.1573791503906,0.9990000128746032,0.572645902633667,0.4933666288852691,293.1820373535156,297.1499938964844,293.1499938964844,0.0141819976270198,-3650.868408203125,303.9504699707031,0.4359732866287231,0.050000000745058,0.2371419668197631,291.2100524902344,291.1499938964844,259.38653564453125,257.8638916015625,279.2120361328125,293.86358642578125,291.20318603515625,1.0,0.3307439386844635,0.7392359375953674,0.7392359375953674,1.0,1.0,-1.4857277870178225,0.6316314339637756,0.8540963530540466,0.2832343280315399,0.0,0.0,0.7346172332763672,80.0558853149414,97.0,-73.9713134765625,-17799.181640625,388.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9991455078125,309.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.615234375,18000.0,0.0,0.0,0.4083821475505829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330207705497742,0.9330301880836488,-9.403011063113809e-06,0.0,0.0004144559497945,0.0,0.0,109.03002166748048,0.0,0.0,0.0,0.5438836812973022,4.0,0.0,1.0
563640,293.1351318359375,297.1499938964844,293.1499938964844,0.1367921829223632,-2582.372802734375,304.148193359375,0.6735775470733643,0.1564186811447143,0.1430396884679794,294.00732421875,297.1499938964844,293.1499938964844,0.0005491394549608,-43.810543060302734,291.9926452636719,0.4359732866287231,0.050000000745058,0.0499923042953014,293.2156066894531,297.1499938964844,293.1499938964844,0.3585545718669891,-4920.07080078125,304.15850830078125,0.9574058651924132,0.4477918744087219,0.3143936395645141,293.1149597167969,297.1499938964844,293.1499938964844,0.4326102435588836,-7719.7900390625,304.1573791503906,0.9990000128746032,0.572645902633667,0.4933666288852691,293.1820373535156,297.1499938964844,293.1499938964844,0.0141819976270198,-3650.868408203125,303.9504699707031,0.4359732866287231,0.050000000745058,0.2371419668197631,291.2100524902344,291.1499938964844,259.38653564453125,257.8638916015625,279.2120361328125,293.86358642578125,291.20318603515625,1.0,0.3307439386844635,0.7392359375953674,0.7392359375953674,1.0,1.0,-1.4857277870178225,0.6316314339637756,0.8540963530540466,0.2832343280315399,0.0,0.0,0.7346172332763672,80.0558853149414,97.0,-73.9713134765625,-17799.181640625,388.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9991455078125,309.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.615234375,18000.0,0.0,0.0,0.4083821475505829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330207705497742,0.9330301880836488,-9.403011063113809e-06,0.0,0.0004144559497945,0.0,0.0,109.03002166748048,0.0,0.0,0.0,0.5438836812973022,4.0,0.0,1.0
563700,293.1358642578125,297.1499938964844,293.1499938964844,0.1373664736747741,-2591.598876953125,304.1474914550781,0.6700718402862549,0.1564589142799377,0.1431556642055511,294.0118408203125,297.1499938964844,293.1499938964844,0.0004860036133322,-34.14619445800781,291.7924499511719,0.4328073561191559,0.050000000745058,0.0500738620758056,293.2169494628906,297.1499938964844,293.1499938964844,0.3588472902774811,-4924.31787109375,304.15643310546875,0.951259434223175,0.4466989040374756,0.3136993050575256,293.1248474121094,297.1499938964844,293.1499938964844,0.4416997134685516,-7856.36669921875,304.1396484375,0.9990000128746032,0.5711532235145569,0.5011472105979919,293.1827087402344,297.1499938964844,293.1499938964844,0.0142594575881958,-3666.34814453125,303.9422607421875,0.4328073561191559,0.050000000745058,0.237528845667839,291.1678771972656,291.1499938964844,259.4071655273437,257.8813171386719,279.20025634765625,293.8479309082031,291.1616516113281,1.0,0.3338637053966522,0.7399813532829285,0.7399813532829285,1.0,1.0,-1.4949411153793335,0.6360042095184326,0.8589369058609009,0.2857648134231567,0.0,0.0,0.7376600503921509,82.29049682617188,97.0,-91.2994613647461,-17867.126953125,398.9583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0071105957031,309.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.755859375,18000.0,0.0,0.0,0.4065912067890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9322241544723512,0.9322335124015808,-9.358966963191053e-06,0.0,0.0004126383864786,0.0,0.0,108.51443481445312,0.0,0.0,0.0,0.5434033870697021,4.0,0.0,1.0
563760,293.1366577148437,297.1499938964844,293.1499938964844,0.1378275901079177,-2598.944091796875,304.1471252441406,0.6669518351554871,0.156483769416809,0.1432576179504394,294.0164794921875,297.1499938964844,293.1499938964844,0.0004388176894281,-24.56845664978028,291.5989685058594,0.4300470054149627,0.050000000745058,0.0501493662595748,293.2182922363281,297.1499938964844,293.1499938964844,0.3588384091854095,-4924.90771484375,304.1553039550781,0.9455132484436036,0.4455846548080444,0.3129898607730865,293.1385803222656,297.1499938964844,293.1499938964844,0.4500091671943664,-7979.31640625,304.12646484375,0.9990000128746032,0.5687800049781799,0.5082433819770813,293.1840515136719,297.1499938964844,293.1499938964844,0.0143155017867684,-3678.1201171875,303.932373046875,0.4300470054149627,0.050000000745058,0.2378870099782943,291.13494873046875,291.1499938964844,259.4277038574219,257.898681640625,279.19512939453125,293.8312072753906,291.13043212890625,1.0,0.3368778824806213,0.7395392060279846,0.7395392060279846,1.0,1.0,-1.5032517910003662,0.6397227644920349,0.8635289669036865,0.2877761721611023,0.0,0.0,0.7420121431350708,84.35505676269531,100.0,-87.50282287597656,-17943.703125,408.5859069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.986083984375,309.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.93359375,18000.0,0.0,0.0,0.4051040709018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373428225517272,0.937352180480957,-9.388849321112502e-06,0.0,0.0004111291200388,0.0,0.0,109.69002532958984,0.0,0.0,0.0,0.5455066561698914,4.0,0.0,1.0
563820,293.1385192871094,297.1499938964844,293.1499938964844,0.1384992003440857,-2609.571533203125,304.14697265625,0.6611791849136353,0.1564477533102035,0.1433908939361572,294.02642822265625,297.1499938964844,293.1499938964844,0.0003116545849479,-4.753791809082031,291.222900390625,0.425144761800766,0.050000000745058,0.0502949357032775,293.22119140625,297.1499938964844,293.1499938964844,0.3582482635974884,-4919.25,304.154541015625,0.9344574809074402,0.4432704746723175,0.3115113973617553,293.17291259765625,297.1499938964844,293.1499938964844,0.4658094644546509,-8208.353515625,304.10821533203125,0.9990000128746032,0.5621268153190613,0.5216517448425293,293.1882629394531,297.1499938964844,293.1499938964844,0.0143881691619753,-3695.157958984375,303.9078674316406,0.425144761800766,0.050000000745058,0.2385775297880172,291.0868530273437,291.1499938964844,259.46844482421875,257.9331359863281,279.1864013671875,293.7984924316406,291.08355712890625,1.0,0.3425633013248443,0.7386549115180969,0.7386549115180969,1.0,1.0,-1.5187381505966189,0.6466308236122131,0.8721073865890503,0.2915014922618866,0.0,0.0,0.753798246383667,88.32827758789062,103.0,-69.9502944946289,-18098.08203125,427.1028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8648376464844,309.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17774.53515625,18000.0,0.0,0.0,0.4031846523284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569328427314758,0.9569424390792848,-9.580407095199917e-06,0.0,0.0004091811715625,0.0,0.0,114.93412017822266,0.0,0.0,0.0,0.5541048049926758,4.0,0.0,1.0
563880,293.1385192871094,297.1499938964844,293.1499938964844,0.1384992003440857,-2609.571533203125,304.14697265625,0.6611791849136353,0.1564477533102035,0.1433908939361572,294.02642822265625,297.1499938964844,293.1499938964844,0.0003116545849479,-4.753791809082031,291.222900390625,0.425144761800766,0.050000000745058,0.0502949357032775,293.22119140625,297.1499938964844,293.1499938964844,0.3582482635974884,-4919.25,304.154541015625,0.9344574809074402,0.4432704746723175,0.3115113973617553,293.17291259765625,297.1499938964844,293.1499938964844,0.4658094644546509,-8208.353515625,304.10821533203125,0.9990000128746032,0.5621268153190613,0.5216517448425293,293.1882629394531,297.1499938964844,293.1499938964844,0.0143881691619753,-3695.157958984375,303.9078674316406,0.425144761800766,0.050000000745058,0.2385775297880172,291.0868530273437,291.1499938964844,259.46844482421875,257.9331359863281,279.1864013671875,293.7984924316406,291.08355712890625,1.0,0.3425633013248443,0.7386549115180969,0.7386549115180969,1.0,1.0,-1.5187381505966189,0.6466308236122131,0.8721073865890503,0.2915014922618866,0.0,0.0,0.753798246383667,88.32827758789062,103.0,-69.9502944946289,-18098.08203125,427.1028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8648376464844,309.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17774.53515625,18000.0,0.0,0.0,0.4031846523284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569328427314758,0.9569424390792848,-9.580407095199917e-06,0.0,0.0004091811715625,0.0,0.0,114.93412017822266,0.0,0.0,0.0,0.5541048049926758,4.0,0.0,1.0
563940,293.1407165527344,297.1499938964844,293.1499938964844,0.1388968974351883,-2615.808349609375,304.1473388671875,0.6547078490257263,0.1562927663326263,0.1434386074542999,294.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183349609375,0.4199571311473846,0.050000000745058,0.0504676550626754,293.2241516113281,297.1499938964844,293.1499938964844,0.3570778369903564,-4906.75,304.155029296875,0.9221258759498596,0.4408658146858215,0.3099821805953979,293.20928955078125,297.1499938964844,293.1499938964844,0.4737469553947449,-8316.6708984375,304.11041259765625,0.9955388307571412,0.5541520714759827,0.5272220373153687,293.1937866210937,297.1499938964844,293.1499938964844,0.0144378319382667,-3708.061279296875,303.87847900390625,0.4199571311473846,0.050000000745058,0.2393968254327774,291.0549621582031,291.1499938964844,259.5086364746094,257.9671936035156,279.1911926269531,293.7769775390625,291.05450439453125,1.0,0.3476230502128601,0.7377706170082092,0.7377706170082092,1.0,1.0,-1.5247653722763062,0.6491745114326477,0.8755908608436584,0.292947381734848,0.0,0.0,0.7689058780670166,92.81852722167967,106.0,-40.29631042480469,-18185.962890625,442.0609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.2540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17676.6875,18000.0,0.0,0.0,0.402710348367691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985983669757843,0.9859936237335204,-9.901030352921223e-06,0.0,0.0004086998233105,0.0,0.0,123.31060791015624,0.0,0.0,0.0,0.5671094655990601,4.0,0.0,1.0
564000,293.1407165527344,297.1499938964844,293.1499938964844,0.1388968974351883,-2615.808349609375,304.1473388671875,0.6547078490257263,0.1562927663326263,0.1434386074542999,294.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183349609375,0.4199571311473846,0.050000000745058,0.0504676550626754,293.2241516113281,297.1499938964844,293.1499938964844,0.3570778369903564,-4906.75,304.155029296875,0.9221258759498596,0.4408658146858215,0.3099821805953979,293.20928955078125,297.1499938964844,293.1499938964844,0.4737469553947449,-8316.6708984375,304.11041259765625,0.9955388307571412,0.5541520714759827,0.5272220373153687,293.1937866210937,297.1499938964844,293.1499938964844,0.0144378319382667,-3708.061279296875,303.87847900390625,0.4199571311473846,0.050000000745058,0.2393968254327774,291.0549621582031,291.1499938964844,259.5086364746094,257.9671936035156,279.1911926269531,293.7769775390625,291.05450439453125,1.0,0.3476230502128601,0.7377706170082092,0.7377706170082092,1.0,1.0,-1.5247653722763062,0.6491745114326477,0.8755908608436584,0.292947381734848,0.0,0.0,0.7689058780670166,92.81852722167967,106.0,-40.29631042480469,-18185.962890625,442.0609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.2540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17676.6875,18000.0,0.0,0.0,0.402710348367691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985983669757843,0.9859936237335204,-9.901030352921223e-06,0.0,0.0004086998233105,0.0,0.0,123.31060791015624,0.0,0.0,0.0,0.5671094655990601,4.0,0.0,1.0
564060,293.14306640625,297.1499938964844,293.1499938964844,0.1386875361204147,-2612.192138671875,304.1485900878906,0.6478735208511353,0.1560475379228592,0.1434250175952911,294.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.4147175848484039,0.050000000745058,0.0506650358438491,293.2273864746094,297.1499938964844,293.1499938964844,0.3542641103267669,-4875.14013671875,304.1580505371094,0.9094067811965942,0.4383328855037689,0.3084006905555725,293.22613525390625,297.1499938964844,293.1499938964844,0.4686857163906097,-8234.3232421875,304.1317138671875,0.9846255779266356,0.5491978526115417,0.5219454765319824,293.1994934082031,297.1499938964844,293.1499938964844,0.014421877451241,-3707.61767578125,303.8477783203125,0.4147175848484039,0.050000000745058,0.2403331249952316,291.07440185546875,291.1499938964844,259.5481262207031,258.000732421875,279.2227478027344,293.78594970703125,291.076416015625,1.0,0.3516377806663513,0.7368472814559937,0.7368472814559937,1.0,1.0,-1.5179599523544312,0.6458578705787659,0.8721020817756653,0.291035532951355,0.0,0.0,0.7779826521873474,97.68944549560548,109.0,12.550626754760742,-18144.802734375,450.8626098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46063232421875,309.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.279296875,18000.0,0.0,0.0,0.4031091630458832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115880966186523,1.0115983486175537,-1.0227808161289431e-05,0.0,0.0004091045702807,0.0,0.0,131.38876342773438,0.0,0.0,0.0,0.578674852848053,4.0,0.0,1.0
564120,293.14306640625,297.1499938964844,293.1499938964844,0.1386875361204147,-2612.192138671875,304.1485900878906,0.6478735208511353,0.1560475379228592,0.1434250175952911,294.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.4147175848484039,0.050000000745058,0.0506650358438491,293.2273864746094,297.1499938964844,293.1499938964844,0.3542641103267669,-4875.14013671875,304.1580505371094,0.9094067811965942,0.4383328855037689,0.3084006905555725,293.22613525390625,297.1499938964844,293.1499938964844,0.4686857163906097,-8234.3232421875,304.1317138671875,0.9846255779266356,0.5491978526115417,0.5219454765319824,293.1994934082031,297.1499938964844,293.1499938964844,0.014421877451241,-3707.61767578125,303.8477783203125,0.4147175848484039,0.050000000745058,0.2403331249952316,291.07440185546875,291.1499938964844,259.5481262207031,258.000732421875,279.2227478027344,293.78594970703125,291.076416015625,1.0,0.3516377806663513,0.7368472814559937,0.7368472814559937,1.0,1.0,-1.5179599523544312,0.6458578705787659,0.8721020817756653,0.291035532951355,0.0,0.0,0.7779826521873474,97.68944549560548,109.0,12.550626754760742,-18144.802734375,450.8626098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46063232421875,309.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.279296875,18000.0,0.0,0.0,0.4031091630458832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115880966186523,1.0115983486175537,-1.0227808161289431e-05,0.0,0.0004091045702807,0.0,0.0,131.38876342773438,0.0,0.0,0.0,0.578674852848053,4.0,0.0,1.0
564180,293.1451110839844,297.1499938964844,293.1499938964844,0.1383823901414871,-2607.177978515625,304.1495361328125,0.642518162727356,0.1558077186346054,0.1433613300323486,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.410749614238739,0.050000000745058,0.0508314371109008,293.23077392578125,297.1499938964844,293.1499938964844,0.3511672019958496,-4840.58544921875,304.1605224609375,0.8996684551239014,0.4356832504272461,0.3067016005516052,293.2319030761719,297.1499938964844,293.1499938964844,0.4651499688625335,-8178.8798828125,304.1435241699219,0.9756340384483336,0.5460915565490723,0.5188881754875183,293.20465087890625,297.1499938964844,293.1499938964844,0.0143853677436709,-3704.004150390625,303.8167724609375,0.410749614238739,0.050000000745058,0.2411224395036697,291.0977478027344,291.1499938964844,259.5867614746094,258.0336303710937,279.25909423828125,293.8066101074219,291.0995178222656,1.0,0.3551205992698669,0.7359239459037781,0.7359239459037781,1.0,1.0,-1.5133200883865356,0.6435325145721436,0.8697875738143921,0.2896752953529358,0.0,0.0,0.7833639979362488,101.8167495727539,112.0,26.854501724243164,-18079.66796875,458.9060668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912292480469,309.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17840.0,18000.0,0.0,0.0,0.403913289308548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0271068811416626,1.027117371559143,-1.044067357724998e-05,0.0,0.0004099206416867,0.0,0.0,136.5667266845703,0.0,0.0,0.0,0.5858500003814697,4.0,0.0,1.0
564240,293.1451110839844,297.1499938964844,293.1499938964844,0.1383823901414871,-2607.177978515625,304.1495361328125,0.642518162727356,0.1558077186346054,0.1433613300323486,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.410749614238739,0.050000000745058,0.0508314371109008,293.23077392578125,297.1499938964844,293.1499938964844,0.3511672019958496,-4840.58544921875,304.1605224609375,0.8996684551239014,0.4356832504272461,0.3067016005516052,293.2319030761719,297.1499938964844,293.1499938964844,0.4651499688625335,-8178.8798828125,304.1435241699219,0.9756340384483336,0.5460915565490723,0.5188881754875183,293.20465087890625,297.1499938964844,293.1499938964844,0.0143853677436709,-3704.004150390625,303.8167724609375,0.410749614238739,0.050000000745058,0.2411224395036697,291.0977478027344,291.1499938964844,259.5867614746094,258.0336303710937,279.25909423828125,293.8066101074219,291.0995178222656,1.0,0.3551205992698669,0.7359239459037781,0.7359239459037781,1.0,1.0,-1.5133200883865356,0.6435325145721436,0.8697875738143921,0.2896752953529358,0.0,0.0,0.7833639979362488,101.8167495727539,112.0,26.854501724243164,-18079.66796875,458.9060668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912292480469,309.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17840.0,18000.0,0.0,0.0,0.403913289308548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0271068811416626,1.027117371559143,-1.044067357724998e-05,0.0,0.0004099206416867,0.0,0.0,136.5667266845703,0.0,0.0,0.0,0.5858500003814697,4.0,0.0,1.0
564300,293.14599609375,297.1499938964844,293.1499938964844,0.1382399648427963,-2604.8564453125,304.14990234375,0.6401947736740112,0.1557008326053619,0.1433341950178146,294.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4090383350849151,0.050000000745058,0.0509078167378902,293.2324523925781,297.1499938964844,293.1499938964844,0.3495930731296539,-4823.1025390625,304.1614685058594,0.8953696489334106,0.434332937002182,0.3058267533779144,293.23309326171875,297.1499938964844,293.1499938964844,0.4636388123035431,-8155.8095703125,304.1474304199219,0.9715257287025452,0.5448195338249207,0.5177026987075806,293.2070007324219,297.1499938964844,293.1499938964844,0.0143645964562892,-3701.873046875,303.80126953125,0.4090383350849151,0.050000000745058,0.2414847612380981,291.1086730957031,291.1499938964844,259.6057434082031,258.0498046875,279.2777099609375,293.818359375,291.11041259765625,1.0,0.35672527551651,0.7354623079299927,0.7354623079299927,1.0,1.0,-1.511340618133545,0.6425250172615051,0.868815541267395,0.289083182811737,0.0,0.0,0.7850210070610046,103.7142333984375,112.0,28.733253479003903,-18045.12890625,462.6726379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,309.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17876.392578125,18000.0,0.0,0.0,0.4043846726417541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032380223274231,1.0323907136917114,-1.0514852874621283e-05,0.0,0.0004103990504518,0.0,0.0,138.36935424804688,0.0,0.0,0.0,0.5882901549339294,4.0,0.0,1.0
564360,293.1467590332031,297.1499938964844,293.1499938964844,0.1381053477525711,-2602.669921875,304.150146484375,0.6380385160446167,0.155600443482399,0.1433108448982238,294.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4074494242668152,0.050000000745058,0.0509811490774154,293.23406982421875,297.1499938964844,293.1499938964844,0.3480091691017151,-4805.55126953125,304.1622619628906,0.8912840485572815,0.4329687058925628,0.3049392402172088,293.2337341308594,297.1499938964844,293.1499938964844,0.4622047245502472,-8134.271484375,304.1505126953125,0.9675740599632264,0.5436413884162903,0.5166285634040833,293.2091979980469,297.1499938964844,293.1499938964844,0.0143428100273013,-3699.622314453125,303.7857666015625,0.4074494242668152,0.050000000745058,0.2418326288461685,291.119140625,291.1499938964844,259.6244506835937,258.0657653808594,279.2958374023437,293.83038330078125,291.12078857421875,1.0,0.3582611382007599,0.7351102232933044,0.7351102232933044,1.0,1.0,-1.5094631910324097,0.641586184501648,0.8678770065307617,0.2885397672653198,0.0,0.0,0.7860236167907715,105.5365753173828,115.0,29.007768630981445,-18010.24609375,466.2933044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,309.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.009765625,18000.0,0.0,0.0,0.4048663675785064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0361557006835938,1.0361661911010742,-1.0569879123067947e-05,0.0,0.0004108879074919,0.0,0.0,139.68617248535156,0.0,0.0,0.0,0.5900423526763916,4.0,0.0,1.0
564420,293.1481018066406,297.1499938964844,293.1499938964844,0.1378557533025741,-2598.635986328125,304.1505126953125,0.634098470211029,0.155411347746849,0.1432710886001587,294.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4045344591140747,0.050000000745058,0.051121287047863,293.2372436523437,297.1499938964844,293.1499938964844,0.3448249101638794,-4770.3515625,304.1634521484375,0.8836076259613037,0.4301983118057251,0.303130567073822,293.23406982421875,297.1499938964844,293.1499938964844,0.4594627320766449,-8093.91357421875,304.15484619140625,0.9599875807762146,0.5414457321166992,0.5146642923355103,293.2132568359375,297.1499938964844,293.1499938964844,0.0142972785979509,-3694.93115234375,303.7545471191406,0.4045344591140747,0.050000000745058,0.2424973845481872,291.13873291015625,291.1499938964844,259.6610412597656,258.0971069335937,279.3316345214844,293.85467529296875,291.1402587890625,1.0,0.3611720204353332,0.734406054019928,0.734406054019928,1.0,1.0,-1.5058521032333374,0.6397768259048462,0.866075336933136,0.2874943315982818,0.0,0.0,0.7862028479576111,109.01878356933594,118.0,27.686485290527344,-17940.115234375,473.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,308.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8046875,18000.0,0.0,0.0,0.4057708084583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0395950078964231,1.0396056175231934,-1.0626981747918762e-05,0.0,0.0004118058132007,0.0,0.0,140.9575653076172,0.0,0.0,0.0,0.5916567444801331,4.0,0.0,1.0
564480,293.1481018066406,297.1499938964844,293.1499938964844,0.1378557533025741,-2598.635986328125,304.1505126953125,0.634098470211029,0.155411347746849,0.1432710886001587,294.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4045344591140747,0.050000000745058,0.051121287047863,293.2372436523437,297.1499938964844,293.1499938964844,0.3448249101638794,-4770.3515625,304.1634521484375,0.8836076259613037,0.4301983118057251,0.303130567073822,293.23406982421875,297.1499938964844,293.1499938964844,0.4594627320766449,-8093.91357421875,304.15484619140625,0.9599875807762146,0.5414457321166992,0.5146642923355103,293.2132568359375,297.1499938964844,293.1499938964844,0.0142972785979509,-3694.93115234375,303.7545471191406,0.4045344591140747,0.050000000745058,0.2424973845481872,291.13873291015625,291.1499938964844,259.6610412597656,258.0971069335937,279.3316345214844,293.85467529296875,291.1402587890625,1.0,0.3611720204353332,0.734406054019928,0.734406054019928,1.0,1.0,-1.5058521032333374,0.6397768259048462,0.866075336933136,0.2874943315982818,0.0,0.0,0.7862028479576111,109.01878356933594,118.0,27.686485290527344,-17940.115234375,473.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,308.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8046875,18000.0,0.0,0.0,0.4057708084583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0395950078964231,1.0396056175231934,-1.0626981747918762e-05,0.0,0.0004118058132007,0.0,0.0,140.9575653076172,0.0,0.0,0.0,0.5916567444801331,4.0,0.0,1.0
