time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.14923095703125,297.1499938964844,293.1499938964844,0.1376201212406158,-2594.850341796875,304.1507263183594,0.6305124759674072,0.155229166150093,0.1432340890169143,294.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4018550813198089,0.050000000745058,0.0512555092573165,293.24029541015625,297.1499938964844,293.1499938964844,0.3416090905666351,-4734.8583984375,304.1643371582031,0.8764337301254272,0.4273681044578552,0.3012766540050506,293.2338256835937,297.1499938964844,293.1499938964844,0.4567988812923431,-8055.478515625,304.1576538085937,0.9526887536048888,0.5393688678741455,0.5128287672996521,293.2169494628906,297.1499938964844,293.1499938964844,0.014249263331294,-3689.977783203125,303.72296142578125,0.4018550813198089,0.050000000745058,0.2431340664625167,291.1570129394531,291.1499938964844,259.6964111328125,258.12750244140625,279.36676025390625,293.8787536621094,291.158447265625,1.0,0.3639225661754608,0.7337018847465515,0.7337018847465515,1.0,1.0,-1.5023040771484375,0.6379956603050232,0.8643083572387695,0.286466896533966,0.0,0.0,0.7840310335159302,112.35256958007812,121.0,25.903854370117188,-17869.673828125,479.6692504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,308.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9375,18000.0,0.0,0.0,0.4064721167087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037897706031799,1.0379083156585691,-1.0618262422212864e-05,0.0,0.0004125175182707,0.0,0.0,140.51243591308594,0.0,0.0,0.0,0.5909102559089661,4.0,0.0,1.0
564600,293.14923095703125,297.1499938964844,293.1499938964844,0.1376201212406158,-2594.850341796875,304.1507263183594,0.6305124759674072,0.155229166150093,0.1432340890169143,294.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4018550813198089,0.050000000745058,0.0512555092573165,293.24029541015625,297.1499938964844,293.1499938964844,0.3416090905666351,-4734.8583984375,304.1643371582031,0.8764337301254272,0.4273681044578552,0.3012766540050506,293.2338256835937,297.1499938964844,293.1499938964844,0.4567988812923431,-8055.478515625,304.1576538085937,0.9526887536048888,0.5393688678741455,0.5128287672996521,293.2169494628906,297.1499938964844,293.1499938964844,0.014249263331294,-3689.977783203125,303.72296142578125,0.4018550813198089,0.050000000745058,0.2431340664625167,291.1570129394531,291.1499938964844,259.6964111328125,258.12750244140625,279.36676025390625,293.8787536621094,291.158447265625,1.0,0.3639225661754608,0.7337018847465515,0.7337018847465515,1.0,1.0,-1.5023040771484375,0.6379956603050232,0.8643083572387695,0.286466896533966,0.0,0.0,0.7840310335159302,112.35256958007812,121.0,25.903854370117188,-17869.673828125,479.6692504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,308.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9375,18000.0,0.0,0.0,0.4064721167087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037897706031799,1.0379083156585691,-1.0618262422212864e-05,0.0,0.0004125175182707,0.0,0.0,140.51243591308594,0.0,0.0,0.0,0.5909102559089661,4.0,0.0,1.0
564660,293.15020751953125,297.1499938964844,293.1499938964844,0.1373956054449081,-2591.26416015625,304.1508483886719,0.6271681785583496,0.1550478786230087,0.1431953907012939,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.3993186354637146,0.050000000745058,0.0513859502971172,293.2432861328125,297.1499938964844,293.1499938964844,0.3383716344833374,-4699.146484375,304.1649475097656,0.8696441650390625,0.4244758486747741,0.2993770837783813,293.2332458496094,297.1499938964844,293.1499938964844,0.4541967809200287,-8018.4345703125,304.159423828125,0.9456021785736084,0.5373603105545044,0.5110621452331543,293.2204284667969,297.1499938964844,293.1499938964844,0.0141996322199702,-3684.913330078125,303.6907653808594,0.3993186354637146,0.050000000745058,0.2437528222799301,291.1739196777344,291.1499938964844,259.7303771972656,258.1568603515625,279.4012451171875,293.90252685546875,291.1752319335937,1.0,0.3665584027767181,0.7329879403114319,0.7329879403114319,1.0,1.0,-1.498755693435669,0.6362119317054749,0.8625437617301941,0.2854392230510711,0.0,0.0,0.7796963453292847,115.5908660888672,124.0,23.81695938110352,-17797.6171875,485.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,308.9287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.345703125,18000.0,0.0,0.0,0.4068502485752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0313706398010254,1.0313812494277954,-1.0548098543949893e-05,0.0,0.0004129012813791,0.0,0.0,138.466796875,0.0,0.0,0.0,0.5879524946212769,4.0,0.0,1.0
564720,293.15020751953125,297.1499938964844,293.1499938964844,0.1373956054449081,-2591.26416015625,304.1508483886719,0.6271681785583496,0.1550478786230087,0.1431953907012939,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.3993186354637146,0.050000000745058,0.0513859502971172,293.2432861328125,297.1499938964844,293.1499938964844,0.3383716344833374,-4699.146484375,304.1649475097656,0.8696441650390625,0.4244758486747741,0.2993770837783813,293.2332458496094,297.1499938964844,293.1499938964844,0.4541967809200287,-8018.4345703125,304.159423828125,0.9456021785736084,0.5373603105545044,0.5110621452331543,293.2204284667969,297.1499938964844,293.1499938964844,0.0141996322199702,-3684.913330078125,303.6907653808594,0.3993186354637146,0.050000000745058,0.2437528222799301,291.1739196777344,291.1499938964844,259.7303771972656,258.1568603515625,279.4012451171875,293.90252685546875,291.1752319335937,1.0,0.3665584027767181,0.7329879403114319,0.7329879403114319,1.0,1.0,-1.498755693435669,0.6362119317054749,0.8625437617301941,0.2854392230510711,0.0,0.0,0.7796963453292847,115.5908660888672,124.0,23.81695938110352,-17797.6171875,485.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,308.9287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.345703125,18000.0,0.0,0.0,0.4068502485752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0313706398010254,1.0313812494277954,-1.0548098543949893e-05,0.0,0.0004129012813791,0.0,0.0,138.466796875,0.0,0.0,0.0,0.5879524946212769,4.0,0.0,1.0
564780,293.1510925292969,297.1499938964844,293.1499938964844,0.1371864974498748,-2587.94482421875,304.1509094238281,0.6239916682243347,0.1548646986484527,0.1431531310081482,294.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.396861732006073,0.050000000745058,0.0515139177441597,293.2461853027344,297.1499938964844,293.1499938964844,0.3351334035396576,-4663.4306640625,304.16534423828125,0.8631672859191895,0.4215205907821655,0.2974319458007812,293.2325134277344,297.1499938964844,293.1499938964844,0.451680839061737,-7982.9560546875,304.16046142578125,0.9387072920799256,0.5354006886482239,0.5093422532081604,293.2237243652344,297.1499938964844,293.1499938964844,0.0141495345160365,-3679.962646484375,303.6578674316406,0.396861732006073,0.050000000745058,0.2443598508834839,291.1888732910156,291.1499938964844,259.76287841796875,258.18505859375,279.4349975585937,293.9260559082031,291.19000244140625,1.0,0.3691094815731048,0.7322739958763123,0.7322739958763123,1.0,1.0,-1.495187520980835,0.6344186067581177,0.8607688546180725,0.2844082415103912,0.0,0.0,0.7734912037849426,118.76638793945312,127.0,21.056549072265625,-17722.3359375,491.9064636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,308.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18126.501953125,18000.0,0.0,0.0,0.406817227602005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0204323530197144,1.0204427242279053,-1.0422476407256909e-05,0.0,0.0004128677828703,0.0,0.0,135.0043182373047,0.0,0.0,0.0,0.5829865336418152,4.0,0.0,1.0
564840,293.1510925292969,297.1499938964844,293.1499938964844,0.1371864974498748,-2587.94482421875,304.1509094238281,0.6239916682243347,0.1548646986484527,0.1431531310081482,294.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.396861732006073,0.050000000745058,0.0515139177441597,293.2461853027344,297.1499938964844,293.1499938964844,0.3351334035396576,-4663.4306640625,304.16534423828125,0.8631672859191895,0.4215205907821655,0.2974319458007812,293.2325134277344,297.1499938964844,293.1499938964844,0.451680839061737,-7982.9560546875,304.16046142578125,0.9387072920799256,0.5354006886482239,0.5093422532081604,293.2237243652344,297.1499938964844,293.1499938964844,0.0141495345160365,-3679.962646484375,303.6578674316406,0.396861732006073,0.050000000745058,0.2443598508834839,291.1888732910156,291.1499938964844,259.76287841796875,258.18505859375,279.4349975585937,293.9260559082031,291.19000244140625,1.0,0.3691094815731048,0.7322739958763123,0.7322739958763123,1.0,1.0,-1.495187520980835,0.6344186067581177,0.8607688546180725,0.2844082415103912,0.0,0.0,0.7734912037849426,118.76638793945312,127.0,21.056549072265625,-17722.3359375,491.9064636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,308.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18126.501953125,18000.0,0.0,0.0,0.406817227602005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0204323530197144,1.0204427242279053,-1.0422476407256909e-05,0.0,0.0004128677828703,0.0,0.0,135.0043182373047,0.0,0.0,0.0,0.5829865336418152,4.0,0.0,1.0
564900,293.1514892578125,297.1499938964844,293.1499938964844,0.1370899975299835,-2586.42138671875,304.15093994140625,0.6224491596221924,0.1547719836235046,0.1431304961442947,294.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19390869140625,0.3956479728221893,0.050000000745058,0.0515772439539432,293.2476501464844,297.1499938964844,293.1499938964844,0.3335216045379638,-4645.654296875,304.1654968261719,0.8600308299064636,0.4200192093849182,0.2964424192905426,293.2320861816406,297.1499938964844,293.1499938964844,0.4504663348197937,-7965.927734375,304.1607666015625,0.9353336691856384,0.5344363451004028,0.5084968209266663,293.2253112792969,297.1499938964844,293.1499938964844,0.0141246998682618,-3677.608154296875,303.64111328125,0.3956479728221893,0.050000000745058,0.2446602433919906,291.1954040527344,291.1499938964844,259.77850341796875,258.1986999511719,279.4515991210937,293.937744140625,291.1963806152344,1.0,0.3703597486019134,0.7319170236587524,0.7319170236587524,1.0,1.0,-1.493394136428833,0.6335175633430481,0.8598765730857849,0.2838910520076751,0.0,0.0,0.7698073983192444,120.33743286132812,127.0,19.34713363647461,-17683.072265625,494.8548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,308.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18147.34765625,18000.0,0.0,0.0,0.4066271185874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013493299484253,1.0135036706924438,-1.0341486813558731e-05,0.0,0.0004126748535782,0.0,0.0,132.82261657714844,0.0,0.0,0.0,0.5798392295837402,4.0,0.0,1.0
564960,293.1518859863281,297.1499938964844,293.1499938964844,0.1370000392198562,-2585.0078125,304.1509094238281,0.620929479598999,0.1546785086393356,0.1431067734956741,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.3944372832775116,0.050000000745058,0.0516402386128902,293.2490539550781,297.1499938964844,293.1499938964844,0.3319183588027954,-4627.97216796875,304.16558837890625,0.856955885887146,0.4185021221637726,0.2954415678977966,293.2316589355469,297.1499938964844,293.1499938964844,0.449286550283432,-7949.44140625,304.16094970703125,0.9320124387741088,0.5334814786911011,0.5076601505279541,293.2268981933594,297.1499938964844,293.1499938964844,0.0141001772135496,-3675.37060546875,303.6241149902344,0.3944372832775116,0.050000000745058,0.2449590563774109,291.201171875,291.1499938964844,259.7937316894531,258.2120361328125,279.4679870605469,293.9494323730469,291.2020263671875,1.0,0.3715958297252655,0.7315658926963806,0.7315658926963806,1.0,1.0,-1.4915940761566162,0.6326145529747009,0.8589794635772705,0.2833738029003143,0.0,0.0,0.7658146023750305,121.90000915527344,130.0,17.409996032714844,-17642.607421875,497.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15155029296875,308.9595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18165.93359375,18000.0,0.0,0.0,0.4063148498535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0057083368301392,1.0057185888290403,-1.0250233572151046e-05,0.0,0.0004123579419683,0.0,0.0,130.39614868164062,0.0,0.0,0.0,0.576312780380249,4.0,0.0,1.0
565020,293.1525573730469,297.1499938964844,293.1499938964844,0.1368428468704223,-2582.558349609375,304.15087890625,0.6179409623146057,0.154489129781723,0.1430564671754837,294.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.3920089900493622,0.050000000745058,0.0517654046416282,293.2518920898437,297.1499938964844,293.1499938964844,0.3287457525730133,-4592.97998046875,304.1656799316406,0.8509775400161743,0.415420800447464,0.2934065461158752,293.2307434082031,297.1499938964844,293.1499938964844,0.4470443725585937,-7918.24853515625,304.1610107421875,0.9255455136299132,0.5315983891487122,0.5060115456581116,293.2299499511719,297.1499938964844,293.1499938964844,0.0140524636954069,-3671.327392578125,303.5894775390625,0.3920089900493622,0.050000000745058,0.2455527931451797,291.210205078125,291.1499938964844,259.82281494140625,258.2376403808594,279.5002136230469,293.9726867675781,291.2107849121094,1.0,0.3740318119525909,0.7308635711669922,0.7308635711669922,1.0,1.0,-1.4879745244979858,0.6307996511459351,0.8571748733520508,0.282335877418518,0.0,0.0,0.7571477293968201,125.00407409667967,133.0,13.000194549560549,-17558.001953125,503.5109558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,308.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18195.240234375,18000.0,0.0,0.0,0.405314952135086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988067626953125,0.9880776405334472,-1.0043281690741424e-05,0.0,0.000411343149608,0.0,0.0,124.99293518066406,0.0,0.0,0.0,0.5683422088623047,4.0,0.0,1.0
565080,293.1525573730469,297.1499938964844,293.1499938964844,0.1368428468704223,-2582.558349609375,304.15087890625,0.6179409623146057,0.154489129781723,0.1430564671754837,294.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.3920089900493622,0.050000000745058,0.0517654046416282,293.2518920898437,297.1499938964844,293.1499938964844,0.3287457525730133,-4592.97998046875,304.1656799316406,0.8509775400161743,0.415420800447464,0.2934065461158752,293.2307434082031,297.1499938964844,293.1499938964844,0.4470443725585937,-7918.24853515625,304.1610107421875,0.9255455136299132,0.5315983891487122,0.5060115456581116,293.2299499511719,297.1499938964844,293.1499938964844,0.0140524636954069,-3671.327392578125,303.5894775390625,0.3920089900493622,0.050000000745058,0.2455527931451797,291.210205078125,291.1499938964844,259.82281494140625,258.2376403808594,279.5002136230469,293.9726867675781,291.2107849121094,1.0,0.3740318119525909,0.7308635711669922,0.7308635711669922,1.0,1.0,-1.4879745244979858,0.6307996511459351,0.8571748733520508,0.282335877418518,0.0,0.0,0.7571477293968201,125.00407409667967,133.0,13.000194549560549,-17558.001953125,503.5109558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,308.9885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18195.240234375,18000.0,0.0,0.0,0.405314952135086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988067626953125,0.9880776405334472,-1.0043281690741424e-05,0.0,0.000411343149608,0.0,0.0,124.99293518066406,0.0,0.0,0.0,0.5683422088623047,4.0,0.0,1.0
565140,293.1531982421875,297.1499938964844,293.1499938964844,0.1367180943489074,-2580.644775390625,304.1507873535156,0.6149905920028687,0.1542967408895492,0.1430026292800903,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.3895458281040191,0.050000000745058,0.0518897660076618,293.2546691894531,297.1499938964844,293.1499938964844,0.3256233036518097,-4558.533203125,304.1656494140625,0.8452035188674927,0.412276953458786,0.2913273572921753,293.2297668457031,297.1499938964844,293.1499938964844,0.4449689984321594,-7889.5263671875,304.1607971191406,0.919343113899231,0.529748797416687,0.504393994808197,293.2329406738281,297.1499938964844,293.1499938964844,0.0140068223699927,-3667.920654296875,303.5538635253906,0.3895458281040191,0.050000000745058,0.2461427152156829,291.2157287597656,291.1499938964844,259.8500061035156,258.2618103027344,279.5316162109375,293.9958801269531,291.2160339355469,1.0,0.3764274418354034,0.7301612496376038,0.7301612496376038,1.0,1.0,-1.4843294620513916,0.6289727687835693,0.855356752872467,0.2812932431697845,0.0,0.0,0.7479792833328247,128.087646484375,121.0,8.225395202636719,-17468.90234375,509.1536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33135986328125,309.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.140625,18000.0,0.0,0.0,0.4038190245628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968525528907776,0.9685353636741638,-9.815143130254e-06,0.0,0.000409824977396,0.0,0.0,119.1726303100586,0.0,0.0,0.0,0.5595483779907227,4.0,0.0,1.0
565200,293.1531982421875,297.1499938964844,293.1499938964844,0.1367180943489074,-2580.644775390625,304.1507873535156,0.6149905920028687,0.1542967408895492,0.1430026292800903,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.3895458281040191,0.050000000745058,0.0518897660076618,293.2546691894531,297.1499938964844,293.1499938964844,0.3256233036518097,-4558.533203125,304.1656494140625,0.8452035188674927,0.412276953458786,0.2913273572921753,293.2297668457031,297.1499938964844,293.1499938964844,0.4449689984321594,-7889.5263671875,304.1607971191406,0.919343113899231,0.529748797416687,0.504393994808197,293.2329406738281,297.1499938964844,293.1499938964844,0.0140068223699927,-3667.920654296875,303.5538635253906,0.3895458281040191,0.050000000745058,0.2461427152156829,291.2157287597656,291.1499938964844,259.8500061035156,258.2618103027344,279.5316162109375,293.9958801269531,291.2160339355469,1.0,0.3764274418354034,0.7301612496376038,0.7301612496376038,1.0,1.0,-1.4843294620513916,0.6289727687835693,0.855356752872467,0.2812932431697845,0.0,0.0,0.7479792833328247,128.087646484375,121.0,8.225395202636719,-17468.90234375,509.1536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33135986328125,309.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.140625,18000.0,0.0,0.0,0.4038190245628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968525528907776,0.9685353636741638,-9.815143130254e-06,0.0,0.000409824977396,0.0,0.0,119.1726303100586,0.0,0.0,0.0,0.5595483779907227,4.0,0.0,1.0
565260,293.162841796875,297.1499938964844,293.1499938964844,0.1347105801105499,-2550.001953125,304.1539306640625,0.6139491200447083,0.1522387415170669,0.1413949579000473,294.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.3906578421592712,0.050000000745058,0.0518341101706028,293.26666259765625,297.1499938964844,293.1499938964844,0.3206995725631714,-4503.0546875,304.1687316894531,0.8438022136688232,0.4071726500988006,0.2879975140094757,293.2381896972656,297.1499938964844,293.1499938964844,0.4410358369350433,-7833.06396484375,304.1638488769531,0.9192891120910645,0.5260005593299866,0.5011606812477112,293.2475891113281,297.1499938964844,293.1499938964844,0.0137709584087133,-3638.68994140625,303.4856262207031,0.3906578421592712,0.050000000745058,0.2458786964416504,291.2278747558594,291.1499938964844,259.8764953613281,258.2854919433594,279.58258056640625,294.0445251464844,291.2297668457031,1.0,0.3735460340976715,0.7294714450836182,0.7294714450836182,1.0,1.0,-1.4741404056549072,0.624154806137085,0.849985659122467,0.2786560356616974,0.0,0.0,0.7370588183403015,126.49614715576172,109.0,19.98200798034668,-17319.25,499.1396789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44317626953125,309.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18244.66796875,18000.0,0.0,0.0,0.4017603993415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9468960762023926,0.9469056129455566,-9.570691872795578e-06,0.0,0.0004077357298228,0.0,0.0,112.98794555664062,0.0,0.0,0.0,0.5498266220092773,4.0,0.0,1.0
565320,293.162841796875,297.1499938964844,293.1499938964844,0.1347105801105499,-2550.001953125,304.1539306640625,0.6139491200447083,0.1522387415170669,0.1413949579000473,294.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.3906578421592712,0.050000000745058,0.0518341101706028,293.26666259765625,297.1499938964844,293.1499938964844,0.3206995725631714,-4503.0546875,304.1687316894531,0.8438022136688232,0.4071726500988006,0.2879975140094757,293.2381896972656,297.1499938964844,293.1499938964844,0.4410358369350433,-7833.06396484375,304.1638488769531,0.9192891120910645,0.5260005593299866,0.5011606812477112,293.2475891113281,297.1499938964844,293.1499938964844,0.0137709584087133,-3638.68994140625,303.4856262207031,0.3906578421592712,0.050000000745058,0.2458786964416504,291.2278747558594,291.1499938964844,259.8764953613281,258.2854919433594,279.58258056640625,294.0445251464844,291.2297668457031,1.0,0.3735460340976715,0.7294714450836182,0.7294714450836182,1.0,1.0,-1.4741404056549072,0.624154806137085,0.849985659122467,0.2786560356616974,0.0,0.0,0.7370588183403015,126.49614715576172,109.0,19.98200798034668,-17319.25,499.1396789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44317626953125,309.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18244.66796875,18000.0,0.0,0.0,0.4017603993415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9468960762023926,0.9469056129455566,-9.570691872795578e-06,0.0,0.0004077357298228,0.0,0.0,112.98794555664062,0.0,0.0,0.0,0.5498266220092773,4.0,0.0,1.0
565380,293.16485595703125,297.1499938964844,293.1499938964844,0.1332389861345291,-2527.61279296875,304.1549987792969,0.6172938942909241,0.1514937728643417,0.1403208076953888,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.3946774005889892,0.050000000745058,0.0516280084848403,293.27154541015625,297.1499938964844,293.1499938964844,0.315933495759964,-4449.54345703125,304.1703491210937,0.8473920226097107,0.4032162427902221,0.2849533557891845,293.2398376464844,297.1499938964844,293.1499938964844,0.4371999502182007,-7778.57763671875,304.1655578613281,0.9258378744125366,0.5234279036521912,0.498333603143692,293.25714111328125,297.1499938964844,293.1499938964844,0.0135032637044787,-3601.62158203125,303.4268798828125,0.3946774005889892,0.050000000745058,0.2449010461568832,291.2470703125,291.1499938964844,259.9034729003906,258.30963134765625,279.6390991210937,294.1033020019531,291.2481384277344,1.0,0.3675236701965332,0.7287816405296326,0.7287816405296326,1.0,1.0,-1.4643806219100952,0.6195483207702637,0.8448323011398315,0.2760924398899078,0.0,0.0,0.7227125763893127,121.10293579101562,97.0,21.765295028686523,-17140.26171875,480.0081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806884765625,309.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18318.857421875,18000.0,0.0,0.0,0.3989449441432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9177324771881104,0.9177417159080504,-9.257252713723574e-06,0.0,0.0004048784030601,0.0,0.0,105.08761596679688,0.0,0.0,0.0,0.5369325280189514,4.0,0.0,1.0
565440,293.16485595703125,297.1499938964844,293.1499938964844,0.1332389861345291,-2527.61279296875,304.1549987792969,0.6172938942909241,0.1514937728643417,0.1403208076953888,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.3946774005889892,0.050000000745058,0.0516280084848403,293.27154541015625,297.1499938964844,293.1499938964844,0.315933495759964,-4449.54345703125,304.1703491210937,0.8473920226097107,0.4032162427902221,0.2849533557891845,293.2398376464844,297.1499938964844,293.1499938964844,0.4371999502182007,-7778.57763671875,304.1655578613281,0.9258378744125366,0.5234279036521912,0.498333603143692,293.25714111328125,297.1499938964844,293.1499938964844,0.0135032637044787,-3601.62158203125,303.4268798828125,0.3946774005889892,0.050000000745058,0.2449010461568832,291.2470703125,291.1499938964844,259.9034729003906,258.30963134765625,279.6390991210937,294.1033020019531,291.2481384277344,1.0,0.3675236701965332,0.7287816405296326,0.7287816405296326,1.0,1.0,-1.4643806219100952,0.6195483207702637,0.8448323011398315,0.2760924398899078,0.0,0.0,0.7227125763893127,121.10293579101562,97.0,21.765295028686523,-17140.26171875,480.0081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806884765625,309.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18318.857421875,18000.0,0.0,0.0,0.3989449441432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9177324771881104,0.9177417159080504,-9.257252713723574e-06,0.0,0.0004048784030601,0.0,0.0,105.08761596679688,0.0,0.0,0.0,0.5369325280189514,4.0,0.0,1.0
565500,293.1648864746094,297.1499938964844,293.1499938964844,0.1327694803476333,-2520.541259765625,304.1549377441406,0.620183527469635,0.1513025015592575,0.1399746686220169,294.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.3973571062088012,0.050000000745058,0.0514883808791637,293.2729187011719,297.1499938964844,293.1499938964844,0.3138407766819,-4426.2080078125,304.1704406738281,0.8506679534912109,0.4014061987400055,0.2835638523101806,293.23956298828125,297.1499938964844,293.1499938964844,0.4356397688388824,-7756.77490234375,304.1655578613281,0.9310700297355652,0.5223423838615417,0.4971245527267456,293.2604675292969,297.1499938964844,293.1499938964844,0.0133681381121277,-3582.628173828125,303.4000244140625,0.3973571062088012,0.050000000745058,0.2442387044429779,291.252197265625,291.1499938964844,259.9171447753906,258.32183837890625,279.6654357910156,294.1297607421875,291.2527770996094,1.0,0.3636896908283233,0.7284367084503174,0.7284367084503174,1.0,1.0,-1.459882736206055,0.6174195408821106,0.8424631953239441,0.2749109268188476,0.0,0.0,0.7153723835945129,117.48758697509766,97.0,17.009681701660156,-17047.419921875,468.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572265625,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18336.623046875,18000.0,0.0,0.0,0.3972422778606415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9015769362449646,0.9015859961509703,-9.08278798306128e-06,0.0,0.0004031504213344,0.0,0.0,100.84922790527344,0.0,0.0,0.0,0.5298371911048889,4.0,0.0,1.0
565560,293.1645812988281,297.1499938964844,293.1499938964844,0.1323879659175872,-2514.839599609375,304.1547241210937,0.6236502528190613,0.1511709839105606,0.1396816819906234,294.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.400373250246048,0.050000000745058,0.0513318106532096,293.2739562988281,297.1499938964844,293.1499938964844,0.3118647933006286,-4404.23046875,304.1703186035156,0.8547752499580383,0.3996453285217285,0.2822093069553375,293.2389221191406,297.1499938964844,293.1499938964844,0.434244841337204,-7737.4423828125,304.1652526855469,0.9373506903648376,0.5213314294815063,0.4959858357906341,293.2630615234375,297.1499938964844,293.1499938964844,0.0132336933165788,-3563.5849609375,303.37432861328125,0.400373250246048,0.050000000745058,0.2434960007667541,291.2547302246094,291.1499938964844,259.93084716796875,258.3341064453125,279.69000244140625,294.1535339355469,291.2549133300781,1.0,0.3594313561916351,0.7281419038772583,0.7281419038772583,1.0,1.0,-1.4554582834243774,0.61533522605896,0.8401230573654175,0.273760437965393,0.0,0.0,0.7081241607666016,113.44489288330078,85.0,11.22861385345459,-16954.208984375,455.9604187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73699951171875,309.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18343.0703125,18000.0,0.0,0.0,0.39534991979599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851597905158997,0.8851686716079712,-8.906121365725994e-06,0.0,0.0004012299177702,0.0,0.0,96.65210723876952,0.0,0.0,0.0,0.5226515531539917,4.0,0.0,1.0
565620,293.1635131835937,297.1499938964844,293.1499938964844,0.1317901164293289,-2506.010986328125,304.1541442871094,0.6321473121643066,0.1510194987058639,0.1391828209161758,294.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25396728515625,0.4074237048625946,0.050000000745058,0.0509829074144363,293.2755126953125,297.1499938964844,293.1499938964844,0.3081391751766205,-4362.86328125,304.16973876953125,0.8653334975242615,0.3961889743804931,0.2795388102531433,293.2370910644531,297.1499938964844,293.1499938964844,0.4318174123764038,-7704.09765625,304.1642150878906,0.9524161219596864,0.5194504261016846,0.4938317239284515,293.2666931152344,297.1499938964844,293.1499938964844,0.0129684684798121,-3525.615966796875,303.325439453125,0.4074237048625946,0.050000000745058,0.2418409585952758,291.2535705566406,291.1499938964844,259.95849609375,258.3587951660156,279.73486328125,294.1936950683594,291.2531433105469,1.0,0.3498989343643188,0.7275523543357849,0.7275523543357849,1.0,1.0,-1.4466619491577148,0.6111939549446106,0.8354679942131042,0.2714793384075165,0.0,0.0,0.6943167448043823,104.4557647705078,73.0,0.1825092732906341,-16769.19921875,428.97552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8999938964844,309.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18332.2421875,18000.0,0.0,0.0,0.3910448849201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8529595136642456,0.8529680967330933,-8.563807568862103e-06,0.0,0.000396860850742,0.0,0.0,88.75523376464844,0.0,0.0,0.0,0.5086480379104614,4.0,0.0,1.0
565680,293.1635131835937,297.1499938964844,293.1499938964844,0.1317901164293289,-2506.010986328125,304.1541442871094,0.6321473121643066,0.1510194987058639,0.1391828209161758,294.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25396728515625,0.4074237048625946,0.050000000745058,0.0509829074144363,293.2755126953125,297.1499938964844,293.1499938964844,0.3081391751766205,-4362.86328125,304.16973876953125,0.8653334975242615,0.3961889743804931,0.2795388102531433,293.2370910644531,297.1499938964844,293.1499938964844,0.4318174123764038,-7704.09765625,304.1642150878906,0.9524161219596864,0.5194504261016846,0.4938317239284515,293.2666931152344,297.1499938964844,293.1499938964844,0.0129684684798121,-3525.615966796875,303.325439453125,0.4074237048625946,0.050000000745058,0.2418409585952758,291.2535705566406,291.1499938964844,259.95849609375,258.3587951660156,279.73486328125,294.1936950683594,291.2531433105469,1.0,0.3498989343643188,0.7275523543357849,0.7275523543357849,1.0,1.0,-1.4466619491577148,0.6111939549446106,0.8354679942131042,0.2714793384075165,0.0,0.0,0.6943167448043823,104.4557647705078,73.0,0.1825092732906341,-16769.19921875,428.97552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8999938964844,309.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18332.2421875,18000.0,0.0,0.0,0.3910448849201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8529595136642456,0.8529680967330933,-8.563807568862103e-06,0.0,0.000396860850742,0.0,0.0,88.75523376464844,0.0,0.0,0.0,0.5086480379104614,4.0,0.0,1.0
565740,293.1620788574219,297.1499938964844,293.1499938964844,0.1313294768333435,-2499.305419921875,304.1535339355469,0.6429621577262878,0.150963693857193,0.138753056526184,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.4163182377815246,0.050000000745058,0.0506028421223163,293.2767639160156,297.1499938964844,293.1499938964844,0.3045786321163177,-4323.30615234375,304.1690979003906,0.8791083693504333,0.3927564322948456,0.2768731415271759,293.2348937988281,297.1499938964844,293.1499938964844,0.4297097325325012,-7675.3203125,304.1629943847656,0.9698034524917604,0.5176895260810852,0.4917759299278259,293.2690124511719,297.1499938964844,293.1499938964844,0.0127079980447888,-3487.717041015625,303.2784729003906,0.4163182377815246,0.050000000745058,0.2400380969047546,291.2470092773437,291.1499938964844,259.9862365722656,258.3835754394531,279.7755126953125,294.22637939453125,291.24627685546875,1.0,0.3392966687679291,0.7269627451896667,0.7269627451896667,1.0,1.0,-1.4378576278686523,0.6070518493652344,0.8308057188987732,0.2692028880119324,0.0,0.0,0.6817824244499207,94.67860412597656,61.0,-7.613430976867676,-16588.921875,400.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0570373535156,309.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18302.984375,18000.0,0.0,0.0,0.3861538171768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823104977607727,0.8231132626533508,-8.253335181507282e-06,0.0,0.0003918970469385,0.0,0.0,81.8360366821289,0.0,0.0,0.0,0.4957862198352813,4.0,0.0,1.0
565800,293.1620788574219,297.1499938964844,293.1499938964844,0.1313294768333435,-2499.305419921875,304.1535339355469,0.6429621577262878,0.150963693857193,0.138753056526184,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.4163182377815246,0.050000000745058,0.0506028421223163,293.2767639160156,297.1499938964844,293.1499938964844,0.3045786321163177,-4323.30615234375,304.1690979003906,0.8791083693504333,0.3927564322948456,0.2768731415271759,293.2348937988281,297.1499938964844,293.1499938964844,0.4297097325325012,-7675.3203125,304.1629943847656,0.9698034524917604,0.5176895260810852,0.4917759299278259,293.2690124511719,297.1499938964844,293.1499938964844,0.0127079980447888,-3487.717041015625,303.2784729003906,0.4163182377815246,0.050000000745058,0.2400380969047546,291.2470092773437,291.1499938964844,259.9862365722656,258.3835754394531,279.7755126953125,294.22637939453125,291.24627685546875,1.0,0.3392966687679291,0.7269627451896667,0.7269627451896667,1.0,1.0,-1.4378576278686523,0.6070518493652344,0.8308057188987732,0.2692028880119324,0.0,0.0,0.6817824244499207,94.67860412597656,61.0,-7.613430976867676,-16588.921875,400.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0570373535156,309.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18302.984375,18000.0,0.0,0.0,0.3861538171768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823104977607727,0.8231132626533508,-8.253335181507282e-06,0.0,0.0003918970469385,0.0,0.0,81.8360366821289,0.0,0.0,0.0,0.4957862198352813,4.0,0.0,1.0
565860,293.1605529785156,297.1499938964844,293.1499938964844,0.1309507191181183,-2493.844970703125,304.1529846191406,0.6567758917808533,0.1509698778390884,0.1383679211139679,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.4281452596187591,0.050000000745058,0.0502046570181846,293.27789306640625,297.1499938964844,293.1499938964844,0.3010820150375366,-4284.3544921875,304.1685791015625,0.8964893221855164,0.3893133997917175,0.2741911709308624,293.2325744628906,297.1499938964844,293.1499938964844,0.4277908504009247,-7649.125,304.161865234375,0.9882246851921082,0.5160094499588013,0.4897849261760711,293.2706298828125,297.1499938964844,293.1499938964844,0.0124520389363169,-3449.751708984375,303.2325134277344,0.4281452596187591,0.050000000745058,0.2381492853164672,291.2377624511719,291.1499938964844,260.0140075683594,258.40838623046875,279.8134155273437,294.2543029785156,291.2368469238281,1.0,0.3278438746929168,0.7263877987861633,0.7263877987861633,1.0,1.0,-1.4290400743484497,0.6029099225997925,0.8261300921440125,0.2669329941272735,0.0,0.0,0.6706896424293518,84.44368743896484,49.0,-11.994768142700195,-16414.30078125,370.9678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19708251953125,309.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18266.55859375,18000.0,0.0,0.0,0.3808356523513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964687943458557,0.7964767813682556,-7.983134310052264e-06,0.0,0.0003864997997879,0.0,0.0,75.98884582519531,0.0,0.0,0.0,0.4844236969947815,4.0,0.0,1.0
565920,293.1605529785156,297.1499938964844,293.1499938964844,0.1309507191181183,-2493.844970703125,304.1529846191406,0.6567758917808533,0.1509698778390884,0.1383679211139679,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.4281452596187591,0.050000000745058,0.0502046570181846,293.27789306640625,297.1499938964844,293.1499938964844,0.3010820150375366,-4284.3544921875,304.1685791015625,0.8964893221855164,0.3893133997917175,0.2741911709308624,293.2325744628906,297.1499938964844,293.1499938964844,0.4277908504009247,-7649.125,304.161865234375,0.9882246851921082,0.5160094499588013,0.4897849261760711,293.2706298828125,297.1499938964844,293.1499938964844,0.0124520389363169,-3449.751708984375,303.2325134277344,0.4281452596187591,0.050000000745058,0.2381492853164672,291.2377624511719,291.1499938964844,260.0140075683594,258.40838623046875,279.8134155273437,294.2543029785156,291.2368469238281,1.0,0.3278438746929168,0.7263877987861633,0.7263877987861633,1.0,1.0,-1.4290400743484497,0.6029099225997925,0.8261300921440125,0.2669329941272735,0.0,0.0,0.6706896424293518,84.44368743896484,49.0,-11.994768142700195,-16414.30078125,370.9678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19708251953125,309.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18266.55859375,18000.0,0.0,0.0,0.3808356523513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964687943458557,0.7964767813682556,-7.983134310052264e-06,0.0,0.0003864997997879,0.0,0.0,75.98884582519531,0.0,0.0,0.0,0.4844236969947815,4.0,0.0,1.0
565980,293.1589050292969,297.1499938964844,293.1499938964844,0.1306269764900207,-2489.127197265625,304.15252685546875,0.6725350618362427,0.1510374248027801,0.1380638778209686,294.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4425389468669891,0.050000000745058,0.0498383678495883,293.2789306640625,297.1499938964844,293.1499938964844,0.2975064814090729,-4244.25634765625,304.1683654785156,0.9162816405296326,0.3858664631843567,0.2715236842632293,293.2267150878906,297.1499938964844,293.1499938964844,0.4166308939456939,-7483.06640625,304.1783447265625,0.9990000128746032,0.515072226524353,0.4783021211624145,293.2716064453125,297.1499938964844,293.1499938964844,0.0122138569131493,-3413.416259765625,303.1877136230469,0.4425389468669891,0.050000000745058,0.236411765217781,291.23162841796875,291.1499938964844,260.0416259765625,258.4330749511719,279.86572265625,294.2919006347656,291.2333984375,1.0,0.315361738204956,0.7258128523826599,0.7258128523826599,1.0,1.0,-1.4092371463775637,0.5937537550926208,0.8154833912849426,0.2621047496795654,0.0,0.0,0.6604279279708862,74.83409881591797,37.0,2.762577533721924,-16168.201171875,338.2650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3163757324219,309.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.744140625,18000.0,0.0,0.0,0.3752101063728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773083508014679,0.7730912566184998,-7.753052159387153e-06,0.0,0.0003807905595749,0.0,0.0,71.11457824707031,0.0,0.0,0.0,0.4745280742645263,4.0,0.0,1.0
566040,293.1589050292969,297.1499938964844,293.1499938964844,0.1306269764900207,-2489.127197265625,304.15252685546875,0.6725350618362427,0.1510374248027801,0.1380638778209686,294.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4425389468669891,0.050000000745058,0.0498383678495883,293.2789306640625,297.1499938964844,293.1499938964844,0.2975064814090729,-4244.25634765625,304.1683654785156,0.9162816405296326,0.3858664631843567,0.2715236842632293,293.2267150878906,297.1499938964844,293.1499938964844,0.4166308939456939,-7483.06640625,304.1783447265625,0.9990000128746032,0.515072226524353,0.4783021211624145,293.2716064453125,297.1499938964844,293.1499938964844,0.0122138569131493,-3413.416259765625,303.1877136230469,0.4425389468669891,0.050000000745058,0.236411765217781,291.23162841796875,291.1499938964844,260.0416259765625,258.4330749511719,279.86572265625,294.2919006347656,291.2333984375,1.0,0.315361738204956,0.7258128523826599,0.7258128523826599,1.0,1.0,-1.4092371463775637,0.5937537550926208,0.8154833912849426,0.2621047496795654,0.0,0.0,0.6604279279708862,74.83409881591797,37.0,2.762577533721924,-16168.201171875,338.2650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3163757324219,309.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.744140625,18000.0,0.0,0.0,0.3752101063728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773083508014679,0.7730912566184998,-7.753052159387153e-06,0.0,0.0003807905595749,0.0,0.0,71.11457824707031,0.0,0.0,0.0,0.4745280742645263,4.0,0.0,1.0
566100,293.1612854003906,297.1499938964844,293.1499938964844,0.1300293952226638,-2479.6767578125,304.1531982421875,0.6797246932983398,0.1504614055156707,0.1377570033073425,294.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.248291015625,0.4497651159763336,0.050000000745058,0.0496876016259193,293.2794494628906,297.1499938964844,293.1499938964844,0.2950727045536041,-4216.2333984375,304.1694641113281,0.9260701537132264,0.3841286301612854,0.2702160477638244,293.2112121582031,297.1499938964844,293.1499938964844,0.4006143510341644,-7244.71875,304.2022705078125,0.9990000128746032,0.5171337723731995,0.4631076753139496,293.2715148925781,297.1499938964844,293.1499938964844,0.0120859146118164,-3390.989501953125,303.1687316894531,0.4497651159763336,0.050000000745058,0.2356965988874435,291.25439453125,291.1499938964844,260.05535888671875,258.4453125,279.89410400390625,294.3007507324219,291.2593688964844,1.0,0.3083902597427368,0.725525438785553,0.725525438785553,1.0,1.0,-1.3879623413085938,0.5840592384338379,0.8039031028747559,0.2568520009517669,0.0,0.0,0.6512951254844666,70.65774536132812,37.0,37.584110260009766,-15959.0458984375,318.6171264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3869323730469,309.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18290.763671875,18000.0,0.0,0.0,0.3721032738685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7585965991020203,0.7586042284965515,-7.630977052031085e-06,0.0,0.0003776375087909,0.0,0.0,68.33103942871094,0.0,0.0,0.0,0.4684413373470306,4.0,0.0,1.0
566160,293.1681823730469,297.1499938964844,293.1499938964844,0.1284947395324707,-2455.8017578125,304.1554260253906,0.686296284198761,0.1489648222923278,0.1366606056690216,294.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756652832031,0.4580244123935699,0.050000000745058,0.0495346672832965,293.28009033203125,297.1499938964844,293.1499938964844,0.2925300002098083,-4186.91357421875,304.1705322265625,0.9369606971740724,0.3823613226413727,0.2688861489295959,293.1866760253906,297.1499938964844,293.1499938964844,0.3836240470409393,-6991.99853515625,304.2236022949219,0.9990000128746032,0.5211671590805054,0.4471661150455475,293.2708740234375,297.1499938964844,293.1499938964844,0.0119584407657384,-3368.048828125,303.1517028808594,0.4580244123935699,0.050000000745058,0.234971135854721,291.28204345703125,291.1499938964844,260.0690002441406,258.45751953125,279.9219665527344,294.30633544921875,291.28643798828125,1.0,0.3010036051273346,0.7253246903419495,0.7253246903419495,1.0,1.0,-1.3648601770401,0.5735797882080078,0.7912803888320923,0.2511967122554779,0.0,0.0,0.6397038102149963,66.40269470214844,25.0,54.09467315673828,-15700.8798828125,298.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4759216308594,309.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18391.53515625,18000.0,0.0,0.0,0.3686532974243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374867796897888,0.7374942302703857,-7.461984296242008e-06,0.0,0.0003741362597793,0.0,0.0,64.45372772216797,0.0,0.0,0.0,0.459909975528717,4.0,0.0,1.0
566220,293.1855773925781,297.1499938964844,293.1499938964844,0.1238072291016578,-2383.26171875,304.1614074707031,0.6992656588554382,0.1449781656265258,0.1329826116561889,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.4757058918476105,0.050000000745058,0.0492235161364078,293.2815246582031,297.1499938964844,293.1499938964844,0.2876133918762207,-4130.345703125,304.171875,0.961348831653595,0.3787751197814941,0.2661783397197723,293.1180114746094,297.1499938964844,293.1499938964844,0.3472965359687805,-6449.998046875,304.2593994140625,0.9990000128746032,0.5341135859489441,0.4128337204456329,293.2680969238281,297.1499938964844,293.1499938964844,0.0117244590073823,-3325.59326171875,303.1215209960937,0.4757058918476105,0.050000000745058,0.2334951758384704,291.32830810546875,291.1499938964844,260.09600830078125,258.4815979003906,279.980712890625,294.3168029785156,291.3321533203125,1.0,0.2850390374660492,0.7249231934547424,0.7249231934547424,1.0,1.0,-1.3138389587402344,0.5505414605140686,0.7632975578308105,0.2388097494840622,0.0,0.0,0.6127594709396362,57.70476150512695,43.0,60.78307342529297,-15099.6611328125,257.7024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7257995605469,309.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18519.572265625,18000.0,0.0,0.0,0.3603814840316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844205260276794,0.6844275593757629,-7.032738722045906e-06,0.0,0.0003657413762994,0.0,0.0,55.27684783935547,0.0,0.0,0.0,0.4388541579246521,4.0,0.0,1.0
566280,293.1855773925781,297.1499938964844,293.1499938964844,0.1238072291016578,-2383.26171875,304.1614074707031,0.6992656588554382,0.1449781656265258,0.1329826116561889,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.4757058918476105,0.050000000745058,0.0492235161364078,293.2815246582031,297.1499938964844,293.1499938964844,0.2876133918762207,-4130.345703125,304.171875,0.961348831653595,0.3787751197814941,0.2661783397197723,293.1180114746094,297.1499938964844,293.1499938964844,0.3472965359687805,-6449.998046875,304.2593994140625,0.9990000128746032,0.5341135859489441,0.4128337204456329,293.2680969238281,297.1499938964844,293.1499938964844,0.0117244590073823,-3325.59326171875,303.1215209960937,0.4757058918476105,0.050000000745058,0.2334951758384704,291.32830810546875,291.1499938964844,260.09600830078125,258.4815979003906,279.980712890625,294.3168029785156,291.3321533203125,1.0,0.2850390374660492,0.7249231934547424,0.7249231934547424,1.0,1.0,-1.3138389587402344,0.5505414605140686,0.7632975578308105,0.2388097494840622,0.0,0.0,0.6127594709396362,57.70476150512695,43.0,60.78307342529297,-15099.6611328125,257.7024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7257995605469,309.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18519.572265625,18000.0,0.0,0.0,0.3603814840316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844205260276794,0.6844275593757629,-7.032738722045906e-06,0.0,0.0003657413762994,0.0,0.0,55.27684783935547,0.0,0.0,0.0,0.4388541579246521,4.0,0.0,1.0
