time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.19598388671875,297.1499938964844,293.1499938964844,0.1200798451900482,-2326.11962890625,304.16363525390625,0.7010079026222229,0.1419435888528823,0.1297986954450607,294.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.4813087582588196,0.050000000745058,0.0491147600114345,293.283447265625,297.1499938964844,293.1499938964844,0.2838822603225708,-4088.274169921875,304.170654296875,0.9682961702346802,0.3750564754009247,0.2635428607463836,293.0501403808594,297.1499938964844,293.1499938964844,0.3327780663967132,-6243.1484375,304.24578857421875,0.9990000128746032,0.5487393140792847,0.4001292884349823,293.264404296875,297.1499938964844,293.1499938964844,0.0116176707670092,-3308.85302734375,303.0915832519531,0.4813087582588196,0.050000000745058,0.2329792827367782,291.3345031738281,291.1499938964844,260.1224975585937,258.5052490234375,280.0177001953125,294.32647705078125,291.3299865722656,1.0,0.2796319425106048,0.7245216965675354,0.7245216965675354,1.0,1.0,-1.290832281112671,0.540191113948822,0.7506411075592041,0.233088731765747,0.0,0.0,0.5866164565086365,54.58822250366211,61.0,-5.068297863006592,-14643.23828125,241.9571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0437316894531,309.4630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18511.755859375,18000.0,0.0,0.0,0.3502677679061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262001991271973,0.6262067556381226,-6.5676108533807565e-06,0.0,0.0003554772702045,0.0,0.0,46.19875717163086,0.0,0.0,0.0,0.4164715409278869,4.0,0.0,1.0
566400,293.19598388671875,297.1499938964844,293.1499938964844,0.1200798451900482,-2326.11962890625,304.16363525390625,0.7010079026222229,0.1419435888528823,0.1297986954450607,294.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.4813087582588196,0.050000000745058,0.0491147600114345,293.283447265625,297.1499938964844,293.1499938964844,0.2838822603225708,-4088.274169921875,304.170654296875,0.9682961702346802,0.3750564754009247,0.2635428607463836,293.0501403808594,297.1499938964844,293.1499938964844,0.3327780663967132,-6243.1484375,304.24578857421875,0.9990000128746032,0.5487393140792847,0.4001292884349823,293.264404296875,297.1499938964844,293.1499938964844,0.0116176707670092,-3308.85302734375,303.0915832519531,0.4813087582588196,0.050000000745058,0.2329792827367782,291.3345031738281,291.1499938964844,260.1224975585937,258.5052490234375,280.0177001953125,294.32647705078125,291.3299865722656,1.0,0.2796319425106048,0.7245216965675354,0.7245216965675354,1.0,1.0,-1.290832281112671,0.540191113948822,0.7506411075592041,0.233088731765747,0.0,0.0,0.5866164565086365,54.58822250366211,61.0,-5.068297863006592,-14643.23828125,241.9571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0437316894531,309.4630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18511.755859375,18000.0,0.0,0.0,0.3502677679061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262001991271973,0.6262067556381226,-6.5676108533807565e-06,0.0,0.0003554772702045,0.0,0.0,46.19875717163086,0.0,0.0,0.0,0.4164715409278869,4.0,0.0,1.0
566460,293.1953430175781,297.1499938964844,293.1499938964844,0.1191358566284179,-2313.135986328125,304.1605529785156,0.6946005821228027,0.1408925950527191,0.1284999400377273,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.4785335063934326,0.050000000745058,0.0491690225899219,293.28564453125,297.1499938964844,293.1499938964844,0.2820034921169281,-4068.704833984375,304.1669006347656,0.9598752856254578,0.3712339103221893,0.2609442472457886,293.01824951171875,297.1499938964844,293.1499938964844,0.3390835523605346,-6355.56201171875,304.202880859375,0.9990000128746032,0.5578145980834961,0.4065049588680267,293.2613830566406,297.1499938964844,293.1499938964844,0.0116402646526694,-3321.417236328125,303.0546264648437,0.4785335063934326,0.050000000745058,0.2332366853952407,291.2665405273437,291.1499938964844,260.1483459472656,258.5283203125,280.0321350097656,294.3351745605469,291.2587890625,1.0,0.2822232842445373,0.724470317363739,0.724470317363739,1.0,1.0,-1.2941710948944092,0.5416748523712158,0.7524961829185486,0.233862429857254,0.0,0.0,0.575240433216095,56.01276397705078,79.0,-78.32627868652344,-14486.7578125,246.35601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3105163574219,309.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18273.63671875,18000.0,0.0,0.0,0.3394517004489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920998454093933,0.5921061038970947,-6.261481757974252e-06,0.0,0.0003445003239903,0.0,0.0,41.14633941650391,0.0,0.0,0.0,0.4032143056392669,4.0,0.0,1.0
566520,293.1953430175781,297.1499938964844,293.1499938964844,0.1191358566284179,-2313.135986328125,304.1605529785156,0.6946005821228027,0.1408925950527191,0.1284999400377273,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.4785335063934326,0.050000000745058,0.0491690225899219,293.28564453125,297.1499938964844,293.1499938964844,0.2820034921169281,-4068.704833984375,304.1669006347656,0.9598752856254578,0.3712339103221893,0.2609442472457886,293.01824951171875,297.1499938964844,293.1499938964844,0.3390835523605346,-6355.56201171875,304.202880859375,0.9990000128746032,0.5578145980834961,0.4065049588680267,293.2613830566406,297.1499938964844,293.1499938964844,0.0116402646526694,-3321.417236328125,303.0546264648437,0.4785335063934326,0.050000000745058,0.2332366853952407,291.2665405273437,291.1499938964844,260.1483459472656,258.5283203125,280.0321350097656,294.3351745605469,291.2587890625,1.0,0.2822232842445373,0.724470317363739,0.724470317363739,1.0,1.0,-1.2941710948944092,0.5416748523712158,0.7524961829185486,0.233862429857254,0.0,0.0,0.575240433216095,56.01276397705078,79.0,-78.32627868652344,-14486.7578125,246.35601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3105163574219,309.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18273.63671875,18000.0,0.0,0.0,0.3394517004489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920998454093933,0.5921061038970947,-6.261481757974252e-06,0.0,0.0003445003239903,0.0,0.0,41.14633941650391,0.0,0.0,0.0,0.4032143056392669,4.0,0.0,1.0
566580,293.1902770996094,297.1499938964844,293.1499938964844,0.1196763217449188,-2323.32177734375,304.1561279296875,0.6820802092552185,0.1407573968172073,0.1283444017171859,294.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.468806117773056,0.050000000745058,0.0493516884744167,293.2880554199219,297.1499938964844,293.1499938964844,0.2806371748447418,-4055.042236328125,304.16357421875,0.9389724135398864,0.3673054575920105,0.2583686411380768,293.0243225097656,297.1499938964844,293.1499938964844,0.3607331812381744,-6698.15576171875,304.1490478515625,0.9990000128746032,0.5600000023841858,0.4272855222225189,293.2606506347656,297.1499938964844,293.1499938964844,0.0117169599980115,-3345.818115234375,303.01043701171875,0.468806117773056,0.050000000745058,0.2341031581163406,291.17877197265625,291.1499938964844,260.1734313964844,258.5507202148437,280.0309753417969,294.3435974121094,291.1703491210937,1.0,0.2911407351493835,0.7244189381599426,0.7244189381599426,1.0,1.0,-1.3170888423919678,0.5519281029701233,0.7651607394218445,0.2393528968095779,0.0,0.0,0.5771541595458984,60.99547958374024,97.0,-112.9399185180664,-14597.259765625,266.3621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4061889648437,309.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.56640625,18000.0,0.0,0.0,0.3295912444591522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585397481918335,0.5854036211967468,-6.159718395792879e-06,0.0,0.0003344932047184,0.0,0.0,39.972755432128906,0.0,0.0,0.0,0.4001506268978119,4.0,0.0,1.0
566640,293.1902770996094,297.1499938964844,293.1499938964844,0.1196763217449188,-2323.32177734375,304.1561279296875,0.6820802092552185,0.1407573968172073,0.1283444017171859,294.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.468806117773056,0.050000000745058,0.0493516884744167,293.2880554199219,297.1499938964844,293.1499938964844,0.2806371748447418,-4055.042236328125,304.16357421875,0.9389724135398864,0.3673054575920105,0.2583686411380768,293.0243225097656,297.1499938964844,293.1499938964844,0.3607331812381744,-6698.15576171875,304.1490478515625,0.9990000128746032,0.5600000023841858,0.4272855222225189,293.2606506347656,297.1499938964844,293.1499938964844,0.0117169599980115,-3345.818115234375,303.01043701171875,0.468806117773056,0.050000000745058,0.2341031581163406,291.17877197265625,291.1499938964844,260.1734313964844,258.5507202148437,280.0309753417969,294.3435974121094,291.1703491210937,1.0,0.2911407351493835,0.7244189381599426,0.7244189381599426,1.0,1.0,-1.3170888423919678,0.5519281029701233,0.7651607394218445,0.2393528968095779,0.0,0.0,0.5771541595458984,60.99547958374024,97.0,-112.9399185180664,-14597.259765625,266.3621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4061889648437,309.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.56640625,18000.0,0.0,0.0,0.3295912444591522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585397481918335,0.5854036211967468,-6.159718395792879e-06,0.0,0.0003344932047184,0.0,0.0,39.972755432128906,0.0,0.0,0.0,0.4001506268978119,4.0,0.0,1.0
566700,293.1860046386719,297.1499938964844,293.1499938964844,0.1204175055027008,-2335.6806640625,304.1536560058594,0.6745700836181641,0.1410844177007675,0.1286562234163284,294.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.4609040915966034,0.050000000745058,0.0494856685400009,293.2893981933594,297.1499938964844,293.1499938964844,0.2799989283084869,-4048.634765625,304.1622619628906,0.9249998927116394,0.3652972280979156,0.2570822536945343,293.0411682128906,297.1499938964844,293.1499938964844,0.3762239217758178,-6936.84130859375,304.1210632324219,0.9990000128746032,0.5582942366600037,0.4419081509113312,293.2614440917969,297.1499938964844,293.1499938964844,0.011766237206757,-3360.40576171875,302.98492431640625,0.4609040915966034,0.050000000745058,0.2347387075424194,291.1330871582031,291.1499938964844,260.1856384277344,258.5616455078125,280.0258178710937,294.3480529785156,291.1248474121094,1.0,0.2974991500377655,0.7243933081626892,0.7243933081626892,1.0,1.0,-1.3343924283981323,0.5596897602081299,0.7747026681900024,0.2435176968574524,0.0,0.0,0.5828582644462585,64.66275787353516,97.0,-119.7312469482422,-14733.615234375,281.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3661499023437,309.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.953125,18000.0,0.0,0.0,0.3255105316638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915613174438477,0.5915675163269043,-6.178303920023609e-06,0.0,0.0003303517878521,0.0,0.0,40.64920425415039,0.0,0.0,0.0,0.4021582305431366,4.0,0.0,1.0
566760,293.18096923828125,297.1499938964844,293.1499938964844,0.1214187070727348,-2351.98974609375,304.15118408203125,0.6667253375053406,0.1416160762310028,0.1291913986206054,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.4519355297088623,0.050000000745058,0.0496459230780601,293.290771484375,297.1499938964844,293.1499938964844,0.2793363332748413,-4041.85791015625,304.1612548828125,0.9100836515426636,0.3632587790489197,0.2557941973209381,293.0662536621094,297.1499938964844,293.1499938964844,0.3943082690238952,-7211.3095703125,304.09344482421875,0.9990000128746032,0.5547557473182678,0.4587867856025696,293.2630920410156,297.1499938964844,293.1499938964844,0.0118193067610263,-3375.821533203125,302.9569396972656,0.4519355297088623,0.050000000745058,0.2354988902807235,291.0882568359375,291.1499938964844,260.1976318359375,258.57232666015625,280.0198059082031,294.35272216796875,291.0804443359375,1.0,0.3048921525478363,0.7240389585494995,0.7240389585494995,1.0,1.0,-1.3548516035079956,0.568819522857666,0.7860321402549744,0.248392716050148,0.0,0.0,0.5914703607559204,69.05066680908203,115.0,-121.3051300048828,-14912.669921875,300.3338317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26141357421875,309.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17813.15234375,18000.0,0.0,0.0,0.3222209513187408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037099361419678,0.6037161946296692,-6.241651135496795e-06,0.0,0.0003270133165642,0.0,0.0,42.14911651611328,0.0,0.0,0.0,0.4064383804798126,4.0,0.0,1.0
566820,293.1680603027344,297.1499938964844,293.1499938964844,0.1241949722170829,-2396.257568359375,304.1461486816406,0.6513919830322266,0.1434397846460342,0.1309337764978408,294.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4341630041599273,0.050000000745058,0.0500390939414501,293.29376220703125,297.1499938964844,293.1499938964844,0.2778698801994324,-4026.412841796875,304.15997314453125,0.8816079497337341,0.3590905666351318,0.2532080113887787,293.13836669921875,297.1499938964844,293.1499938964844,0.4368993937969208,-7843.74169921875,304.0414733886719,0.9990000128746032,0.5423113107681274,0.4977782666683197,293.2690124511719,297.1499938964844,293.1499938964844,0.0119303297251462,-3407.86865234375,302.8928527832031,0.4341630041599273,0.050000000745058,0.2373639196157455,291.003662109375,291.1499938964844,260.2208251953125,258.593017578125,280.00244140625,294.36309814453125,290.9966735839844,1.0,0.322155088186264,0.7233303785324097,0.7233303785324097,1.0,1.0,-1.4033507108688354,0.5905550122261047,0.8127956390380859,0.2600281834602356,0.0,0.0,0.6166926026344299,79.81147003173828,118.0,-116.8866729736328,-15368.63671875,347.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8573608398437,309.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17594.892578125,18000.0,0.0,0.0,0.318545937538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450628638267517,0.6450693607330322,-6.505877536255866e-06,0.0,0.0003232836315874,0.0,0.0,47.79133605957031,0.0,0.0,0.0,0.4217853546142578,4.0,0.0,1.0
566880,293.1680603027344,297.1499938964844,293.1499938964844,0.1241949722170829,-2396.257568359375,304.1461486816406,0.6513919830322266,0.1434397846460342,0.1309337764978408,294.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4341630041599273,0.050000000745058,0.0500390939414501,293.29376220703125,297.1499938964844,293.1499938964844,0.2778698801994324,-4026.412841796875,304.15997314453125,0.8816079497337341,0.3590905666351318,0.2532080113887787,293.13836669921875,297.1499938964844,293.1499938964844,0.4368993937969208,-7843.74169921875,304.0414733886719,0.9990000128746032,0.5423113107681274,0.4977782666683197,293.2690124511719,297.1499938964844,293.1499938964844,0.0119303297251462,-3407.86865234375,302.8928527832031,0.4341630041599273,0.050000000745058,0.2373639196157455,291.003662109375,291.1499938964844,260.2208251953125,258.593017578125,280.00244140625,294.36309814453125,290.9966735839844,1.0,0.322155088186264,0.7233303785324097,0.7233303785324097,1.0,1.0,-1.4033507108688354,0.5905550122261047,0.8127956390380859,0.2600281834602356,0.0,0.0,0.6166926026344299,79.81147003173828,118.0,-116.8866729736328,-15368.63671875,347.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8573608398437,309.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17594.892578125,18000.0,0.0,0.0,0.318545937538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450628638267517,0.6450693607330322,-6.505877536255866e-06,0.0,0.0003232836315874,0.0,0.0,47.79133605957031,0.0,0.0,0.0,0.4217853546142578,4.0,0.0,1.0
566940,293.15020751953125,297.1499938964844,293.1499938964844,0.128288060426712,-2459.62890625,304.14068603515625,0.6394220590591431,0.1466158330440521,0.1341347396373748,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615478515625,0.4191113710403442,0.050000000745058,0.0504988357424736,293.29644775390625,297.1499938964844,293.1499938964844,0.2752497494220733,-3996.462646484375,304.16119384765625,0.8551298379898071,0.3548981249332428,0.2506345808506012,293.2139587402344,297.1499938964844,293.1499938964844,0.4465537667274475,-7965.40625,304.0652770996094,0.9817397594451904,0.5271867513656616,0.5031673312187195,293.27764892578125,297.1499938964844,293.1499938964844,0.0120018795132637,-3429.369873046875,302.8228759765625,0.4191113710403442,0.050000000745058,0.2395447343587875,290.9636535644531,291.1499938964844,260.24285888671875,258.6126708984375,280.0092468261719,294.3661804199219,290.96807861328125,1.0,0.335124135017395,0.722621738910675,0.722621738910675,1.0,1.0,-1.4136545658111572,0.5949095487594604,0.8187450170516968,0.2628830075263977,0.0,0.0,0.6457661390304565,91.64391326904295,121.0,-30.75618362426757,-15619.556640625,380.8171997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251220703125,308.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17435.783203125,18000.0,0.0,0.0,0.3189565539360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051149606704712,0.7051219344139099,-6.9622587943740655e-06,0.0,0.0003237003693357,0.0,0.0,57.23432922363281,0.0,0.0,0.0,0.445156455039978,4.0,0.0,1.0
567000,293.15020751953125,297.1499938964844,293.1499938964844,0.128288060426712,-2459.62890625,304.14068603515625,0.6394220590591431,0.1466158330440521,0.1341347396373748,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615478515625,0.4191113710403442,0.050000000745058,0.0504988357424736,293.29644775390625,297.1499938964844,293.1499938964844,0.2752497494220733,-3996.462646484375,304.16119384765625,0.8551298379898071,0.3548981249332428,0.2506345808506012,293.2139587402344,297.1499938964844,293.1499938964844,0.4465537667274475,-7965.40625,304.0652770996094,0.9817397594451904,0.5271867513656616,0.5031673312187195,293.27764892578125,297.1499938964844,293.1499938964844,0.0120018795132637,-3429.369873046875,302.8228759765625,0.4191113710403442,0.050000000745058,0.2395447343587875,290.9636535644531,291.1499938964844,260.24285888671875,258.6126708984375,280.0092468261719,294.3661804199219,290.96807861328125,1.0,0.335124135017395,0.722621738910675,0.722621738910675,1.0,1.0,-1.4136545658111572,0.5949095487594604,0.8187450170516968,0.2628830075263977,0.0,0.0,0.6457661390304565,91.64391326904295,121.0,-30.75618362426757,-15619.556640625,380.8171997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251220703125,308.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17435.783203125,18000.0,0.0,0.0,0.3189565539360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051149606704712,0.7051219344139099,-6.9622587943740655e-06,0.0,0.0003237003693357,0.0,0.0,57.23432922363281,0.0,0.0,0.0,0.445156455039978,4.0,0.0,1.0
567060,293.14776611328125,297.1499938964844,293.1499938964844,0.1296669542789459,-2479.603271484375,304.1416320800781,0.6290699243545532,0.1471276879310608,0.1355985254049301,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.4090262055397033,0.050000000745058,0.0509092845022678,293.29962158203125,297.1499938964844,293.1499938964844,0.270624965429306,-3941.84033203125,304.16510009765625,0.8353496789932251,0.3505505323410034,0.2479479908943176,293.2427978515625,297.1499938964844,293.1499938964844,0.4387124180793762,-7833.7333984375,304.1058044433594,0.9568170309066772,0.5196592211723328,0.4949707388877868,293.28631591796875,297.1499938964844,293.1499938964844,0.0119682876393198,-3425.7275390625,302.75836181640625,0.4090262055397033,0.050000000745058,0.2414917349815368,291.0076599121094,291.1499938964844,260.2636413574219,258.6311950683594,280.0355834960937,294.3741455078125,291.0099792480469,1.0,0.344328224658966,0.7216216325759888,0.7216216325759888,1.0,1.0,-1.4052947759628296,0.5909410119056702,0.8143537640571594,0.2604658603668213,0.0,0.0,0.6614165306091309,101.89039611816406,109.0,26.702884674072266,-15571.9931640625,401.1575317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64373779296875,308.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17605.53125,18000.0,0.0,0.0,0.3218669593334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469100952148438,0.7469174861907959,-7.369171726168133e-06,0.0,0.0003266540588811,0.0,0.0,65.0284652709961,0.0,0.0,0.0,0.4625663459300995,4.0,0.0,1.0
567120,293.14776611328125,297.1499938964844,293.1499938964844,0.1296669542789459,-2479.603271484375,304.1416320800781,0.6290699243545532,0.1471276879310608,0.1355985254049301,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.4090262055397033,0.050000000745058,0.0509092845022678,293.29962158203125,297.1499938964844,293.1499938964844,0.270624965429306,-3941.84033203125,304.16510009765625,0.8353496789932251,0.3505505323410034,0.2479479908943176,293.2427978515625,297.1499938964844,293.1499938964844,0.4387124180793762,-7833.7333984375,304.1058044433594,0.9568170309066772,0.5196592211723328,0.4949707388877868,293.28631591796875,297.1499938964844,293.1499938964844,0.0119682876393198,-3425.7275390625,302.75836181640625,0.4090262055397033,0.050000000745058,0.2414917349815368,291.0076599121094,291.1499938964844,260.2636413574219,258.6311950683594,280.0355834960937,294.3741455078125,291.0099792480469,1.0,0.344328224658966,0.7216216325759888,0.7216216325759888,1.0,1.0,-1.4052947759628296,0.5909410119056702,0.8143537640571594,0.2604658603668213,0.0,0.0,0.6614165306091309,101.89039611816406,109.0,26.702884674072266,-15571.9931640625,401.1575317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64373779296875,308.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17605.53125,18000.0,0.0,0.0,0.3218669593334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469100952148438,0.7469174861907959,-7.369171726168133e-06,0.0,0.0003266540588811,0.0,0.0,65.0284652709961,0.0,0.0,0.0,0.4625663459300995,4.0,0.0,1.0
567180,293.15020751953125,297.1499938964844,293.1499938964844,0.1293192654848098,-2473.386962890625,304.14501953125,0.6253437399864197,0.1466941237449646,0.1354774087667465,294.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.4062757790088653,0.050000000745058,0.0510376989841461,293.3025817871094,297.1499938964844,293.1499938964844,0.2659833133220672,-3887.314453125,304.16778564453125,0.8275615572929382,0.3461553752422333,0.244987279176712,293.25213623046875,297.1499938964844,293.1499938964844,0.4342846274375915,-7759.93310546875,304.1275939941406,0.9474172592163086,0.5153898000717163,0.4905419647693634,293.2930603027344,297.1499938964844,293.1499938964844,0.0118510229513049,-3407.822509765625,302.69488525390625,0.4062757790088653,0.050000000745058,0.2421008795499801,291.0355224609375,291.1499938964844,260.28302001953125,258.64849853515625,280.0715637207031,294.4009704589844,291.0379943847656,1.0,0.3459893763065338,0.7206215262413025,0.7206215262413025,1.0,1.0,-1.397164821624756,0.5870154500007629,0.8101494312286377,0.2583135962486267,0.0,0.0,0.6748677492141724,105.00605010986328,97.0,37.125972747802734,-15480.7431640625,404.4365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,308.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17677.890625,18000.0,0.0,0.0,0.326048880815506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798353433609009,0.7798430323600769,-7.690790880587883e-06,0.0,0.0003308981540612,0.0,0.0,71.59259033203125,0.0,0.0,0.0,0.4764728248119354,4.0,0.0,1.0
567240,293.15020751953125,297.1499938964844,293.1499938964844,0.1293192654848098,-2473.386962890625,304.14501953125,0.6253437399864197,0.1466941237449646,0.1354774087667465,294.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.4062757790088653,0.050000000745058,0.0510376989841461,293.3025817871094,297.1499938964844,293.1499938964844,0.2659833133220672,-3887.314453125,304.16778564453125,0.8275615572929382,0.3461553752422333,0.244987279176712,293.25213623046875,297.1499938964844,293.1499938964844,0.4342846274375915,-7759.93310546875,304.1275939941406,0.9474172592163086,0.5153898000717163,0.4905419647693634,293.2930603027344,297.1499938964844,293.1499938964844,0.0118510229513049,-3407.822509765625,302.69488525390625,0.4062757790088653,0.050000000745058,0.2421008795499801,291.0355224609375,291.1499938964844,260.28302001953125,258.64849853515625,280.0715637207031,294.4009704589844,291.0379943847656,1.0,0.3459893763065338,0.7206215262413025,0.7206215262413025,1.0,1.0,-1.397164821624756,0.5870154500007629,0.8101494312286377,0.2583135962486267,0.0,0.0,0.6748677492141724,105.00605010986328,97.0,37.125972747802734,-15480.7431640625,404.4365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,308.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17677.890625,18000.0,0.0,0.0,0.326048880815506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798353433609009,0.7798430323600769,-7.690790880587883e-06,0.0,0.0003308981540612,0.0,0.0,71.59259033203125,0.0,0.0,0.0,0.4764728248119354,4.0,0.0,1.0
567300,293.1527709960937,297.1499938964844,293.1499938964844,0.1287673860788345,-2464.553955078125,304.1469116210937,0.6252393126487732,0.1461892127990722,0.1350966244935989,294.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.4066208004951477,0.050000000745058,0.0510212741792202,293.3038635253906,297.1499938964844,293.1499938964844,0.2636027932167053,-3859.359375,304.1688842773437,0.8265359997749329,0.3439745306968689,0.2434547841548919,293.2538452148437,297.1499938964844,293.1499938964844,0.4324268996715545,-7729.876953125,304.135009765625,0.947016716003418,0.5137614011764526,0.4888690710067749,293.295654296875,297.1499938964844,293.1499938964844,0.0117667103186249,-3393.97216796875,302.6644897460937,0.4066208004951477,0.050000000745058,0.2420229613780975,291.049072265625,291.1499938964844,260.2921447753906,258.6566162109375,280.08563232421875,294.4073791503906,291.0513610839844,1.0,0.3449242711067199,0.720121443271637,0.720121443271637,1.0,1.0,-1.392746925354004,0.5848937630653381,0.8078532218933105,0.2571544647216797,0.0,0.0,0.6802341341972351,104.51663208007812,97.0,37.71122360229492,-15431.3046875,401.0226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17715.005859375,18000.0,0.0,0.0,0.3283990919589996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934123873710632,0.7934202551841736,-7.828893103578594e-06,0.0,0.0003332833293825,0.0,0.0,74.44790649414062,0.0,0.0,0.0,0.4822728037834167,4.0,0.0,1.0
567360,293.155517578125,297.1499938964844,293.1499938964844,0.128021627664566,-2452.79541015625,304.1488342285156,0.6259760856628418,0.1456152498722076,0.1345554441213607,294.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.4077992141246795,0.050000000745058,0.0509658567607402,293.3049621582031,297.1499938964844,293.1499938964844,0.2611955404281616,-3831.07666015625,304.1698303222656,0.8268882632255554,0.3418066203594208,0.2419023215770721,293.2545166015625,297.1499938964844,293.1499938964844,0.4306506216526031,-7701.744140625,304.1409606933594,0.9486758708953856,0.5123140215873718,0.4873731136322021,293.2978515625,297.1499938964844,293.1499938964844,0.0116705680266022,-3377.735107421875,302.6348571777344,0.4077992141246795,0.050000000745058,0.2417600899934768,291.0625305175781,291.1499938964844,260.30084228515625,258.6643981933594,280.0984802246094,294.4136047363281,291.06494140625,1.0,0.3428828418254852,0.7198638916015625,0.7198638916015625,1.0,1.0,-1.3880560398101809,0.5827022194862366,0.8053538203239441,0.2559830546379089,0.0,0.0,0.6847212910652161,103.0355987548828,85.0,38.41455078125,-15382.2353515625,395.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,308.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17750.927734375,18000.0,0.0,0.0,0.3308216035366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805213451385498,0.805221438407898,-7.95157757238485e-06,0.0,0.0003357418754603,0.0,0.0,77.00252532958984,0.0,0.0,0.0,0.4873388409614563,4.0,0.0,1.0
567420,293.1603698730469,297.1499938964844,293.1499938964844,0.1263418197631836,-2426.48388671875,304.1520080566406,0.6298980116844177,0.14449043571949,0.1333436071872711,294.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4122879207134247,0.050000000745058,0.0507663153111934,293.30682373046875,297.1499938964844,293.1499938964844,0.25628262758255,-3773.24462890625,304.17138671875,0.8309878706932068,0.337503045797348,0.2387560456991195,293.25408935546875,297.1499938964844,293.1499938964844,0.4270973205566406,-7647.01611328125,304.1498107910156,0.9567985534667968,0.5097469687461853,0.4846700131893158,293.3012084960937,297.1499938964844,293.1499938964844,0.0114517491310834,-3339.42138671875,302.5775756835937,0.4122879207134247,0.050000000745058,0.2408135533332824,291.0917053222656,291.1499938964844,260.3170471191406,258.6788635253906,280.1232604980469,294.4254150390625,291.09442138671875,1.0,0.3365272879600525,0.7193487882614136,0.7193487882614136,1.0,1.0,-1.3782039880752563,0.5781168937683105,0.8000871539115906,0.2535399198532104,0.0,0.0,0.6905792355537415,97.82054138183594,73.0,41.370548248291016,-15285.197265625,377.9758605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4832763671875,308.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17834.306640625,18000.0,0.0,0.0,0.335624098777771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225985169410706,0.8226066827774048,-8.142282240442e-06,0.0,0.0003406158066354,0.0,0.0,80.9327163696289,0.0,0.0,0.0,0.4948725998401642,4.0,0.0,1.0
567480,293.1603698730469,297.1499938964844,293.1499938964844,0.1263418197631836,-2426.48388671875,304.1520080566406,0.6298980116844177,0.14449043571949,0.1333436071872711,294.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4122879207134247,0.050000000745058,0.0507663153111934,293.30682373046875,297.1499938964844,293.1499938964844,0.25628262758255,-3773.24462890625,304.17138671875,0.8309878706932068,0.337503045797348,0.2387560456991195,293.25408935546875,297.1499938964844,293.1499938964844,0.4270973205566406,-7647.01611328125,304.1498107910156,0.9567985534667968,0.5097469687461853,0.4846700131893158,293.3012084960937,297.1499938964844,293.1499938964844,0.0114517491310834,-3339.42138671875,302.5775756835937,0.4122879207134247,0.050000000745058,0.2408135533332824,291.0917053222656,291.1499938964844,260.3170471191406,258.6788635253906,280.1232604980469,294.4254150390625,291.09442138671875,1.0,0.3365272879600525,0.7193487882614136,0.7193487882614136,1.0,1.0,-1.3782039880752563,0.5781168937683105,0.8000871539115906,0.2535399198532104,0.0,0.0,0.6905792355537415,97.82054138183594,73.0,41.370548248291016,-15285.197265625,377.9758605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4832763671875,308.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17834.306640625,18000.0,0.0,0.0,0.335624098777771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225985169410706,0.8226066827774048,-8.142282240442e-06,0.0,0.0003406158066354,0.0,0.0,80.9327163696289,0.0,0.0,0.0,0.4948725998401642,4.0,0.0,1.0
567540,293.1640319824219,297.1499938964844,293.1499938964844,0.1246337667107582,-2399.809814453125,304.1541442871094,0.6368686556816101,0.1434815227985382,0.1321417987346649,294.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4195204079151153,0.050000000745058,0.0504845194518566,293.30828857421875,297.1499938964844,293.1499938964844,0.251274436712265,-3714.108642578125,304.172607421875,0.838981032371521,0.3332298994064331,0.2355725318193435,293.25244140625,297.1499938964844,293.1499938964844,0.4234562516212463,-7592.42822265625,304.1558837890625,0.969594180583954,0.5074461698532104,0.4821763336658478,293.3035888671875,297.1499938964844,293.1499938964844,0.0112111214548349,-3295.698486328125,302.5224914550781,0.4195204079151153,0.050000000745058,0.2394768148660659,291.1238098144531,291.1499938964844,260.3314819335937,258.69171142578125,280.1472473144531,294.4364929199219,291.1267395019531,1.0,0.3279171586036682,0.7188336253166199,0.7188336253166199,1.0,1.0,-1.368003487586975,0.5733780264854431,0.794625461101532,0.2510229349136352,0.0,0.0,0.6919467449188232,90.51834869384766,61.0,44.631141662597656,-15188.4228515625,356.0025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3438415527344,307.9721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17932.255859375,18000.0,0.0,0.0,0.3400014042854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305450081825256,0.8305532336235046,-8.244205673690885e-06,0.0,0.0003450582153163,0.0,0.0,82.87822723388672,0.0,0.0,0.0,0.4984030127525329,4.0,0.0,1.0
567600,293.1640319824219,297.1499938964844,293.1499938964844,0.1246337667107582,-2399.809814453125,304.1541442871094,0.6368686556816101,0.1434815227985382,0.1321417987346649,294.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4195204079151153,0.050000000745058,0.0504845194518566,293.30828857421875,297.1499938964844,293.1499938964844,0.251274436712265,-3714.108642578125,304.172607421875,0.838981032371521,0.3332298994064331,0.2355725318193435,293.25244140625,297.1499938964844,293.1499938964844,0.4234562516212463,-7592.42822265625,304.1558837890625,0.969594180583954,0.5074461698532104,0.4821763336658478,293.3035888671875,297.1499938964844,293.1499938964844,0.0112111214548349,-3295.698486328125,302.5224914550781,0.4195204079151153,0.050000000745058,0.2394768148660659,291.1238098144531,291.1499938964844,260.3314819335937,258.69171142578125,280.1472473144531,294.4364929199219,291.1267395019531,1.0,0.3279171586036682,0.7188336253166199,0.7188336253166199,1.0,1.0,-1.368003487586975,0.5733780264854431,0.794625461101532,0.2510229349136352,0.0,0.0,0.6919467449188232,90.51834869384766,61.0,44.631141662597656,-15188.4228515625,356.0025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3438415527344,307.9721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17932.255859375,18000.0,0.0,0.0,0.3400014042854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305450081825256,0.8305532336235046,-8.244205673690885e-06,0.0,0.0003450582153163,0.0,0.0,82.87822723388672,0.0,0.0,0.0,0.4984030127525329,4.0,0.0,1.0
567660,293.16668701171875,297.1499938964844,293.1499938964844,0.1229782104492187,-2373.97998046875,304.155517578125,0.6470004916191101,0.1425870060920715,0.1309976726770401,294.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4300247132778168,0.050000000745058,0.0501511767506599,293.3095092773437,297.1499938964844,293.1499938964844,0.2462375611066818,-3654.4453125,304.1734619140625,0.8508124947547913,0.3289744853973388,0.2323651015758514,293.2501220703125,297.1499938964844,293.1499938964844,0.4197799861431122,-7538.27490234375,304.1600036621094,0.9852814078330994,0.5053184032440186,0.4798099398612976,293.3052673339844,297.1499938964844,293.1499938964844,0.0109613798558712,-3249.01123046875,302.4689025878906,0.4300247132778168,0.050000000745058,0.237895593047142,291.15704345703125,291.1499938964844,260.343994140625,258.702880859375,280.1700439453125,294.4469299316406,291.1600036621094,1.0,0.3176776766777038,0.718360960483551,0.718360960483551,1.0,1.0,-1.3576409816741943,0.5685794949531555,0.789061427116394,0.2484877705574035,0.0,0.0,0.6887834072113037,81.90998077392578,49.0,45.919410705566406,-15088.6337890625,331.2402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3159484863281,307.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.03515625,18000.0,0.0,0.0,0.3435925543308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8284173607826233,0.8284256458282471,-8.246242032328155e-06,0.0,0.0003487027715891,0.0,0.0,82.57498931884766,0.0,0.0,0.0,0.4976181387901306,4.0,0.0,1.0
567720,293.16668701171875,297.1499938964844,293.1499938964844,0.1229782104492187,-2373.97998046875,304.155517578125,0.6470004916191101,0.1425870060920715,0.1309976726770401,294.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4300247132778168,0.050000000745058,0.0501511767506599,293.3095092773437,297.1499938964844,293.1499938964844,0.2462375611066818,-3654.4453125,304.1734619140625,0.8508124947547913,0.3289744853973388,0.2323651015758514,293.2501220703125,297.1499938964844,293.1499938964844,0.4197799861431122,-7538.27490234375,304.1600036621094,0.9852814078330994,0.5053184032440186,0.4798099398612976,293.3052673339844,297.1499938964844,293.1499938964844,0.0109613798558712,-3249.01123046875,302.4689025878906,0.4300247132778168,0.050000000745058,0.237895593047142,291.15704345703125,291.1499938964844,260.343994140625,258.702880859375,280.1700439453125,294.4469299316406,291.1600036621094,1.0,0.3176776766777038,0.718360960483551,0.718360960483551,1.0,1.0,-1.3576409816741943,0.5685794949531555,0.789061427116394,0.2484877705574035,0.0,0.0,0.6887834072113037,81.90998077392578,49.0,45.919410705566406,-15088.6337890625,331.2402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3159484863281,307.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.03515625,18000.0,0.0,0.0,0.3435925543308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8284173607826233,0.8284256458282471,-8.246242032328155e-06,0.0,0.0003487027715891,0.0,0.0,82.57498931884766,0.0,0.0,0.0,0.4976181387901306,4.0,0.0,1.0
567780,293.1686706542969,297.1499938964844,293.1499938964844,0.121409460902214,-2349.515380859375,304.1562805175781,0.6603111624717712,0.1417624801397323,0.1299197673797607,294.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4443113803863525,0.050000000745058,0.0498001985251903,293.3104858398437,297.1499938964844,293.1499938964844,0.2412478029727935,-3595.1630859375,304.1739501953125,0.8663173317909241,0.3247356116771698,0.2291530966758728,293.2467956542969,297.1499938964844,293.1499938964844,0.4131873250007629,-7440.31103515625,304.1683959960937,0.9990000128746032,0.5034472942352295,0.474413126707077,293.3064270019531,297.1499938964844,293.1499938964844,0.0107161495834589,-3202.143310546875,302.416259765625,0.4443113803863525,0.050000000745058,0.2362307012081146,291.1891174316406,291.1499938964844,260.3544921875,258.71221923828125,280.1946105957031,294.45684814453125,291.19219970703125,1.0,0.3061005771160126,0.7178882360458374,0.7178882360458374,1.0,1.0,-1.34360671043396,0.562096893787384,0.7815097570419312,0.2452076971530914,0.0,0.0,0.681410014629364,72.80113220214844,37.0,46.481422424316406,-14957.185546875,304.0941772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3856811523437,308.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.962890625,18000.0,0.0,0.0,0.3461202383041382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164889216423035,0.8164970874786377,-8.149464520101901e-06,0.0,0.0003512680414132,0.0,0.0,80.08773803710938,0.0,0.0,0.0,0.4926444590091705,4.0,0.0,1.0
567840,293.1686706542969,297.1499938964844,293.1499938964844,0.121409460902214,-2349.515380859375,304.1562805175781,0.6603111624717712,0.1417624801397323,0.1299197673797607,294.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4443113803863525,0.050000000745058,0.0498001985251903,293.3104858398437,297.1499938964844,293.1499938964844,0.2412478029727935,-3595.1630859375,304.1739501953125,0.8663173317909241,0.3247356116771698,0.2291530966758728,293.2467956542969,297.1499938964844,293.1499938964844,0.4131873250007629,-7440.31103515625,304.1683959960937,0.9990000128746032,0.5034472942352295,0.474413126707077,293.3064270019531,297.1499938964844,293.1499938964844,0.0107161495834589,-3202.143310546875,302.416259765625,0.4443113803863525,0.050000000745058,0.2362307012081146,291.1891174316406,291.1499938964844,260.3544921875,258.71221923828125,280.1946105957031,294.45684814453125,291.19219970703125,1.0,0.3061005771160126,0.7178882360458374,0.7178882360458374,1.0,1.0,-1.34360671043396,0.562096893787384,0.7815097570419312,0.2452076971530914,0.0,0.0,0.681410014629364,72.80113220214844,37.0,46.481422424316406,-14957.185546875,304.0941772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3856811523437,308.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.962890625,18000.0,0.0,0.0,0.3461202383041382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164889216423035,0.8164970874786377,-8.149464520101901e-06,0.0,0.0003512680414132,0.0,0.0,80.08773803710938,0.0,0.0,0.0,0.4926444590091705,4.0,0.0,1.0
567900,293.1717529296875,297.1499938964844,293.1499938964844,0.1203894838690757,-2333.403564453125,304.1570129394531,0.6660600900650024,0.140923336148262,0.1292702257633209,294.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.4511281251907348,0.050000000745058,0.0496615394949913,293.3108215332031,297.1499938964844,293.1499938964844,0.2385558038949966,-3562.844970703125,304.17449951171875,0.8731018900871277,0.3226335346698761,0.2275877147912979,293.2366027832031,297.1499938964844,293.1499938964844,0.3983145952224731,-7217.4443359375,304.19207763671875,0.9990000128746032,0.5042159557342529,0.4603852927684784,293.3065490722656,297.1499938964844,293.1499938964844,0.0106011852622032,-3178.62060546875,302.3925170898437,0.4511281251907348,0.050000000745058,0.235572949051857,291.2160949707031,291.1499938964844,260.3589172363281,258.7161865234375,280.21728515625,294.4614562988281,291.2232360839844,1.0,0.2994979321956634,0.717651903629303,0.717651903629303,1.0,1.0,-1.323154091835022,0.5528332591056824,0.7703208327293396,0.2403479665517807,0.0,0.0,0.6744223833084106,68.96610260009766,37.0,72.5275650024414,-14797.755859375,286.7325744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4642639160156,308.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.00390625,18000.0,0.0,0.0,0.346790075302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061119318008423,0.806119978427887,-8.062831511779223e-06,0.0,0.000351947848685,0.0,0.0,77.94377136230469,0.0,0.0,0.0,0.4882461726665497,4.0,0.0,1.0
567960,293.1783447265625,297.1499938964844,293.1499938964844,0.1185953319072723,-2304.984130859375,304.15899658203125,0.671603798866272,0.1393591165542602,0.1280547827482223,294.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4589972794055938,0.050000000745058,0.049518272280693,293.311279296875,297.1499938964844,293.1499938964844,0.2355515658855438,-3526.454345703125,304.1755065917969,0.8808919191360474,0.3205120861530304,0.2260133475065231,293.216796875,297.1499938964844,293.1499938964844,0.381803810596466,-6970.47216796875,304.2143859863281,0.9990000128746032,0.506996214389801,0.4453775286674499,293.3061828613281,297.1499938964844,293.1499938964844,0.0104765817523002,-3151.528076171875,302.3724975585937,0.4589972794055938,0.050000000745058,0.2348933666944503,291.2593994140625,291.1499938964844,260.3628234863281,258.7196655273437,280.2409973144531,294.46600341796875,291.2678527832031,1.0,0.292420357465744,0.7174836993217468,0.7174836993217468,1.0,1.0,-1.3008038997650146,0.5427497029304504,0.7580541372299194,0.2350949496030807,0.0,0.0,0.6628231406211853,64.9906234741211,25.0,97.78983306884766,-14600.8193359375,268.7580261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5816650390625,308.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18340.734375,18000.0,0.0,0.0,0.3468756079673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881137132644653,0.7881216406822205,-7.919513336673845e-06,0.0,0.0003520346654113,0.0,0.0,74.35816192626953,0.0,0.0,0.0,0.4807449579238891,4.0,0.0,1.0
568020,293.196044921875,297.1499938964844,293.1499938964844,0.113416887819767,-2223.112060546875,304.1646423339844,0.6825482845306396,0.1350537836551666,0.1241722255945205,294.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.4758139550685882,0.050000000745058,0.049221895635128,293.31219482421875,297.1499938964844,293.1499938964844,0.2295904159545898,-3454.10595703125,304.1769104003906,0.8998867869377136,0.3162363469600677,0.2228286117315292,293.15576171875,297.1499938964844,293.1499938964844,0.3459959328174591,-6433.7177734375,304.2523803710937,0.9990000128746032,0.5176246762275696,0.4125993549823761,293.3038330078125,297.1499938964844,293.1499938964844,0.0102388402447104,-3098.863525390625,302.33746337890625,0.4758139550685882,0.050000000745058,0.2334874719381332,291.34527587890625,291.1499938964844,260.3688659667969,258.7250366210937,280.2921447753906,294.4745178222656,291.352783203125,1.0,0.2769242525100708,0.7171473503112793,0.7171473503112793,1.0,1.0,-1.2509334087371826,0.5203274488449097,0.730605959892273,0.2235639989376068,0.0,0.0,0.6309201121330261,56.7353515625,28.0,111.04546356201172,-14087.916015625,231.84510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,308.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18611.42578125,18000.0,0.0,0.0,0.3448730707168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72899329662323,0.7290007472038269,-7.436076884914655e-06,0.0,0.0003500023449305,0.0,0.0,63.21037292480469,0.0,0.0,0.0,0.4567917585372925,4.0,0.0,1.0
568080,293.196044921875,297.1499938964844,293.1499938964844,0.113416887819767,-2223.112060546875,304.1646423339844,0.6825482845306396,0.1350537836551666,0.1241722255945205,294.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.4758139550685882,0.050000000745058,0.049221895635128,293.31219482421875,297.1499938964844,293.1499938964844,0.2295904159545898,-3454.10595703125,304.1769104003906,0.8998867869377136,0.3162363469600677,0.2228286117315292,293.15576171875,297.1499938964844,293.1499938964844,0.3459959328174591,-6433.7177734375,304.2523803710937,0.9990000128746032,0.5176246762275696,0.4125993549823761,293.3038330078125,297.1499938964844,293.1499938964844,0.0102388402447104,-3098.863525390625,302.33746337890625,0.4758139550685882,0.050000000745058,0.2334874719381332,291.34527587890625,291.1499938964844,260.3688659667969,258.7250366210937,280.2921447753906,294.4745178222656,291.352783203125,1.0,0.2769242525100708,0.7171473503112793,0.7171473503112793,1.0,1.0,-1.2509334087371826,0.5203274488449097,0.730605959892273,0.2235639989376068,0.0,0.0,0.6309201121330261,56.7353515625,28.0,111.04546356201172,-14087.916015625,231.84510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,308.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18611.42578125,18000.0,0.0,0.0,0.3448730707168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72899329662323,0.7290007472038269,-7.436076884914655e-06,0.0,0.0003500023449305,0.0,0.0,63.21037292480469,0.0,0.0,0.0,0.4567917585372925,4.0,0.0,1.0
