time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.2048645019531,297.1499938964844,293.1499938964844,0.108976662158966,-2153.0380859375,304.1669616699219,0.6904008984565735,0.1320558339357376,0.1206663474440574,294.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39617919921875,0.4863770306110382,0.050000000745058,0.0490166768431663,293.3133239746094,297.1499938964844,293.1499938964844,0.2243905961513519,-3391.302490234375,304.1765441894531,0.9150992631912231,0.3119015097618103,0.2196748107671737,293.0870361328125,297.1499938964844,293.1499938964844,0.3192439079284668,-6034.35595703125,304.2620849609375,0.9990000128746032,0.5314418077468872,0.3882799744606018,293.29986572265625,297.1499938964844,293.1499938964844,0.0100672356784343,-3061.652587890625,302.3035583496094,0.4863770306110382,0.050000000745058,0.2325140088796615,291.3997802734375,291.1499938964844,260.3724975585937,258.728271484375,280.3359375,294.4820251464844,291.401611328125,1.0,0.2658204138278961,0.7168110013008118,0.7168110013008118,1.0,1.0,-1.2123234272003174,0.5029425621032715,0.7093809247016907,0.2150243669748306,0.0,0.0,0.5932703018188477,50.98631286621094,31.0,66.83262634277344,-13565.287109375,206.2872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554443359375,308.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18725.26953125,18000.0,0.0,0.0,0.3395874202251434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651593029499054,0.6515998244285583,-6.81292976878467e-06,0.0,0.0003446380724199,0.0,0.0,50.28912353515625,0.0,0.0,0.0,0.4265196621417999,4.0,0.0,1.0
568200,293.2048645019531,297.1499938964844,293.1499938964844,0.108976662158966,-2153.0380859375,304.1669616699219,0.6904008984565735,0.1320558339357376,0.1206663474440574,294.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39617919921875,0.4863770306110382,0.050000000745058,0.0490166768431663,293.3133239746094,297.1499938964844,293.1499938964844,0.2243905961513519,-3391.302490234375,304.1765441894531,0.9150992631912231,0.3119015097618103,0.2196748107671737,293.0870361328125,297.1499938964844,293.1499938964844,0.3192439079284668,-6034.35595703125,304.2620849609375,0.9990000128746032,0.5314418077468872,0.3882799744606018,293.29986572265625,297.1499938964844,293.1499938964844,0.0100672356784343,-3061.652587890625,302.3035583496094,0.4863770306110382,0.050000000745058,0.2325140088796615,291.3997802734375,291.1499938964844,260.3724975585937,258.728271484375,280.3359375,294.4820251464844,291.401611328125,1.0,0.2658204138278961,0.7168110013008118,0.7168110013008118,1.0,1.0,-1.2123234272003174,0.5029425621032715,0.7093809247016907,0.2150243669748306,0.0,0.0,0.5932703018188477,50.98631286621094,31.0,66.83262634277344,-13565.287109375,206.2872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554443359375,308.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18725.26953125,18000.0,0.0,0.0,0.3395874202251434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651593029499054,0.6515998244285583,-6.81292976878467e-06,0.0,0.0003446380724199,0.0,0.0,50.28912353515625,0.0,0.0,0.0,0.4265196621417999,4.0,0.0,1.0
568260,293.2007141113281,297.1499938964844,293.1499938964844,0.107891246676445,-2136.7587890625,304.1630554199219,0.6996498703956604,0.1314974278211593,0.1197220236063003,294.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963317871094,0.4938204884529114,0.050000000745058,0.0488791465759277,293.3144836425781,297.1499938964844,293.1499938964844,0.2204358726739883,-3344.3427734375,304.1742553710937,0.9260871410369872,0.307527095079422,0.2165364474058151,293.0343017578125,297.1499938964844,293.1499938964844,0.3012203574180603,-5767.2763671875,304.25445556640625,0.9990000128746032,0.5437509417533875,0.3710918724536896,293.2947998046875,297.1499938964844,293.1499938964844,0.0099698733538389,-3044.384033203125,302.2652587890625,0.4938204884529114,0.050000000745058,0.2318616360425949,291.3939819335937,291.1499938964844,260.3735656738281,258.729248046875,280.36627197265625,294.48553466796875,291.3910522460937,1.0,0.2580142915248871,0.7169089317321777,0.7169089317321777,1.0,1.0,-1.1858395338058472,0.4910012781620025,0.6948383450508118,0.2096794098615646,0.0,0.0,0.5606236457824707,47.14470291137695,34.0,-0.7263453602790833,-13129.1640625,189.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0473022460937,308.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18612.576171875,18000.0,0.0,0.0,0.3312702775001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580631673336029,0.5806379318237305,-6.25646362095722e-06,0.0,0.0003361972048878,0.0,0.0,40.0392951965332,0.0,0.0,0.0,0.3997427523136139,4.0,0.0,1.0
568320,293.2007141113281,297.1499938964844,293.1499938964844,0.107891246676445,-2136.7587890625,304.1630554199219,0.6996498703956604,0.1314974278211593,0.1197220236063003,294.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963317871094,0.4938204884529114,0.050000000745058,0.0488791465759277,293.3144836425781,297.1499938964844,293.1499938964844,0.2204358726739883,-3344.3427734375,304.1742553710937,0.9260871410369872,0.307527095079422,0.2165364474058151,293.0343017578125,297.1499938964844,293.1499938964844,0.3012203574180603,-5767.2763671875,304.25445556640625,0.9990000128746032,0.5437509417533875,0.3710918724536896,293.2947998046875,297.1499938964844,293.1499938964844,0.0099698733538389,-3044.384033203125,302.2652587890625,0.4938204884529114,0.050000000745058,0.2318616360425949,291.3939819335937,291.1499938964844,260.3735656738281,258.729248046875,280.36627197265625,294.48553466796875,291.3910522460937,1.0,0.2580142915248871,0.7169089317321777,0.7169089317321777,1.0,1.0,-1.1858395338058472,0.4910012781620025,0.6948383450508118,0.2096794098615646,0.0,0.0,0.5606236457824707,47.14470291137695,34.0,-0.7263453602790833,-13129.1640625,189.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0473022460937,308.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18612.576171875,18000.0,0.0,0.0,0.3312702775001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580631673336029,0.5806379318237305,-6.25646362095722e-06,0.0,0.0003361972048878,0.0,0.0,40.0392951965332,0.0,0.0,0.0,0.3997427523136139,4.0,0.0,1.0
568380,293.1957702636719,297.1499938964844,293.1499938964844,0.1077351942658424,-2135.418701171875,304.15899658203125,0.7065475583076477,0.1312178522348404,0.119364745914936,294.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.4989419281482696,0.050000000745058,0.0487925447523593,293.315673828125,297.1499938964844,293.1499938964844,0.2171311974525451,-3305.48974609375,304.17169189453125,0.9319655299186708,0.3031211793422699,0.2134136408567428,292.9944152832031,297.1499938964844,293.1499938964844,0.289912074804306,-5602.373046875,304.23834228515625,0.9990000128746032,0.5547952055931091,0.3598463833332062,293.2899169921875,297.1499938964844,293.1499938964844,0.009913207963109,-3038.063232421875,302.2234191894531,0.4989419281482696,0.050000000745058,0.2314508110284805,291.35595703125,291.1499938964844,260.3720092773437,258.72784423828125,280.3865051269531,294.48468017578125,291.35113525390625,1.0,0.2528389990329742,0.7170069217681885,0.7170069217681885,1.0,1.0,-1.1675643920898438,0.4827181994915008,0.6848461627960205,0.2062378376722335,0.0,0.0,0.5355048179626465,44.71361541748047,52.0,-44.58767318725586,-12808.0234375,179.15188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6290588378906,308.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18439.080078125,18000.0,0.0,0.0,0.3206812441349029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272234082221985,0.5272292494773865,-5.858572421857389e-06,0.0,0.0003254506736993,0.0,0.0,33.32160186767578,0.0,0.0,0.0,0.3802497088909149,4.0,0.0,1.0
568440,293.1957702636719,297.1499938964844,293.1499938964844,0.1077351942658424,-2135.418701171875,304.15899658203125,0.7065475583076477,0.1312178522348404,0.119364745914936,294.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.4989419281482696,0.050000000745058,0.0487925447523593,293.315673828125,297.1499938964844,293.1499938964844,0.2171311974525451,-3305.48974609375,304.17169189453125,0.9319655299186708,0.3031211793422699,0.2134136408567428,292.9944152832031,297.1499938964844,293.1499938964844,0.289912074804306,-5602.373046875,304.23834228515625,0.9990000128746032,0.5547952055931091,0.3598463833332062,293.2899169921875,297.1499938964844,293.1499938964844,0.009913207963109,-3038.063232421875,302.2234191894531,0.4989419281482696,0.050000000745058,0.2314508110284805,291.35595703125,291.1499938964844,260.3720092773437,258.72784423828125,280.3865051269531,294.48468017578125,291.35113525390625,1.0,0.2528389990329742,0.7170069217681885,0.7170069217681885,1.0,1.0,-1.1675643920898438,0.4827181994915008,0.6848461627960205,0.2062378376722335,0.0,0.0,0.5355048179626465,44.71361541748047,52.0,-44.58767318725586,-12808.0234375,179.15188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6290588378906,308.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18439.080078125,18000.0,0.0,0.0,0.3206812441349029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272234082221985,0.5272292494773865,-5.858572421857389e-06,0.0,0.0003254506736993,0.0,0.0,33.32160186767578,0.0,0.0,0.0,0.3802497088909149,4.0,0.0,1.0
568500,293.1935729980469,297.1499938964844,293.1499938964844,0.1077848821878433,-2136.791259765625,304.1572570800781,0.705572783946991,0.1310689002275467,0.1192474514245987,294.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370056152344,0.49844691157341,0.050000000745058,0.0488006249070167,293.3163452148437,297.1499938964844,293.1499938964844,0.215635135769844,-3287.9716796875,304.17047119140625,0.9282826781272888,0.3008900582790375,0.2118765860795974,292.98046875,297.1499938964844,293.1499938964844,0.2907379567623138,-5622.17822265625,304.2206420898437,0.9990000128746032,0.5595118403434753,0.3609064221382141,293.28778076171875,297.1499938964844,293.1499938964844,0.0099035687744617,-3039.417724609375,302.2012939453125,0.49844691157341,0.050000000745058,0.2314891517162323,291.3309326171875,291.1499938964844,260.37017822265625,258.7262268066406,280.3908386230469,294.4901123046875,291.3243408203125,1.0,0.2534756660461426,0.7170559167861938,0.7170559167861938,1.0,1.0,-1.1668986082077026,0.4824185669422149,0.6844800710678101,0.20614555478096,0.0,0.0,0.525903046131134,44.90974426269531,52.0,-64.57615661621094,-12721.3916015625,179.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8896179199219,308.9042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18359.353515625,18000.0,0.0,0.0,0.3148512840270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069833993911743,0.5069891214370728,-5.714442977478029e-06,0.0,0.0003195340104866,0.0,0.0,30.99452018737793,0.0,0.0,0.0,0.3730471432209015,4.0,0.0,1.0
568560,293.191650390625,297.1499938964844,293.1499938964844,0.1079641953110694,-2140.36279296875,304.1556091308594,0.7014361619949341,0.1308923959732055,0.1191437244415283,294.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020935058594,0.4958111643791199,0.050000000745058,0.0488446913659572,293.31707763671875,297.1499938964844,293.1499938964844,0.2144053727388382,-3273.88134765625,304.1689758300781,0.9200080037117004,0.2986365854740143,0.2103486210107803,292.97381591796875,297.1499938964844,293.1499938964844,0.2964507639408111,-5718.7060546875,304.1973571777344,0.9990000128746032,0.5629711151123047,0.3666500449180603,293.2860412597656,297.1499938964844,293.1499938964844,0.0099123446270823,-3045.908203125,302.1763610839844,0.4958111643791199,0.050000000745058,0.2316981852054596,291.2929077148437,291.1499938964844,260.3676147460937,258.72393798828125,280.3898010253906,294.4981384277344,291.2835693359375,1.0,0.2558900415897369,0.7169973254203796,0.7169973254203796,1.0,1.0,-1.1721339225769043,0.4847606718540191,0.6873732209205627,0.2071983963251114,0.0,0.0,0.5201152563095093,46.09477233886719,70.0,-92.32622528076172,-12693.86328125,183.32058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1118469238281,308.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18266.701171875,18000.0,0.0,0.0,0.3089196681976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920960366725921,0.492101639509201,-5.604321813734714e-06,0.0,0.0003135142032988,0.0,0.0,29.327287673950195,0.0,0.0,0.0,0.3677764534950256,4.0,0.0,1.0
568620,293.1889953613281,297.1499938964844,293.1499938964844,0.1084598377346992,-2149.80224609375,304.1529541015625,0.6863678097724915,0.1303807944059372,0.1189075782895088,294.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.4860863089561462,0.050000000745058,0.0490224361419677,293.3187255859375,297.1499938964844,293.1499938964844,0.2123287767171859,-3250.4970703125,304.1661376953125,0.8958264589309692,0.2940733432769775,0.2073171734809875,292.9831848144531,297.1499938964844,293.1499938964844,0.3193187117576599,-6087.2548828125,304.143310546875,0.9990000128746032,0.5655969977378845,0.3889626562595367,293.2847595214844,297.1499938964844,293.1499938964844,0.0099612735211849,-3067.557373046875,302.11785888671875,0.4860863089561462,0.050000000745058,0.232541337609291,291.1955261230469,291.1499938964844,260.3603515625,258.7174377441406,280.36541748046875,294.5030212402344,291.185546875,1.0,0.2653280794620514,0.716880202293396,0.716880202293396,1.0,1.0,-1.1962121725082395,0.4955983459949493,0.700613796710968,0.21201191842556,0.0,0.0,0.5204423069953918,50.916900634765625,73.0,-125.592529296875,-12843.5390625,200.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3899230957031,309.0390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.220703125,18000.0,0.0,0.0,0.2976513504981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831200540065765,0.4831255376338959,-5.503542524820659e-06,0.0,0.0003020782896783,0.0,0.0,28.197383880615234,0.0,0.0,0.0,0.3641509115695953,4.0,0.0,1.0
568680,293.1889953613281,297.1499938964844,293.1499938964844,0.1084598377346992,-2149.80224609375,304.1529541015625,0.6863678097724915,0.1303807944059372,0.1189075782895088,294.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.4860863089561462,0.050000000745058,0.0490224361419677,293.3187255859375,297.1499938964844,293.1499938964844,0.2123287767171859,-3250.4970703125,304.1661376953125,0.8958264589309692,0.2940733432769775,0.2073171734809875,292.9831848144531,297.1499938964844,293.1499938964844,0.3193187117576599,-6087.2548828125,304.143310546875,0.9990000128746032,0.5655969977378845,0.3889626562595367,293.2847595214844,297.1499938964844,293.1499938964844,0.0099612735211849,-3067.557373046875,302.11785888671875,0.4860863089561462,0.050000000745058,0.232541337609291,291.1955261230469,291.1499938964844,260.3603515625,258.7174377441406,280.36541748046875,294.5030212402344,291.185546875,1.0,0.2653280794620514,0.716880202293396,0.716880202293396,1.0,1.0,-1.1962121725082395,0.4955983459949493,0.700613796710968,0.21201191842556,0.0,0.0,0.5204423069953918,50.916900634765625,73.0,-125.592529296875,-12843.5390625,200.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3899230957031,309.0390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.220703125,18000.0,0.0,0.0,0.2976513504981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831200540065765,0.4831255376338959,-5.503542524820659e-06,0.0,0.0003020782896783,0.0,0.0,28.197383880615234,0.0,0.0,0.0,0.3641509115695953,4.0,0.0,1.0
568740,293.18798828125,297.1499938964844,293.1499938964844,0.1085324808955192,-2152.07568359375,304.1518859863281,0.672638475894928,0.129601240158081,0.1184376999735832,294.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4769266247749328,0.050000000745058,0.0492007508873939,293.3203125,297.1499938964844,293.1499938964844,0.2098100781440735,-3221.0146484375,304.1650390625,0.8752923607826233,0.2894777953624725,0.2042541205883026,293.0133361816406,297.1499938964844,293.1499938964844,0.3418881297111511,-6439.3837890625,304.1085510253906,0.9990000128746032,0.5637294054031372,0.4101307690143585,293.2866516113281,297.1499938964844,293.1499938964844,0.0099827330559492,-3082.043701171875,302.0534973144531,0.4769266247749328,0.050000000745058,0.2333871871232986,291.1171569824219,291.1499938964844,260.3500061035156,258.7082214355469,280.3424377441406,294.5087280273437,291.1121520996094,1.0,0.2737174928188324,0.7167631387710571,0.7167631387710571,1.0,1.0,-1.218613862991333,0.5056469440460205,0.7129669189453125,0.2166943699121475,0.0,0.0,0.5306493639945984,55.74188995361328,76.0,-98.62318420410156,-13093.60546875,218.2795562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3967590332031,309.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.349609375,18000.0,0.0,0.0,0.2885198891162872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956457018852234,0.4956512451171875,-5.541323389479658e-06,0.0,0.0002928109897766,0.0,0.0,29.31892776489257,0.0,0.0,0.0,0.3678343594074249,4.0,0.0,1.0
568800,293.18798828125,297.1499938964844,293.1499938964844,0.1085324808955192,-2152.07568359375,304.1518859863281,0.672638475894928,0.129601240158081,0.1184376999735832,294.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4769266247749328,0.050000000745058,0.0492007508873939,293.3203125,297.1499938964844,293.1499938964844,0.2098100781440735,-3221.0146484375,304.1650390625,0.8752923607826233,0.2894777953624725,0.2042541205883026,293.0133361816406,297.1499938964844,293.1499938964844,0.3418881297111511,-6439.3837890625,304.1085510253906,0.9990000128746032,0.5637294054031372,0.4101307690143585,293.2866516113281,297.1499938964844,293.1499938964844,0.0099827330559492,-3082.043701171875,302.0534973144531,0.4769266247749328,0.050000000745058,0.2333871871232986,291.1171569824219,291.1499938964844,260.3500061035156,258.7082214355469,280.3424377441406,294.5087280273437,291.1121520996094,1.0,0.2737174928188324,0.7167631387710571,0.7167631387710571,1.0,1.0,-1.218613862991333,0.5056469440460205,0.7129669189453125,0.2166943699121475,0.0,0.0,0.5306493639945984,55.74188995361328,76.0,-98.62318420410156,-13093.60546875,218.2795562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3967590332031,309.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.349609375,18000.0,0.0,0.0,0.2885198891162872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956457018852234,0.4956512451171875,-5.541323389479658e-06,0.0,0.0002928109897766,0.0,0.0,29.31892776489257,0.0,0.0,0.0,0.3678343594074249,4.0,0.0,1.0
568860,293.1878967285156,297.1499938964844,293.1499938964844,0.1080807745456695,-2145.5146484375,304.15203857421875,0.6607924103736877,0.1286564022302627,0.1177472323179245,294.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.4678879380226135,0.050000000745058,0.0493685007095336,293.32183837890625,297.1499938964844,293.1499938964844,0.2066199779510498,-3182.518798828125,304.16534423828125,0.8578248620033264,0.284850150346756,0.2011619210243225,293.0496520996094,297.1499938964844,293.1499938964844,0.3622517883777618,-6748.6298828125,304.0887145996094,0.9990000128746032,0.5598403215408325,0.4290911853313446,293.290771484375,297.1499938964844,293.1499938964844,0.0099642751738429,-3085.5810546875,301.987548828125,0.4678879380226135,0.050000000745058,0.2341829240322113,291.0746154785156,291.1499938964844,260.3378295898437,258.69732666015625,280.326171875,294.5157775878906,291.071044921875,1.0,0.2813851535320282,0.7161538004875183,0.7161538004875183,1.0,1.0,-1.23798930644989,0.5142346024513245,0.7237547039985657,0.2207044959068298,0.0,0.0,0.5436788201332092,60.26335525512695,79.0,-66.51678466796875,-13309.6904296875,234.61949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1649475097656,308.9942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17827.498046875,18000.0,0.0,0.0,0.2822495698928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160076022148132,0.5160132646560669,-5.64969877814292e-06,0.0,0.0002864474372472,0.0,0.0,31.41643714904785,0.0,0.0,0.0,0.3746086359024048,4.0,0.0,1.0
568920,293.1878967285156,297.1499938964844,293.1499938964844,0.1080807745456695,-2145.5146484375,304.15203857421875,0.6607924103736877,0.1286564022302627,0.1177472323179245,294.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.4678879380226135,0.050000000745058,0.0493685007095336,293.32183837890625,297.1499938964844,293.1499938964844,0.2066199779510498,-3182.518798828125,304.16534423828125,0.8578248620033264,0.284850150346756,0.2011619210243225,293.0496520996094,297.1499938964844,293.1499938964844,0.3622517883777618,-6748.6298828125,304.0887145996094,0.9990000128746032,0.5598403215408325,0.4290911853313446,293.290771484375,297.1499938964844,293.1499938964844,0.0099642751738429,-3085.5810546875,301.987548828125,0.4678879380226135,0.050000000745058,0.2341829240322113,291.0746154785156,291.1499938964844,260.3378295898437,258.69732666015625,280.326171875,294.5157775878906,291.071044921875,1.0,0.2813851535320282,0.7161538004875183,0.7161538004875183,1.0,1.0,-1.23798930644989,0.5142346024513245,0.7237547039985657,0.2207044959068298,0.0,0.0,0.5436788201332092,60.26335525512695,79.0,-66.51678466796875,-13309.6904296875,234.61949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1649475097656,308.9942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17827.498046875,18000.0,0.0,0.0,0.2822495698928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160076022148132,0.5160132646560669,-5.64969877814292e-06,0.0,0.0002864474372472,0.0,0.0,31.41643714904785,0.0,0.0,0.0,0.3746086359024048,4.0,0.0,1.0
568980,293.1838073730469,297.1499938964844,293.1499938964844,0.1081165820360183,-2146.608642578125,304.1512451171875,0.6517171859741211,0.12852144241333,0.1175711527466774,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.4584926962852478,0.050000000745058,0.0495273992419242,293.32330322265625,297.1499938964844,293.1499938964844,0.2031962424516677,-3140.830322265625,304.1659545898437,0.8427670001983643,0.280201256275177,0.1980467438697815,293.0919494628906,297.1499938964844,293.1499938964844,0.3812261819839477,-7030.3525390625,304.07769775390625,0.9990000128746032,0.5538231730461121,0.4463084042072296,293.2960510253906,297.1499938964844,293.1499938964844,0.0099278343841433,-3084.595947265625,301.9183654785156,0.4584926962852478,0.050000000745058,0.2349366694688797,291.0430603027344,291.1499938964844,260.3251342773437,258.6858215332031,280.3125915527344,294.5238952636719,291.04052734375,1.0,0.288426786661148,0.7155445218086243,0.7155445218086243,1.0,1.0,-1.2558013200759888,0.5221124291419983,0.7336889505386353,0.2244403660297393,0.0,0.0,0.5601525902748108,64.54373931884766,82.0,-46.6966552734375,-13505.4814453125,250.3083648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7607421875,308.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.484375,18000.0,0.0,0.0,0.2789985239505768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433998107910156,0.5434056520462036,-5.81030053581344e-06,0.0,0.0002831480524037,0.0,0.0,34.448097229003906,0.0,0.0,0.0,0.3840727806091308,4.0,0.0,1.0
569040,293.1838073730469,297.1499938964844,293.1499938964844,0.1081165820360183,-2146.608642578125,304.1512451171875,0.6517171859741211,0.12852144241333,0.1175711527466774,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.4584926962852478,0.050000000745058,0.0495273992419242,293.32330322265625,297.1499938964844,293.1499938964844,0.2031962424516677,-3140.830322265625,304.1659545898437,0.8427670001983643,0.280201256275177,0.1980467438697815,293.0919494628906,297.1499938964844,293.1499938964844,0.3812261819839477,-7030.3525390625,304.07769775390625,0.9990000128746032,0.5538231730461121,0.4463084042072296,293.2960510253906,297.1499938964844,293.1499938964844,0.0099278343841433,-3084.595947265625,301.9183654785156,0.4584926962852478,0.050000000745058,0.2349366694688797,291.0430603027344,291.1499938964844,260.3251342773437,258.6858215332031,280.3125915527344,294.5238952636719,291.04052734375,1.0,0.288426786661148,0.7155445218086243,0.7155445218086243,1.0,1.0,-1.2558013200759888,0.5221124291419983,0.7336889505386353,0.2244403660297393,0.0,0.0,0.5601525902748108,64.54373931884766,82.0,-46.6966552734375,-13505.4814453125,250.3083648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7607421875,308.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.484375,18000.0,0.0,0.0,0.2789985239505768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433998107910156,0.5434056520462036,-5.81030053581344e-06,0.0,0.0002831480524037,0.0,0.0,34.448097229003906,0.0,0.0,0.0,0.3840727806091308,4.0,0.0,1.0
569100,293.1812438964844,297.1499938964844,293.1499938964844,0.108335293829441,-2150.293701171875,304.150634765625,0.648069441318512,0.1285945177078247,0.1176808699965477,294.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.4542179107666015,0.050000000745058,0.0496037863194942,293.3240051269531,297.1499938964844,293.1499938964844,0.2014162540435791,-3119.043212890625,304.1662902832031,0.835952877998352,0.2778694629669189,0.1964815706014633,293.1142272949219,297.1499938964844,293.1499938964844,0.3902375400066376,-7162.162109375,304.0744934082031,0.9990000128746032,0.5501763224601746,0.4543530344963074,293.2989501953125,297.1499938964844,293.1499938964844,0.0099043194204568,-3082.74951171875,301.88287353515625,0.4542179107666015,0.050000000745058,0.2352990061044693,291.0304870605469,291.1499938964844,260.3185729980469,258.67987060546875,280.30645751953125,294.5281982421875,291.0282897949219,1.0,0.2917464077472687,0.7152398824691772,0.7152398824691772,1.0,1.0,-1.2642375230789185,0.5258374810218811,0.7384001016616821,0.2262316197156906,0.0,0.0,0.5693933963775635,66.60150146484375,82.0,-39.8201789855957,-13597.2109375,257.94244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51300048828125,308.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17731.509765625,18000.0,0.0,0.0,0.2785042524337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594896674156189,0.5594956278800964,-5.910874278924894e-06,0.0,0.0002826464187819,0.0,0.0,36.33882141113281,0.0,0.0,0.0,0.3897808492183685,4.0,0.0,1.0
569160,293.1785583496094,297.1499938964844,293.1499938964844,0.1086015626788139,-2154.6982421875,304.1500244140625,0.6447856426239014,0.1287250518798828,0.117841750383377,294.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.4502757787704468,0.050000000745058,0.0496785342693328,293.3246765136719,297.1499938964844,293.1499938964844,0.1996015310287475,-3096.76513671875,304.1666259765625,0.8294923305511475,0.2755329608917236,0.1949117332696914,293.1368103027344,297.1499938964844,293.1499938964844,0.3989850282669067,-7289.00146484375,304.07232666015625,0.9990000128746032,0.5461975336074829,0.4620894491672516,293.30194091796875,297.1499938964844,293.1499938964844,0.0098779313266277,-3080.170654296875,301.8467712402344,0.4502757787704468,0.050000000745058,0.2356535792350769,291.0195007324219,291.1499938964844,260.3119201660156,258.6737670898437,280.3008728027344,294.5326232910156,291.0176086425781,1.0,0.2949472963809967,0.7149184346199036,0.7149184346199036,1.0,1.0,-1.2723482847213743,0.529411256313324,0.7429370284080505,0.22796231508255,0.0,0.0,0.5792039632797241,68.6141357421875,85.0,-34.16501998901367,-13685.5791015625,265.4408569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2451477050781,308.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17700.83203125,18000.0,0.0,0.0,0.278725117444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770550966262817,0.577061116695404,-6.025129550835118e-06,0.0,0.0002828705473802,0.0,0.0,38.495826721191406,0.0,0.0,0.0,0.3961240649223327,4.0,0.0,1.0
569220,293.172119140625,297.1499938964844,293.1499938964844,0.1093475446105003,-2166.801025390625,304.1487731933594,0.6392779350280762,0.1293028891086578,0.1183780655264854,294.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.4432676136493683,0.050000000745058,0.0498233214020729,293.3259582519531,297.1499938964844,293.1499938964844,0.1958764344453811,-3050.83642578125,304.16729736328125,0.8172913789749146,0.270845353603363,0.1917584240436554,293.18231201171875,297.1499938964844,293.1499938964844,0.4157112240791321,-7528.6611328125,304.0704040527344,0.9990000128746032,0.5373089909553528,0.476717859506607,293.3081970214844,297.1499938964844,293.1499938964844,0.0098169669508934,-3072.899658203125,301.7729187011719,0.4432676136493683,0.050000000745058,0.2363403886556625,291.001953125,291.1499938964844,260.2982177734375,258.66119384765625,280.2906188964844,294.5416259765625,291.0006103515625,1.0,0.3010322153568268,0.7142755389213562,0.7142755389213562,1.0,1.0,-1.2877647876739502,0.5361948609352112,0.751569926738739,0.2312763929367065,0.0,0.0,0.6001728773117065,72.51121520996094,73.0,-24.984102249145508,-13855.3916015625,280.0824279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763610839844,308.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17642.185546875,18000.0,0.0,0.0,0.2811658084392547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161918044090271,0.6161980628967285,-6.295450475590769e-06,0.0,0.0002853475452866,0.0,0.0,43.661895751953125,0.0,0.0,0.0,0.4106442630290985,4.0,0.0,1.0
569280,293.172119140625,297.1499938964844,293.1499938964844,0.1093475446105003,-2166.801025390625,304.1487731933594,0.6392779350280762,0.1293028891086578,0.1183780655264854,294.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.4432676136493683,0.050000000745058,0.0498233214020729,293.3259582519531,297.1499938964844,293.1499938964844,0.1958764344453811,-3050.83642578125,304.16729736328125,0.8172913789749146,0.270845353603363,0.1917584240436554,293.18231201171875,297.1499938964844,293.1499938964844,0.4157112240791321,-7528.6611328125,304.0704040527344,0.9990000128746032,0.5373089909553528,0.476717859506607,293.3081970214844,297.1499938964844,293.1499938964844,0.0098169669508934,-3072.899658203125,301.7729187011719,0.4432676136493683,0.050000000745058,0.2363403886556625,291.001953125,291.1499938964844,260.2982177734375,258.66119384765625,280.2906188964844,294.5416259765625,291.0006103515625,1.0,0.3010322153568268,0.7142755389213562,0.7142755389213562,1.0,1.0,-1.2877647876739502,0.5361948609352112,0.751569926738739,0.2312763929367065,0.0,0.0,0.6001728773117065,72.51121520996094,73.0,-24.984102249145508,-13855.3916015625,280.0824279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763610839844,308.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17642.185546875,18000.0,0.0,0.0,0.2811658084392547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161918044090271,0.6161980628967285,-6.295450475590769e-06,0.0,0.0002853475452866,0.0,0.0,43.661895751953125,0.0,0.0,0.0,0.4106442630290985,4.0,0.0,1.0
569340,293.1649475097656,297.1499938964844,293.1499938964844,0.1102792844176292,-2181.466064453125,304.1476745605469,0.6399998664855957,0.1302003413438797,0.1192213743925094,294.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.4424889981746673,0.050000000745058,0.0498404651880264,293.32696533203125,297.1499938964844,293.1499938964844,0.1916897594928741,-2998.582763671875,304.1685485839844,0.811916172504425,0.2661843001842499,0.1885178834199905,293.2200012207031,297.1499938964844,293.1499938964844,0.4191332757472992,-7565.744140625,304.09185791015625,0.9990000128746032,0.5288107395172119,0.4784210622310638,293.3143920898437,297.1499938964844,293.1499938964844,0.0097051998600363,-3052.409912109375,301.70068359375,0.4424889981746673,0.050000000745058,0.2364217042922973,291.00457763671875,291.1499938964844,260.2840881347656,258.6481628417969,280.29364013671875,294.5506896972656,291.007080078125,1.0,0.300907552242279,0.7136326432228088,0.7136326432228088,1.0,1.0,-1.2870604991912842,0.5357356071472168,0.7513249516487122,0.2309509366750717,0.0,0.0,0.6199074983596802,72.93479919433594,61.0,9.050926208496094,-13919.4091796875,280.7223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,308.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17621.818359375,18000.0,0.0,0.0,0.2857979238033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579247713088989,0.657931387424469,-6.613734967686469e-06,0.0,0.0002900485706049,0.0,0.0,49.78803253173828,0.0,0.0,0.0,0.4266669154167175,4.0,0.0,1.0
569400,293.1649475097656,297.1499938964844,293.1499938964844,0.1102792844176292,-2181.466064453125,304.1476745605469,0.6399998664855957,0.1302003413438797,0.1192213743925094,294.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.4424889981746673,0.050000000745058,0.0498404651880264,293.32696533203125,297.1499938964844,293.1499938964844,0.1916897594928741,-2998.582763671875,304.1685485839844,0.811916172504425,0.2661843001842499,0.1885178834199905,293.2200012207031,297.1499938964844,293.1499938964844,0.4191332757472992,-7565.744140625,304.09185791015625,0.9990000128746032,0.5288107395172119,0.4784210622310638,293.3143920898437,297.1499938964844,293.1499938964844,0.0097051998600363,-3052.409912109375,301.70068359375,0.4424889981746673,0.050000000745058,0.2364217042922973,291.00457763671875,291.1499938964844,260.2840881347656,258.6481628417969,280.29364013671875,294.5506896972656,291.007080078125,1.0,0.300907552242279,0.7136326432228088,0.7136326432228088,1.0,1.0,-1.2870604991912842,0.5357356071472168,0.7513249516487122,0.2309509366750717,0.0,0.0,0.6199074983596802,72.93479919433594,61.0,9.050926208496094,-13919.4091796875,280.7223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,308.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17621.818359375,18000.0,0.0,0.0,0.2857979238033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579247713088989,0.657931387424469,-6.613734967686469e-06,0.0,0.0002900485706049,0.0,0.0,49.78803253173828,0.0,0.0,0.0,0.4266669154167175,4.0,0.0,1.0
569460,293.1643371582031,297.1499938964844,293.1499938964844,0.1100282296538353,-2176.82080078125,304.14892578125,0.6439493298530579,0.1299677342176437,0.1192576065659523,294.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.4466472566127777,0.050000000745058,0.0497514642775058,293.3276672363281,297.1499938964844,293.1499938964844,0.1869013607501983,-2938.03125,304.1703491210937,0.8122246265411377,0.2615562677383423,0.1852244287729263,293.23468017578125,297.1499938964844,293.1499938964844,0.4103034436702728,-7422.65869140625,304.1261291503906,0.9990000128746032,0.524008572101593,0.4695132672786712,293.3193664550781,297.1499938964844,293.1499938964844,0.0095465118065476,-3018.016845703125,301.6363220214844,0.4466472566127777,0.050000000745058,0.2359995394945144,291.0419006347656,291.1499938964844,260.26953125,258.6346740722656,280.3080749511719,294.5597229003906,291.04644775390625,1.0,0.2961987853050232,0.7130507826805115,0.7130507826805115,1.0,1.0,-1.271850347518921,0.5288248062133789,0.7430254817008972,0.2272171378135681,0.0,0.0,0.632047176361084,70.44913482666016,49.0,46.61030578613281,-13836.0595703125,269.2137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6532897949219,307.850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17719.568359375,18000.0,0.0,0.0,0.2915359139442444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893273591995239,0.6893342733383179,-6.89275111653842e-06,0.0,0.0002958718687295,0.0,0.0,54.967247009277344,0.0,0.0,0.0,0.4392594397068023,4.0,0.0,1.0
569520,293.1643371582031,297.1499938964844,293.1499938964844,0.1100282296538353,-2176.82080078125,304.14892578125,0.6439493298530579,0.1299677342176437,0.1192576065659523,294.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.4466472566127777,0.050000000745058,0.0497514642775058,293.3276672363281,297.1499938964844,293.1499938964844,0.1869013607501983,-2938.03125,304.1703491210937,0.8122246265411377,0.2615562677383423,0.1852244287729263,293.23468017578125,297.1499938964844,293.1499938964844,0.4103034436702728,-7422.65869140625,304.1261291503906,0.9990000128746032,0.524008572101593,0.4695132672786712,293.3193664550781,297.1499938964844,293.1499938964844,0.0095465118065476,-3018.016845703125,301.6363220214844,0.4466472566127777,0.050000000745058,0.2359995394945144,291.0419006347656,291.1499938964844,260.26953125,258.6346740722656,280.3080749511719,294.5597229003906,291.04644775390625,1.0,0.2961987853050232,0.7130507826805115,0.7130507826805115,1.0,1.0,-1.271850347518921,0.5288248062133789,0.7430254817008972,0.2272171378135681,0.0,0.0,0.632047176361084,70.44913482666016,49.0,46.61030578613281,-13836.0595703125,269.2137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6532897949219,307.850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17719.568359375,18000.0,0.0,0.0,0.2915359139442444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893273591995239,0.6893342733383179,-6.89275111653842e-06,0.0,0.0002958718687295,0.0,0.0,54.967247009277344,0.0,0.0,0.0,0.4392594397068023,4.0,0.0,1.0
569580,293.172119140625,297.1499938964844,293.1499938964844,0.1078912019729614,-2141.972900390625,304.1529235839844,0.6489507555961609,0.12803815305233,0.1177686154842376,294.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.4550179839134216,0.050000000745058,0.0495892167091369,293.3281555175781,297.1499938964844,293.1499938964844,0.1817934215068817,-2872.891357421875,304.17205810546875,0.8169379830360413,0.2569582760334015,0.1818978041410446,293.2244873046875,297.1499938964844,293.1499938964844,0.3923647403717041,-7147.7939453125,304.1640014648437,0.9990000128746032,0.5238823294639587,0.4528225064277649,293.3222351074219,297.1499938964844,293.1499938964844,0.0093664992600679,-2976.193359375,301.5804138183594,0.4550179839134216,0.050000000745058,0.2352298945188522,291.0989990234375,291.1499938964844,260.2545166015625,258.6207580566406,280.33172607421875,294.5682678222656,291.10546875,1.0,0.2878669500350952,0.7124688625335693,0.7124688625335693,1.0,1.0,-1.244921088218689,0.5167114734649658,0.7282096147537231,0.2207923531532287,0.0,0.0,0.6352386474609375,65.93809509277344,37.0,77.11483001708984,-13630.6279296875,249.1669311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3525390625,307.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.56640625,18000.0,0.0,0.0,0.2971918880939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045316696166992,0.7045387625694275,-7.057401035126532e-06,0.0,0.0003016119881067,0.0,0.0,57.77354049682617,0.0,0.0,0.0,0.4456244111061096,4.0,0.0,1.0
569640,293.172119140625,297.1499938964844,293.1499938964844,0.1078912019729614,-2141.972900390625,304.1529235839844,0.6489507555961609,0.12803815305233,0.1177686154842376,294.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.4550179839134216,0.050000000745058,0.0495892167091369,293.3281555175781,297.1499938964844,293.1499938964844,0.1817934215068817,-2872.891357421875,304.17205810546875,0.8169379830360413,0.2569582760334015,0.1818978041410446,293.2244873046875,297.1499938964844,293.1499938964844,0.3923647403717041,-7147.7939453125,304.1640014648437,0.9990000128746032,0.5238823294639587,0.4528225064277649,293.3222351074219,297.1499938964844,293.1499938964844,0.0093664992600679,-2976.193359375,301.5804138183594,0.4550179839134216,0.050000000745058,0.2352298945188522,291.0989990234375,291.1499938964844,260.2545166015625,258.6207580566406,280.33172607421875,294.5682678222656,291.10546875,1.0,0.2878669500350952,0.7124688625335693,0.7124688625335693,1.0,1.0,-1.244921088218689,0.5167114734649658,0.7282096147537231,0.2207923531532287,0.0,0.0,0.6352386474609375,65.93809509277344,37.0,77.11483001708984,-13630.6279296875,249.1669311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3525390625,307.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.56640625,18000.0,0.0,0.0,0.2971918880939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045316696166992,0.7045387625694275,-7.057401035126532e-06,0.0,0.0003016119881067,0.0,0.0,57.77354049682617,0.0,0.0,0.0,0.4456244111061096,4.0,0.0,1.0
569700,293.1786193847656,297.1499938964844,293.1499938964844,0.1061238944530487,-2113.323486328125,304.1556091308594,0.6517121195793152,0.1264859288930893,0.1164466142654419,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4608291983604431,0.050000000745058,0.049487616866827,293.32830810546875,297.1499938964844,293.1499938964844,0.1791482418775558,-2838.955810546875,304.1728515625,0.8207638263702393,0.2546702027320862,0.180227056145668,293.2103881835937,297.1499938964844,293.1499938964844,0.3805484175682068,-6968.9248046875,304.18292236328125,0.9990000128746032,0.5257021188735962,0.442050039768219,293.32275390625,297.1499938964844,293.1499938964844,0.0092722680419683,-2953.361572265625,301.5560913085937,0.4608291983604431,0.050000000745058,0.2347479611635208,291.1340637207031,291.1499938964844,260.24688720703125,258.6136474609375,280.3465881347656,294.5721740722656,291.141357421875,1.0,0.28256556391716,0.7121779322624207,0.7121779322624207,1.0,1.0,-1.2276991605758667,0.5089930891990662,0.7187060117721558,0.2167624235153198,0.0,0.0,0.6328067183494568,63.11375045776367,37.0,89.84819793701172,-13486.103515625,236.8519897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2752380371094,307.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.34375,18000.0,0.0,0.0,0.2996454238891601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043495178222656,0.7043566107749939,-7.078633643686771e-06,0.0,0.0003041020245291,0.0,0.0,57.88759613037109,0.0,0.0,0.0,0.4457166194915771,4.0,0.0,1.0
569760,293.18603515625,297.1499938964844,293.1499938964844,0.1040001139044761,-2078.888916015625,304.158447265625,0.6547746062278748,0.124668963253498,0.1148217618465423,294.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4675067067146301,0.050000000745058,0.0493753477931022,293.32843017578125,297.1499938964844,293.1499938964844,0.1764673888683319,-2804.43701171875,304.173583984375,0.8255606889724731,0.2523891925811767,0.1785532087087631,293.1907043457031,297.1499938964844,293.1499938964844,0.3671030700206756,-6765.89306640625,304.2013854980469,0.9990000128746032,0.52879399061203,0.4298318922519684,293.3226928710937,297.1499938964844,293.1499938964844,0.0091767664998769,-2929.71044921875,301.5340270996094,0.4675067067146301,0.050000000745058,0.2342153936624527,291.1722412109375,291.1499938964844,260.2391662597656,258.6064453125,280.3623046875,294.5758361816406,291.1801452636719,1.0,0.2766010165214538,0.7120986580848694,0.7120986580848694,1.0,1.0,-1.2083014249801636,0.5003575086593628,0.7079439163208008,0.2123446762561798,0.0,0.0,0.6275129318237305,59.99294662475586,40.0,100.11712646484376,-13315.3330078125,223.45220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25,307.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.337890625,18000.0,0.0,0.0,0.301679790019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983136534690857,0.6983206868171692,-7.052096862025792e-06,0.0,0.0003061666211578,0.0,0.0,57.008785247802734,0.0,0.0,0.0,0.4434801638126373,4.0,0.0,1.0
569820,293.195068359375,297.1499938964844,293.1499938964844,0.1000397652387619,-2014.6689453125,304.1620788574219,0.6572614312171936,0.1218860447406768,0.1117400676012039,294.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333984375,0.4753438830375671,0.050000000745058,0.0492314286530017,293.3287353515625,297.1499938964844,293.1499938964844,0.1713842153549194,-2738.914794921875,304.17413330078125,0.8306511044502258,0.2478046268224716,0.1752598285675048,293.1482238769531,297.1499938964844,293.1499938964844,0.3482484221458435,-6484.68115234375,304.2149963378906,0.9990000128746032,0.5363978743553162,0.4136371314525604,293.3213195800781,297.1499938964844,293.1499938964844,0.0090197548270225,-2890.65771484375,301.4919128417969,0.4753438830375671,0.050000000745058,0.2335326969623565,291.2393493652344,291.1499938964844,260.2234191894531,258.5918273925781,280.384033203125,294.5823669433594,291.2439270019531,1.0,0.2689104974269867,0.7119401693344116,0.7119401693344116,1.0,1.0,-1.180209755897522,0.4879133403301239,0.6922965049743652,0.2058877497911453,0.0,0.0,0.6107043027877808,55.95157241821289,43.0,84.0854721069336,-13006.74609375,205.64830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3440856933594,307.7066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18282.91015625,18000.0,0.0,0.0,0.3042082488536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698663234710693,0.6698731780052185,-6.859525456093252e-06,0.0,0.0003087327058892,0.0,0.0,52.56998443603516,0.0,0.0,0.0,0.4326352477073669,4.0,0.0,1.0
569880,293.195068359375,297.1499938964844,293.1499938964844,0.1000397652387619,-2014.6689453125,304.1620788574219,0.6572614312171936,0.1218860447406768,0.1117400676012039,294.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333984375,0.4753438830375671,0.050000000745058,0.0492314286530017,293.3287353515625,297.1499938964844,293.1499938964844,0.1713842153549194,-2738.914794921875,304.17413330078125,0.8306511044502258,0.2478046268224716,0.1752598285675048,293.1482238769531,297.1499938964844,293.1499938964844,0.3482484221458435,-6484.68115234375,304.2149963378906,0.9990000128746032,0.5363978743553162,0.4136371314525604,293.3213195800781,297.1499938964844,293.1499938964844,0.0090197548270225,-2890.65771484375,301.4919128417969,0.4753438830375671,0.050000000745058,0.2335326969623565,291.2393493652344,291.1499938964844,260.2234191894531,258.5918273925781,280.384033203125,294.5823669433594,291.2439270019531,1.0,0.2689104974269867,0.7119401693344116,0.7119401693344116,1.0,1.0,-1.180209755897522,0.4879133403301239,0.6922965049743652,0.2058877497911453,0.0,0.0,0.6107043027877808,55.95157241821289,43.0,84.0854721069336,-13006.74609375,205.64830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3440856933594,307.7066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18282.91015625,18000.0,0.0,0.0,0.3042082488536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698663234710693,0.6698731780052185,-6.859525456093252e-06,0.0,0.0003087327058892,0.0,0.0,52.56998443603516,0.0,0.0,0.0,0.4326352477073669,4.0,0.0,1.0
