time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1927490234375,297.1499938964844,293.1499938964844,0.0987030416727066,-1993.247802734375,304.16021728515625,0.6610115766525269,0.1212095394730568,0.1107662096619606,294.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.4799556732177734,0.050000000745058,0.0491421297192573,293.3291015625,297.1499938964844,293.1499938964844,0.1669576466083526,-2682.098876953125,304.1734619140625,0.8323512077331543,0.2432025223970413,0.1719904690980911,293.1180419921875,297.1499938964844,293.1499938964844,0.3361921906471252,-6307.93505859375,304.213134765625,0.9990000128746032,0.542583703994751,0.4032615721225738,293.31884765625,297.1499938964844,293.1499938964844,0.0089067872613668,-2864.616943359375,301.4455871582031,0.4799556732177734,0.050000000745058,0.2331091165542602,291.2676696777344,291.1499938964844,260.20733642578125,258.57684326171875,280.3955383300781,294.5877380371094,291.2690124511719,1.0,0.2638758718967438,0.7117816209793091,0.7117816209793091,1.0,1.0,-1.1620439291000366,0.4799094796180725,0.6821345090866089,0.2016294747591018,0.0,0.0,0.5927696824073792,53.43657302856445,46.0,42.84712600708008,-12763.822265625,194.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5800170898437,307.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18331.8515625,18000.0,0.0,0.0,0.3046347498893738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335484385490417,0.6335550546646118,-6.583138201676775e-06,0.0,0.0003091655380558,0.0,0.0,47.04310607910156,0.0,0.0,0.0,0.4187521934509277,4.0,0.0,1.0
570000,293.1927490234375,297.1499938964844,293.1499938964844,0.0987030416727066,-1993.247802734375,304.16021728515625,0.6610115766525269,0.1212095394730568,0.1107662096619606,294.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.4799556732177734,0.050000000745058,0.0491421297192573,293.3291015625,297.1499938964844,293.1499938964844,0.1669576466083526,-2682.098876953125,304.1734619140625,0.8323512077331543,0.2432025223970413,0.1719904690980911,293.1180419921875,297.1499938964844,293.1499938964844,0.3361921906471252,-6307.93505859375,304.213134765625,0.9990000128746032,0.542583703994751,0.4032615721225738,293.31884765625,297.1499938964844,293.1499938964844,0.0089067872613668,-2864.616943359375,301.4455871582031,0.4799556732177734,0.050000000745058,0.2331091165542602,291.2676696777344,291.1499938964844,260.20733642578125,258.57684326171875,280.3955383300781,294.5877380371094,291.2690124511719,1.0,0.2638758718967438,0.7117816209793091,0.7117816209793091,1.0,1.0,-1.1620439291000366,0.4799094796180725,0.6821345090866089,0.2016294747591018,0.0,0.0,0.5927696824073792,53.43657302856445,46.0,42.84712600708008,-12763.822265625,194.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5800170898437,307.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18331.8515625,18000.0,0.0,0.0,0.3046347498893738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335484385490417,0.6335550546646118,-6.583138201676775e-06,0.0,0.0003091655380558,0.0,0.0,47.04310607910156,0.0,0.0,0.0,0.4187521934509277,4.0,0.0,1.0
570060,293.189453125,297.1499938964844,293.1499938964844,0.0981482937932014,-1984.6761474609373,304.1577453613281,0.66331946849823,0.1207959204912185,0.1103221625089645,294.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27099609375,0.4823983311653137,0.050000000745058,0.0490943975746631,293.329345703125,297.1499938964844,293.1499938964844,0.1629675030708313,-2630.968994140625,304.1722717285156,0.8310893774032593,0.2386186420917511,0.1687522083520889,293.09722900390625,297.1499938964844,293.1499938964844,0.3295321464538574,-6213.59912109375,304.2030334472656,0.9990000128746032,0.5476270318031311,0.3976030647754669,293.3163146972656,297.1499938964844,293.1499938964844,0.0088214529678225,-2846.8974609375,301.39508056640625,0.4823983311653137,0.050000000745058,0.2328826934099197,291.27056884765625,291.1499938964844,260.1909484863281,258.5616149902344,280.3989562988281,294.5920715332031,291.2698059082031,1.0,0.2609615623950958,0.7117465734481812,0.7117465734481812,1.0,1.0,-1.1505006551742554,0.4748989641666412,0.6756017208099365,0.1987901777029037,0.0,0.0,0.5762754082679749,52.06512069702149,49.0,8.110458374023438,-12589.2998046875,188.34315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89312744140625,307.875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18305.392578125,18000.0,0.0,0.0,0.3031710088253021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989570021629333,0.5989633202552795,-6.318259238469182e-06,0.0,0.0003076800494454,0.0,0.0,42.10882186889648,0.0,0.0,0.0,0.4056792259216308,4.0,0.0,1.0
570120,293.189453125,297.1499938964844,293.1499938964844,0.0981482937932014,-1984.6761474609373,304.1577453613281,0.66331946849823,0.1207959204912185,0.1103221625089645,294.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27099609375,0.4823983311653137,0.050000000745058,0.0490943975746631,293.329345703125,297.1499938964844,293.1499938964844,0.1629675030708313,-2630.968994140625,304.1722717285156,0.8310893774032593,0.2386186420917511,0.1687522083520889,293.09722900390625,297.1499938964844,293.1499938964844,0.3295321464538574,-6213.59912109375,304.2030334472656,0.9990000128746032,0.5476270318031311,0.3976030647754669,293.3163146972656,297.1499938964844,293.1499938964844,0.0088214529678225,-2846.8974609375,301.39508056640625,0.4823983311653137,0.050000000745058,0.2328826934099197,291.27056884765625,291.1499938964844,260.1909484863281,258.5616149902344,280.3989562988281,294.5920715332031,291.2698059082031,1.0,0.2609615623950958,0.7117465734481812,0.7117465734481812,1.0,1.0,-1.1505006551742554,0.4748989641666412,0.6756017208099365,0.1987901777029037,0.0,0.0,0.5762754082679749,52.06512069702149,49.0,8.110458374023438,-12589.2998046875,188.34315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89312744140625,307.875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18305.392578125,18000.0,0.0,0.0,0.3031710088253021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989570021629333,0.5989633202552795,-6.318259238469182e-06,0.0,0.0003076800494454,0.0,0.0,42.10882186889648,0.0,0.0,0.0,0.4056792259216308,4.0,0.0,1.0
570180,293.1864013671875,297.1499938964844,293.1499938964844,0.0978161469101905,-1979.8011474609373,304.1557312011719,0.6636155247688293,0.120413064956665,0.1099622994661331,294.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.4831728041172027,0.050000000745058,0.0490793101489543,293.3289489746094,297.1499938964844,293.1499938964844,0.1593400239944458,-2584.488037109375,304.1708984375,0.8274194598197937,0.2341504991054535,0.1656088382005691,293.08477783203125,297.1499938964844,293.1499938964844,0.3272300362586975,-6185.37744140625,304.18914794921875,0.9990000128746032,0.5515063405036926,0.3957949578762054,293.3143005371094,297.1499938964844,293.1499938964844,0.0087531860917806,-2834.434814453125,301.34051513671875,0.4831728041172027,0.050000000745058,0.2328111231327057,291.2571716308594,291.1499938964844,260.1742553710937,258.5461120605469,280.3945007324219,294.5920104980469,291.2550964355469,1.0,0.2597320675849914,0.7117115259170532,0.7117115259170532,1.0,1.0,-1.1440194845199585,0.4721487760543823,0.671870768070221,0.1970080882310867,0.0,0.0,0.5627468824386597,51.58802795410156,52.0,-15.925384521484377,-12477.6298828125,185.38829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,308.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.57421875,18000.0,0.0,0.0,0.3001982271671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700989961624146,0.5701050758361816,-6.100095561123453e-06,0.0,0.000304663029965,0.0,0.0,38.25391387939453,0.0,0.0,0.0,0.3949368894100189,4.0,0.0,1.0
570240,293.1864013671875,297.1499938964844,293.1499938964844,0.0978161469101905,-1979.8011474609373,304.1557312011719,0.6636155247688293,0.120413064956665,0.1099622994661331,294.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.4831728041172027,0.050000000745058,0.0490793101489543,293.3289489746094,297.1499938964844,293.1499938964844,0.1593400239944458,-2584.488037109375,304.1708984375,0.8274194598197937,0.2341504991054535,0.1656088382005691,293.08477783203125,297.1499938964844,293.1499938964844,0.3272300362586975,-6185.37744140625,304.18914794921875,0.9990000128746032,0.5515063405036926,0.3957949578762054,293.3143005371094,297.1499938964844,293.1499938964844,0.0087531860917806,-2834.434814453125,301.34051513671875,0.4831728041172027,0.050000000745058,0.2328111231327057,291.2571716308594,291.1499938964844,260.1742553710937,258.5461120605469,280.3945007324219,294.5920104980469,291.2550964355469,1.0,0.2597320675849914,0.7117115259170532,0.7117115259170532,1.0,1.0,-1.1440194845199585,0.4721487760543823,0.671870768070221,0.1970080882310867,0.0,0.0,0.5627468824386597,51.58802795410156,52.0,-15.925384521484377,-12477.6298828125,185.38829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,308.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.57421875,18000.0,0.0,0.0,0.3001982271671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700989961624146,0.5701050758361816,-6.100095561123453e-06,0.0,0.000304663029965,0.0,0.0,38.25391387939453,0.0,0.0,0.0,0.3949368894100189,4.0,0.0,1.0
570300,293.1850891113281,297.1499938964844,293.1499938964844,0.0976866856217384,-1977.965576171875,304.1549377441406,0.6630793213844299,0.1202132999897003,0.1097889244556427,294.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.4830440282821655,0.050000000745058,0.0490818433463573,293.3287048339844,297.1499938964844,293.1499938964844,0.1576136797666549,-2562.329833984375,304.17022705078125,0.8248189091682434,0.2319345772266388,0.1640641987323761,293.0814514160156,297.1499938964844,293.1499938964844,0.3274245262145996,-6191.5244140625,304.1816711425781,0.9990000128746032,0.5529875755310059,0.3960960805416107,293.3135681152344,297.1499938964844,293.1499938964844,0.0087230345234274,-2829.418212890625,301.3118896484375,0.4830440282821655,0.050000000745058,0.2328231185674667,291.2468566894531,291.1499938964844,260.1658020019531,258.5382995605469,280.3915100097656,294.5932006835937,291.2444763183594,1.0,0.2596413791179657,0.7116940021514893,0.7116940021514893,1.0,1.0,-1.1423355340957642,0.4714643955230713,0.6708710789680481,0.1964479833841323,0.0,0.0,0.5573216676712036,51.62526321411133,52.0,-23.4085693359375,-12442.712890625,184.9382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851318359375,308.0647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18212.728515625,18000.0,0.0,0.0,0.2982935309410095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584150552749634,0.5584210753440857,-6.012412541167578e-06,0.0,0.0003027300117537,0.0,0.0,36.75860977172852,0.0,0.0,0.0,0.3906266987323761,4.0,0.0,1.0
570360,293.1838684082031,297.1499938964844,293.1499938964844,0.0975633263587951,-1976.2205810546875,304.1542663574219,0.6621437668800354,0.120003692805767,0.1096131727099418,294.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.4826211631298065,0.050000000745058,0.0490901134908199,293.3284606933594,297.1499938964844,293.1499938964844,0.155912235379219,-2540.4384765625,304.1696472167969,0.8217652440071106,0.2297200858592987,0.1625266820192337,293.0798645019531,297.1499938964844,293.1499938964844,0.3283677995204925,-6208.84033203125,304.1742248535156,0.9990000128746032,0.5541666746139526,0.3970837593078613,293.3130187988281,297.1499938964844,293.1499938964844,0.0086943665519356,-2824.820068359375,301.2826843261719,0.4826211631298065,0.050000000745058,0.2328623682260513,291.23553466796875,291.1499938964844,260.1573181152344,258.5304260253906,280.38897705078125,294.5956420898437,291.2330322265625,1.0,0.2598476409912109,0.7115893959999084,0.7115893959999084,1.0,1.0,-1.141520857810974,0.4711459577083587,0.6703749299049377,0.1960605978965759,0.0,0.0,0.5527482628822327,51.81954574584961,55.0,-28.173900604248047,-12419.138671875,185.0633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326843261719,308.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18179.775390625,18000.0,0.0,0.0,0.296197772026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485345125198364,0.5485404133796692,-5.938637968938565e-06,0.0,0.0003006031038239,0.0,0.0,35.523441314697266,0.0,0.0,0.0,0.3869993686676025,4.0,0.0,1.0
570420,293.181884765625,297.1499938964844,293.1499938964844,0.0973121747374534,-1972.6246337890625,304.1532592773437,0.6592480540275574,0.1195482686161995,0.1092457249760627,294.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.4810063242912292,0.050000000745058,0.0491217263042926,293.3280334472656,297.1499938964844,293.1499938964844,0.1525456011295318,-2496.94140625,304.1687316894531,0.8144171237945557,0.225284606218338,0.1594606339931488,293.0814819335937,297.1499938964844,293.1499938964844,0.3321954309940338,-6272.15625,304.1597900390625,0.9990000128746032,0.555630087852478,0.400838553905487,293.3125305175781,297.1499938964844,293.1499938964844,0.0086395563557744,-2816.3076171875,301.2225036621094,0.4810063242912292,0.050000000745058,0.233012318611145,291.21173095703125,291.1499938964844,260.1401062011719,258.5145263671875,280.3826599121094,294.6014099121094,291.2090759277344,1.0,0.2610297799110412,0.7113802433013916,0.7113802433013916,1.0,1.0,-1.1421233415603638,0.4714840352535248,0.6706392765045166,0.1957902312278747,0.0,0.0,0.5460984110832214,52.61973190307617,58.0,-32.961814880371094,-12400.650390625,186.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795104980469,308.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.75,18000.0,0.0,0.0,0.2916814982891083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338137745857239,0.5338196158409119,-5.828608664160129e-06,0.0,0.0002960196288768,0.0,0.0,33.72874450683594,0.0,0.0,0.0,0.3816198110580444,4.0,0.0,1.0
570480,293.181884765625,297.1499938964844,293.1499938964844,0.0973121747374534,-1972.6246337890625,304.1532592773437,0.6592480540275574,0.1195482686161995,0.1092457249760627,294.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.4810063242912292,0.050000000745058,0.0491217263042926,293.3280334472656,297.1499938964844,293.1499938964844,0.1525456011295318,-2496.94140625,304.1687316894531,0.8144171237945557,0.225284606218338,0.1594606339931488,293.0814819335937,297.1499938964844,293.1499938964844,0.3321954309940338,-6272.15625,304.1597900390625,0.9990000128746032,0.555630087852478,0.400838553905487,293.3125305175781,297.1499938964844,293.1499938964844,0.0086395563557744,-2816.3076171875,301.2225036621094,0.4810063242912292,0.050000000745058,0.233012318611145,291.21173095703125,291.1499938964844,260.1401062011719,258.5145263671875,280.3826599121094,294.6014099121094,291.2090759277344,1.0,0.2610297799110412,0.7113802433013916,0.7113802433013916,1.0,1.0,-1.1421233415603638,0.4714840352535248,0.6706392765045166,0.1957902312278747,0.0,0.0,0.5460984110832214,52.61973190307617,58.0,-32.961814880371094,-12400.650390625,186.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795104980469,308.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.75,18000.0,0.0,0.0,0.2916814982891083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338137745857239,0.5338196158409119,-5.828608664160129e-06,0.0,0.0002960196288768,0.0,0.0,33.72874450683594,0.0,0.0,0.0,0.3816198110580444,4.0,0.0,1.0
570540,293.1804504394531,297.1499938964844,293.1499938964844,0.0970351621508598,-1968.576171875,304.15264892578125,0.655269205570221,0.1190319880843162,0.1088431701064109,294.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.4785217344760895,0.050000000745058,0.0491702817380428,293.3277282714844,297.1499938964844,293.1499938964844,0.1492094844579696,-2453.6005859375,304.1680603027344,0.8054635524749756,0.2208359241485595,0.1563981473445892,293.088623046875,297.1499938964844,293.1499938964844,0.3381990790367126,-6367.21240234375,304.1465759277344,0.9990000128746032,0.555928111076355,0.4065402746200561,293.3128662109375,297.1499938964844,293.1499938964844,0.008586629293859,-2808.34033203125,301.1596374511719,0.4785217344760895,0.050000000745058,0.2332426458597183,291.1866760253906,291.1499938964844,260.1226501464844,258.4984741210937,280.3733825683594,294.6048278808594,291.1840209960937,1.0,0.263055682182312,0.7111710906028748,0.7111710906028748,1.0,1.0,-1.145141839981079,0.4728697538375854,0.6722720861434937,0.19609996676445,0.0,0.0,0.542881429195404,53.8823127746582,61.0,-34.647743225097656,-12415.0205078125,190.20803833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94659423828125,308.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.13671875,18000.0,0.0,0.0,0.2871307134628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255690813064575,0.5255748629570007,-5.7632646530692e-06,0.0,0.0002914011711254,0.0,0.0,32.7297477722168,0.0,0.0,0.0,0.3785768747329712,4.0,0.0,1.0
570600,293.1804504394531,297.1499938964844,293.1499938964844,0.0970351621508598,-1968.576171875,304.15264892578125,0.655269205570221,0.1190319880843162,0.1088431701064109,294.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.4785217344760895,0.050000000745058,0.0491702817380428,293.3277282714844,297.1499938964844,293.1499938964844,0.1492094844579696,-2453.6005859375,304.1680603027344,0.8054635524749756,0.2208359241485595,0.1563981473445892,293.088623046875,297.1499938964844,293.1499938964844,0.3381990790367126,-6367.21240234375,304.1465759277344,0.9990000128746032,0.555928111076355,0.4065402746200561,293.3128662109375,297.1499938964844,293.1499938964844,0.008586629293859,-2808.34033203125,301.1596374511719,0.4785217344760895,0.050000000745058,0.2332426458597183,291.1866760253906,291.1499938964844,260.1226501464844,258.4984741210937,280.3733825683594,294.6048278808594,291.1840209960937,1.0,0.263055682182312,0.7111710906028748,0.7111710906028748,1.0,1.0,-1.145141839981079,0.4728697538375854,0.6722720861434937,0.19609996676445,0.0,0.0,0.542881429195404,53.8823127746582,61.0,-34.647743225097656,-12415.0205078125,190.20803833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94659423828125,308.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.13671875,18000.0,0.0,0.0,0.2871307134628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255690813064575,0.5255748629570007,-5.7632646530692e-06,0.0,0.0002914011711254,0.0,0.0,32.7297477722168,0.0,0.0,0.0,0.3785768747329712,4.0,0.0,1.0
570660,293.1795349121094,297.1499938964844,293.1499938964844,0.0966994538903236,-1963.525146484375,304.15234375,0.650516152381897,0.1184481084346771,0.1083936169743537,294.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4752906262874603,0.050000000745058,0.0492326989769935,293.3275146484375,297.1499938964844,293.1499938964844,0.1458672881126403,-2409.906982421875,304.1676025390625,0.7952161431312561,0.2163756489753723,0.1533369421958923,293.1004333496094,297.1499938964844,293.1499938964844,0.3458942174911499,-6486.32568359375,304.13494873046875,0.9990000128746032,0.5550975799560547,0.4137557446956634,293.3140563964844,297.1499938964844,293.1499938964844,0.0085331099107861,-2800.11962890625,301.0944519042969,0.4752906262874603,0.050000000745058,0.23353873193264,291.1628112792969,291.1499938964844,260.10504150390625,258.4822998046875,280.364013671875,294.608642578125,291.1603698730469,1.0,0.2657412886619568,0.710858166217804,0.710858166217804,1.0,1.0,-1.1500180959701538,0.4750287532806396,0.6749894022941589,0.1968682557344436,0.0,0.0,0.5427932143211365,55.522605895996094,64.0,-33.174800872802734,-12454.8828125,194.958236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0246887207031,308.3369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7109375,18000.0,0.0,0.0,0.2829794585704803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233088731765747,0.5233145952224731,-5.737780156778172e-06,0.0,0.00028718818794,0.0,0.0,32.42304229736328,0.0,0.0,0.0,0.3776479661464691,4.0,0.0,1.0
570720,293.1795349121094,297.1499938964844,293.1499938964844,0.0966994538903236,-1963.525146484375,304.15234375,0.650516152381897,0.1184481084346771,0.1083936169743537,294.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4752906262874603,0.050000000745058,0.0492326989769935,293.3275146484375,297.1499938964844,293.1499938964844,0.1458672881126403,-2409.906982421875,304.1676025390625,0.7952161431312561,0.2163756489753723,0.1533369421958923,293.1004333496094,297.1499938964844,293.1499938964844,0.3458942174911499,-6486.32568359375,304.13494873046875,0.9990000128746032,0.5550975799560547,0.4137557446956634,293.3140563964844,297.1499938964844,293.1499938964844,0.0085331099107861,-2800.11962890625,301.0944519042969,0.4752906262874603,0.050000000745058,0.23353873193264,291.1628112792969,291.1499938964844,260.10504150390625,258.4822998046875,280.364013671875,294.608642578125,291.1603698730469,1.0,0.2657412886619568,0.710858166217804,0.710858166217804,1.0,1.0,-1.1500180959701538,0.4750287532806396,0.6749894022941589,0.1968682557344436,0.0,0.0,0.5427932143211365,55.522605895996094,64.0,-33.174800872802734,-12454.8828125,194.958236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0246887207031,308.3369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7109375,18000.0,0.0,0.0,0.2829794585704803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233088731765747,0.5233145952224731,-5.737780156778172e-06,0.0,0.00028718818794,0.0,0.0,32.42304229736328,0.0,0.0,0.0,0.3776479661464691,4.0,0.0,1.0
570780,293.1790466308594,297.1499938964844,293.1499938964844,0.0962962359189987,-1957.330810546875,304.1522216796875,0.6452615857124329,0.1177991032600402,0.1078954860568046,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4713600277900696,0.050000000745058,0.0493065156042575,293.3273620605469,297.1499938964844,293.1499938964844,0.1425103992223739,-2365.74169921875,304.1673278808594,0.7843321561813354,0.2119087874889373,0.1502781808376312,293.1160888671875,297.1499938964844,293.1499938964844,0.3549102246761322,-6623.65625,304.1249694824219,0.9990000128746032,0.5531872510910034,0.4221298992633819,293.3159484863281,297.1499938964844,293.1499938964844,0.0084781711921095,-2791.36328125,301.02716064453125,0.4713600277900696,0.050000000745058,0.2338888794183731,291.14093017578125,291.1499938964844,260.08721923828125,258.466064453125,280.3544311523437,294.61279296875,291.1387634277344,1.0,0.2689368724822998,0.7105452418327332,0.7105452418327332,1.0,1.0,-1.156308650970459,0.4777849018573761,0.6785237789154053,0.1980277448892593,0.0,0.0,0.5454858541488647,57.47258758544922,67.0,-30.54591560363769,-12513.5625,200.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0146484375,308.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.25,18000.0,0.0,0.0,0.2795762717723846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262747406959534,0.5262804627418518,-5.746738679590635e-06,0.0,0.000283734378172,0.0,0.0,32.70904541015625,0.0,0.0,0.0,0.3785624802112579,4.0,0.0,1.0
570840,293.1790466308594,297.1499938964844,293.1499938964844,0.0962962359189987,-1957.330810546875,304.1522216796875,0.6452615857124329,0.1177991032600402,0.1078954860568046,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4713600277900696,0.050000000745058,0.0493065156042575,293.3273620605469,297.1499938964844,293.1499938964844,0.1425103992223739,-2365.74169921875,304.1673278808594,0.7843321561813354,0.2119087874889373,0.1502781808376312,293.1160888671875,297.1499938964844,293.1499938964844,0.3549102246761322,-6623.65625,304.1249694824219,0.9990000128746032,0.5531872510910034,0.4221298992633819,293.3159484863281,297.1499938964844,293.1499938964844,0.0084781711921095,-2791.36328125,301.02716064453125,0.4713600277900696,0.050000000745058,0.2338888794183731,291.14093017578125,291.1499938964844,260.08721923828125,258.466064453125,280.3544311523437,294.61279296875,291.1387634277344,1.0,0.2689368724822998,0.7105452418327332,0.7105452418327332,1.0,1.0,-1.156308650970459,0.4777849018573761,0.6785237789154053,0.1980277448892593,0.0,0.0,0.5454858541488647,57.47258758544922,67.0,-30.54591560363769,-12513.5625,200.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0146484375,308.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.25,18000.0,0.0,0.0,0.2795762717723846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262747406959534,0.5262804627418518,-5.746738679590635e-06,0.0,0.000283734378172,0.0,0.0,32.70904541015625,0.0,0.0,0.0,0.3785624802112579,4.0,0.0,1.0
570900,293.178955078125,297.1499938964844,293.1499938964844,0.0960690230131149,-1953.8016357421875,304.1522521972656,0.6425157785415649,0.1174517199397087,0.1076288446784019,294.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4691264629364013,0.050000000745058,0.0493470579385757,293.3273010253906,297.1499938964844,293.1499938964844,0.1408266276121139,-2343.48388671875,304.167236328125,0.7787596583366394,0.2096748799085617,0.1487506479024887,293.1250915527344,297.1499938964844,293.1499938964844,0.359819084405899,-6697.67236328125,304.12060546875,0.9990000128746032,0.5518433451652527,0.4266598224639892,293.317138671875,297.1499938964844,293.1499938964844,0.0084499530494213,-2786.719482421875,300.99273681640625,0.4691264629364013,0.050000000745058,0.2340812087059021,291.130859375,291.1499938964844,260.0782470703125,258.4579162597656,280.3496398925781,294.614990234375,291.1288146972656,1.0,0.2706872224807739,0.710388720035553,0.710388720035553,1.0,1.0,-1.1598716974258425,0.4793384075164795,0.680533230304718,0.1987285912036895,0.0,0.0,0.5477819442749023,58.546142578125,67.0,-28.963472366333008,-12548.7822265625,204.09413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97882080078125,308.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.060546875,18000.0,0.0,0.0,0.2782392799854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295616984367371,0.5295674800872803,-5.763131866842741e-06,0.0,0.0002823774993885,0.0,0.0,33.05879211425781,0.0,0.0,0.0,0.3796588182449341,4.0,0.0,1.0
570960,293.1789245605469,297.1499938964844,293.1499938964844,0.0958248525857925,-1949.9862060546875,304.1522827148437,0.6397225260734558,0.1170904114842414,0.1073512434959411,294.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4667048454284668,0.050000000745058,0.0493896938860416,293.3272399902344,297.1499938964844,293.1499938964844,0.1391389966011047,-2321.103271484375,304.16717529296875,0.7731553912162781,0.2074418663978576,0.1472247391939163,293.1347961425781,297.1499938964844,293.1499938964844,0.364944577217102,-6774.4765625,304.1166381835937,0.9990000128746032,0.5502543449401855,0.4313719570636749,293.3184509277344,297.1499938964844,293.1499938964844,0.0084211686626076,-2781.870849609375,300.9578552246094,0.4667048454284668,0.050000000745058,0.2342834323644638,291.12139892578125,291.1499938964844,260.0692443847656,258.44976806640625,280.3450012207031,294.61724853515625,291.1195373535156,1.0,0.2725196480751037,0.710198163986206,0.710198163986206,1.0,1.0,-1.1636565923690796,0.4809779524803161,0.6826786994934082,0.1994883120059967,0.0,0.0,0.5506361722946167,59.6761474609375,70.0,-27.20138168334961,-12587.20703125,207.5783843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9247741699219,308.28839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.876953125,18000.0,0.0,0.0,0.2771741449832916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339395999908447,0.5339453816413879,-5.7869337979354896e-06,0.0,0.0002812964958138,0.0,0.0,33.53759765625,0.0,0.0,0.0,0.3811469376087188,4.0,0.0,1.0
571020,293.1790771484375,297.1499938964844,293.1499938964844,0.0952861085534095,-1941.504150390625,304.15240478515625,0.6340511441230774,0.1163285300135612,0.1067650094628334,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.461279809474945,0.050000000745058,0.0494805164635181,293.3270874023437,297.1499938964844,293.1499938964844,0.1357534378767013,-2275.988037109375,304.1670837402344,0.7619853019714355,0.2029816210269928,0.1441801190376281,293.1559143066406,297.1499938964844,293.1499938964844,0.3757345378398895,-6934.7392578125,304.1098327636719,0.9990000128746032,0.5463635921478271,0.4412425458431244,293.32147216796875,297.1499938964844,293.1499938964844,0.0083616515621542,-2771.4716796875,300.88677978515625,0.461279809474945,0.050000000745058,0.2347142696380615,291.10467529296875,291.1499938964844,260.0511474609375,258.4334411621094,280.33575439453125,294.6219482421875,291.10308837890625,1.0,0.276387870311737,0.7098169326782227,0.7098169326782227,1.0,1.0,-1.171772003173828,0.4844862818717956,0.6872857809066772,0.2011665403842926,0.0,0.0,0.5578317046165466,62.08563995361328,73.0,-23.38479232788086,-12672.509765625,215.0906677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691345214844,308.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.6171875,18000.0,0.0,0.0,0.2759277820587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457038283348083,0.5457096695899963,-5.85583393331035e-06,0.0,0.0002800316142383,0.0,0.0,34.8691291809082,0.0,0.0,0.0,0.3852267563343048,4.0,0.0,1.0
571080,293.1790771484375,297.1499938964844,293.1499938964844,0.0952861085534095,-1941.504150390625,304.15240478515625,0.6340511441230774,0.1163285300135612,0.1067650094628334,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.461279809474945,0.050000000745058,0.0494805164635181,293.3270874023437,297.1499938964844,293.1499938964844,0.1357534378767013,-2275.988037109375,304.1670837402344,0.7619853019714355,0.2029816210269928,0.1441801190376281,293.1559143066406,297.1499938964844,293.1499938964844,0.3757345378398895,-6934.7392578125,304.1098327636719,0.9990000128746032,0.5463635921478271,0.4412425458431244,293.32147216796875,297.1499938964844,293.1499938964844,0.0083616515621542,-2771.4716796875,300.88677978515625,0.461279809474945,0.050000000745058,0.2347142696380615,291.10467529296875,291.1499938964844,260.0511474609375,258.4334411621094,280.33575439453125,294.6219482421875,291.10308837890625,1.0,0.276387870311737,0.7098169326782227,0.7098169326782227,1.0,1.0,-1.171772003173828,0.4844862818717956,0.6872857809066772,0.2011665403842926,0.0,0.0,0.5578317046165466,62.08563995361328,73.0,-23.38479232788086,-12672.509765625,215.0906677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691345214844,308.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.6171875,18000.0,0.0,0.0,0.2759277820587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457038283348083,0.5457096695899963,-5.85583393331035e-06,0.0,0.0002800316142383,0.0,0.0,34.8691291809082,0.0,0.0,0.0,0.3852267563343048,4.0,0.0,1.0
571140,293.179443359375,297.1499938964844,293.1499938964844,0.0946839302778244,-1931.9505615234373,304.1526184082031,0.6283247470855713,0.1155194863677024,0.1061409786343574,294.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.455687940120697,0.050000000745058,0.0495775863528251,293.326904296875,297.1499938964844,293.1499938964844,0.132358968257904,-2230.46142578125,304.16705322265625,0.7510476112365723,0.1985341012477874,0.1411475986242294,293.17877197265625,297.1499938964844,293.1499938964844,0.3870750963687897,-7101.34130859375,304.1043395996094,0.9990000128746032,0.5415810942649841,0.4515536427497864,293.32489013671875,297.1499938964844,293.1499938964844,0.0082994056865572,-2760.084716796875,300.81402587890625,0.455687940120697,0.050000000745058,0.2351747155189514,291.0907897949219,291.1499938964844,260.032958984375,258.4171142578125,280.3264465332031,294.62677001953125,291.08953857421875,1.0,0.2804611027240753,0.709435760974884,0.709435760974884,1.0,1.0,-1.1804286241531372,0.488224595785141,0.6922039985656738,0.2030033618211746,0.0,0.0,0.5666894316673279,64.66239166259766,76.0,-19.3753662109375,-12767.3857421875,223.21945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644836425781,308.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.025390625,18000.0,0.0,0.0,0.2758980989456177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610050559043884,0.561011016368866,-5.951371804258088e-06,0.0,0.0002800014917738,0.0,0.0,36.67778778076172,0.0,0.0,0.0,0.3906475901603699,4.0,0.0,1.0
571200,293.179443359375,297.1499938964844,293.1499938964844,0.0946839302778244,-1931.9505615234373,304.1526184082031,0.6283247470855713,0.1155194863677024,0.1061409786343574,294.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.455687940120697,0.050000000745058,0.0495775863528251,293.326904296875,297.1499938964844,293.1499938964844,0.132358968257904,-2230.46142578125,304.16705322265625,0.7510476112365723,0.1985341012477874,0.1411475986242294,293.17877197265625,297.1499938964844,293.1499938964844,0.3870750963687897,-7101.34130859375,304.1043395996094,0.9990000128746032,0.5415810942649841,0.4515536427497864,293.32489013671875,297.1499938964844,293.1499938964844,0.0082994056865572,-2760.084716796875,300.81402587890625,0.455687940120697,0.050000000745058,0.2351747155189514,291.0907897949219,291.1499938964844,260.032958984375,258.4171142578125,280.3264465332031,294.62677001953125,291.08953857421875,1.0,0.2804611027240753,0.709435760974884,0.709435760974884,1.0,1.0,-1.1804286241531372,0.488224595785141,0.6922039985656738,0.2030033618211746,0.0,0.0,0.5666894316673279,64.66239166259766,76.0,-19.3753662109375,-12767.3857421875,223.21945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644836425781,308.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.025390625,18000.0,0.0,0.0,0.2758980989456177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610050559043884,0.561011016368866,-5.951371804258088e-06,0.0,0.0002800014917738,0.0,0.0,36.67778778076172,0.0,0.0,0.0,0.3906475901603699,4.0,0.0,1.0
571260,293.17877197265625,297.1499938964844,293.1499938964844,0.0941241830587387,-1923.0631103515625,304.15264892578125,0.6227356195449829,0.1149024367332458,0.1055776923894882,294.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4502609670162201,0.050000000745058,0.0496794320642948,293.3266296386719,297.1499938964844,293.1499938964844,0.1289602518081665,-2184.578369140625,304.1670227050781,0.7404837608337402,0.1941092312335968,0.1381312161684036,293.2036437988281,297.1499938964844,293.1499938964844,0.3987599015235901,-7271.2158203125,304.1001281738281,0.9990000128746032,0.5358167886734009,0.4621248245239258,293.32867431640625,297.1499938964844,293.1499938964844,0.0082341087982058,-2747.58642578125,300.7397766113281,0.4502609670162201,0.050000000745058,0.2356578260660171,291.0799560546875,291.1499938964844,260.0146484375,258.4008483886719,280.3173522949219,294.6317138671875,291.0790405273437,1.0,0.2846754193305969,0.7090069651603699,0.7090069651603699,1.0,1.0,-1.1895222663879397,0.4921391010284424,0.6973831653594971,0.2049601227045059,0.0,0.0,0.5767787098884583,67.36775207519531,64.0,-15.129924774169922,-12870.4853515625,231.8700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,308.0146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17837.693359375,18000.0,0.0,0.0,0.2770597338676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792292952537537,0.5792353749275208,-6.071346888347762e-06,0.0,0.000281180429738,0.0,0.0,38.93642807006836,0.0,0.0,0.0,0.3972359597682953,4.0,0.0,1.0
571320,293.17877197265625,297.1499938964844,293.1499938964844,0.0941241830587387,-1923.0631103515625,304.15264892578125,0.6227356195449829,0.1149024367332458,0.1055776923894882,294.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4502609670162201,0.050000000745058,0.0496794320642948,293.3266296386719,297.1499938964844,293.1499938964844,0.1289602518081665,-2184.578369140625,304.1670227050781,0.7404837608337402,0.1941092312335968,0.1381312161684036,293.2036437988281,297.1499938964844,293.1499938964844,0.3987599015235901,-7271.2158203125,304.1001281738281,0.9990000128746032,0.5358167886734009,0.4621248245239258,293.32867431640625,297.1499938964844,293.1499938964844,0.0082341087982058,-2747.58642578125,300.7397766113281,0.4502609670162201,0.050000000745058,0.2356578260660171,291.0799560546875,291.1499938964844,260.0146484375,258.4008483886719,280.3173522949219,294.6317138671875,291.0790405273437,1.0,0.2846754193305969,0.7090069651603699,0.7090069651603699,1.0,1.0,-1.1895222663879397,0.4921391010284424,0.6973831653594971,0.2049601227045059,0.0,0.0,0.5767787098884583,67.36775207519531,64.0,-15.129924774169922,-12870.4853515625,231.8700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,308.0146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17837.693359375,18000.0,0.0,0.0,0.2770597338676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792292952537537,0.5792353749275208,-6.071346888347762e-06,0.0,0.000281180429738,0.0,0.0,38.93642807006836,0.0,0.0,0.0,0.3972359597682953,4.0,0.0,1.0
571380,293.17547607421875,297.1499938964844,293.1499938964844,0.09395682066679,-1920.3406982421875,304.1520690917969,0.6231536865234375,0.1148465052247047,0.1054849773645401,294.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4509546458721161,0.050000000745058,0.0496659576892852,293.3257751464844,297.1499938964844,293.1499938964844,0.1253574639558792,-2135.36669921875,304.1673889160156,0.73606938123703,0.189807653427124,0.1350937485694885,293.2249755859375,297.1499938964844,293.1499938964844,0.3983092308044433,-7255.51220703125,304.1181030273437,0.9990000128746032,0.5301046371459961,0.4607397317886352,293.332275390625,297.1499938964844,293.1499938964844,0.0081366412341594,-2725.02880859375,300.6690368652344,0.4509546458721161,0.050000000745058,0.2355939149856567,291.0857849121094,291.1499938964844,259.9963073730469,258.3846740722656,280.3188171386719,294.6365661621094,291.0887145996094,1.0,0.2830938696861267,0.7085781693458557,0.7085781693458557,1.0,1.0,-1.184018850326538,0.4896259009838104,0.69439297914505,0.2035825103521347,0.0,0.0,0.5854216814041138,66.94950103759766,52.0,14.85244083404541,-12883.2041015625,229.0750274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,307.9401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17842.38671875,18000.0,0.0,0.0,0.2791889011859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598064124584198,0.5980703234672546,-6.207060778251616e-06,0.0,0.0002833412436302,0.0,0.0,41.42000961303711,0.0,0.0,0.0,0.4041758775711059,4.0,0.0,1.0
571440,293.17547607421875,297.1499938964844,293.1499938964844,0.09395682066679,-1920.3406982421875,304.1520690917969,0.6231536865234375,0.1148465052247047,0.1054849773645401,294.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4509546458721161,0.050000000745058,0.0496659576892852,293.3257751464844,297.1499938964844,293.1499938964844,0.1253574639558792,-2135.36669921875,304.1673889160156,0.73606938123703,0.189807653427124,0.1350937485694885,293.2249755859375,297.1499938964844,293.1499938964844,0.3983092308044433,-7255.51220703125,304.1181030273437,0.9990000128746032,0.5301046371459961,0.4607397317886352,293.332275390625,297.1499938964844,293.1499938964844,0.0081366412341594,-2725.02880859375,300.6690368652344,0.4509546458721161,0.050000000745058,0.2355939149856567,291.0857849121094,291.1499938964844,259.9963073730469,258.3846740722656,280.3188171386719,294.6365661621094,291.0887145996094,1.0,0.2830938696861267,0.7085781693458557,0.7085781693458557,1.0,1.0,-1.184018850326538,0.4896259009838104,0.69439297914505,0.2035825103521347,0.0,0.0,0.5854216814041138,66.94950103759766,52.0,14.85244083404541,-12883.2041015625,229.0750274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,307.9401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17842.38671875,18000.0,0.0,0.0,0.2791889011859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598064124584198,0.5980703234672546,-6.207060778251616e-06,0.0,0.0002833412436302,0.0,0.0,41.42000961303711,0.0,0.0,0.0,0.4041758775711059,4.0,0.0,1.0
571500,293.17578125,297.1499938964844,293.1499938964844,0.0935617238283157,-1913.6893310546875,304.15240478515625,0.6246933341026306,0.1144655868411064,0.1052398607134819,294.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4533257782459259,0.050000000745058,0.0496209450066089,293.3251647949219,297.1499938964844,293.1499938964844,0.1234262138605117,-2108.677978515625,304.167724609375,0.7358204126358032,0.1877011656761169,0.1335819363594055,293.2285461425781,297.1499938964844,293.1499938964844,0.3935728371143341,-7180.42919921875,304.1325378417969,0.9990000128746032,0.5284451842308044,0.4560818672180176,293.3337097167969,297.1499938964844,293.1499938964844,0.0080744251608848,-2708.941162109375,300.6380920410156,0.4533257782459259,0.050000000745058,0.2353804111480713,291.1029052734375,291.1499938964844,259.9870910644531,258.3766174316406,280.3232727050781,294.6389465332031,291.1069641113281,1.0,0.28062304854393,0.7083637714385986,0.7083637714385986,1.0,1.0,-1.1760114431381226,0.4860756397247314,0.6899358630180359,0.2016445845365524,0.0,0.0,0.5868772268295288,65.69699096679688,52.0,33.68281173706055,-12835.8515625,223.75759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.525390625,18000.0,0.0,0.0,0.2803926765918731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037063598632812,0.6037126183509827,-6.258670509851072e-06,0.0,0.0002845629351213,0.0,0.0,42.24190521240234,0.0,0.0,0.0,0.4063655138015747,4.0,0.0,1.0
571560,293.1778869628906,297.1499938964844,293.1499938964844,0.0927911847829818,-1900.84716796875,304.15338134765625,0.6265665292739868,0.1137230917811393,0.1046782284975051,294.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4568652510643005,0.050000000745058,0.0495565868914127,293.3244934082031,297.1499938964844,293.1499938964844,0.1214637979865074,-2081.423583984375,304.1680908203125,0.7366266250610352,0.1856125891208648,0.132072776556015,293.2265625,297.1499938964844,293.1499938964844,0.3865097761154175,-7071.11376953125,304.1485595703125,0.9990000128746032,0.5278365612030029,0.4493375718593597,293.334716796875,297.1499938964844,293.1499938964844,0.0080078775063157,-2691.226318359375,300.6092529296875,0.4568652510643005,0.050000000745058,0.2350751012563705,291.1243591308594,291.1499938964844,259.9779052734375,258.3685913085937,280.3294677734375,294.6412658691406,291.12921142578125,1.0,0.2771895825862884,0.7081987261772156,0.7081987261772156,1.0,1.0,-1.1649892330169678,0.4812241196632385,0.6837651133537292,0.1990125775337219,0.0,0.0,0.586449146270752,63.91325378417969,55.0,48.75647735595703,-12753.583984375,216.4180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187316894531,307.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.30859375,18000.0,0.0,0.0,0.2815381288528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605767548084259,0.6057738065719604,-6.287102223723196e-06,0.0,0.0002857254294212,0.0,0.0,42.59710311889648,0.0,0.0,0.0,0.4072648286819458,4.0,0.0,1.0
571620,293.17938232421875,297.1499938964844,293.1499938964844,0.091229610145092,-1875.012939453125,304.15478515625,0.6273579597473145,0.1127050817012786,0.1035086587071418,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4605669677257538,0.050000000745058,0.0494926162064075,293.3285827636719,297.1499938964844,293.1499938964844,0.1171481907367706,-2021.227294921875,304.1692810058594,0.7340661287307739,0.1803729832172393,0.1286152899265289,293.214111328125,297.1499938964844,293.1499938964844,0.3785751760005951,-6950.4482421875,304.1617431640625,0.9990000128746032,0.5284147262573242,0.4425285756587982,293.3357849121094,297.1499938964844,293.1499938964844,0.0078936507925391,-2660.869873046875,300.5530090332031,0.4605669677257538,0.050000000745058,0.2347716689109802,291.1634521484375,291.1499938964844,259.9595031738281,258.3526611328125,280.3359375,294.6454772949219,291.165771484375,1.0,0.2737990915775299,0.7078685164451599,0.7078685164451599,1.0,1.0,-1.1508156061172483,0.4750012755393982,0.6758143305778503,0.1955228000879287,0.0,0.0,0.5817451477050781,62.09503173828125,58.0,44.42221450805664,-12601.6640625,208.0818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456420898437,307.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.50390625,18000.0,0.0,0.0,0.2833719849586487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001667976379395,0.6001730561256409,-6.270556241361192e-06,0.0,0.0002875865320675,0.0,0.0,41.96599197387695,0.0,0.0,0.0,0.4054625630378723,4.0,0.0,1.0
571680,293.17938232421875,297.1499938964844,293.1499938964844,0.091229610145092,-1875.012939453125,304.15478515625,0.6273579597473145,0.1127050817012786,0.1035086587071418,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4605669677257538,0.050000000745058,0.0494926162064075,293.3285827636719,297.1499938964844,293.1499938964844,0.1171481907367706,-2021.227294921875,304.1692810058594,0.7340661287307739,0.1803729832172393,0.1286152899265289,293.214111328125,297.1499938964844,293.1499938964844,0.3785751760005951,-6950.4482421875,304.1617431640625,0.9990000128746032,0.5284147262573242,0.4425285756587982,293.3357849121094,297.1499938964844,293.1499938964844,0.0078936507925391,-2660.869873046875,300.5530090332031,0.4605669677257538,0.050000000745058,0.2347716689109802,291.1634521484375,291.1499938964844,259.9595031738281,258.3526611328125,280.3359375,294.6454772949219,291.165771484375,1.0,0.2737990915775299,0.7078685164451599,0.7078685164451599,1.0,1.0,-1.1508156061172483,0.4750012755393982,0.6758143305778503,0.1955228000879287,0.0,0.0,0.5817451477050781,62.09503173828125,58.0,44.42221450805664,-12601.6640625,208.0818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456420898437,307.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.50390625,18000.0,0.0,0.0,0.2833719849586487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001667976379395,0.6001730561256409,-6.270556241361192e-06,0.0,0.0002875865320675,0.0,0.0,41.96599197387695,0.0,0.0,0.0,0.4054625630378723,4.0,0.0,1.0
