time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.17828369140625,297.1499938964844,293.1499938964844,0.0905188992619514,-1863.4349365234373,304.15435791015625,0.6274348497390747,0.112182967364788,0.1029629558324813,294.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4619615972042084,0.050000000745058,0.049469344317913,293.3304138183594,297.1499938964844,293.1499938964844,0.1129588112235069,-1962.72900390625,304.1697692871094,0.7289445400238037,0.1754678040742874,0.1250151842832565,293.2055969238281,297.1499938964844,293.1499938964844,0.375442773103714,-6904.62841796875,304.162841796875,0.9990000128746032,0.5285314321517944,0.4400231838226318,293.3360290527344,297.1499938964844,293.1499938964844,0.007802965119481,-2638.39697265625,300.4918518066406,0.4619615972042084,0.050000000745058,0.2346612811088562,291.1773376464844,291.1499938964844,259.94110107421875,258.3368835449219,280.3377685546875,294.6488952636719,291.1781005859375,1.0,0.272181898355484,0.707538366317749,0.707538366317749,1.0,1.0,-1.142669677734375,0.4714012742042541,0.6712683439254761,0.1934867799282074,0.0,0.0,0.5770115256309509,61.39272689819336,61.0,22.45750999450684,-12495.142578125,204.0322723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85479736328125,307.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.486328125,18000.0,0.0,0.0,0.2845004200935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911149978637695,0.5911211967468262,-6.210272658790927e-06,0.0,0.0002887317386921,0.0,0.0,40.77848815917969,0.0,0.0,0.0,0.4021898806095123,4.0,0.0,1.0
571800,293.17828369140625,297.1499938964844,293.1499938964844,0.0905188992619514,-1863.4349365234373,304.15435791015625,0.6274348497390747,0.112182967364788,0.1029629558324813,294.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4619615972042084,0.050000000745058,0.049469344317913,293.3304138183594,297.1499938964844,293.1499938964844,0.1129588112235069,-1962.72900390625,304.1697692871094,0.7289445400238037,0.1754678040742874,0.1250151842832565,293.2055969238281,297.1499938964844,293.1499938964844,0.375442773103714,-6904.62841796875,304.162841796875,0.9990000128746032,0.5285314321517944,0.4400231838226318,293.3360290527344,297.1499938964844,293.1499938964844,0.007802965119481,-2638.39697265625,300.4918518066406,0.4619615972042084,0.050000000745058,0.2346612811088562,291.1773376464844,291.1499938964844,259.94110107421875,258.3368835449219,280.3377685546875,294.6488952636719,291.1781005859375,1.0,0.272181898355484,0.707538366317749,0.707538366317749,1.0,1.0,-1.142669677734375,0.4714012742042541,0.6712683439254761,0.1934867799282074,0.0,0.0,0.5770115256309509,61.39272689819336,61.0,22.45750999450684,-12495.142578125,204.0322723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85479736328125,307.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.486328125,18000.0,0.0,0.0,0.2845004200935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911149978637695,0.5911211967468262,-6.210272658790927e-06,0.0,0.0002887317386921,0.0,0.0,40.77848815917969,0.0,0.0,0.0,0.4021898806095123,4.0,0.0,1.0
571860,293.1769104003906,297.1499938964844,293.1499938964844,0.0900469124317169,-1855.8782958984373,304.1536865234375,0.6264325380325317,0.111744612455368,0.1025613024830818,294.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4616663455963135,0.050000000745058,0.0494742766022682,293.3300476074219,297.1499938964844,293.1499938964844,0.1093832701444625,-1912.667236328125,304.16912841796875,0.7229098081588745,0.1709713637828827,0.1218481957912445,293.2032165527344,297.1499938964844,293.1499938964844,0.3756266236305237,-6909.498046875,304.1581420898437,0.9990000128746032,0.5276159048080444,0.4405512809753418,293.33599853515625,297.1499938964844,293.1499938964844,0.0077251768670976,-2620.029296875,300.4281921386719,0.4616663455963135,0.050000000745058,0.2346846759319305,291.17950439453125,291.1499938964844,259.9227294921875,258.32135009765625,280.33502197265625,294.6515197753906,291.17919921875,1.0,0.2719818353652954,0.7073866128921509,0.7073866128921509,1.0,1.0,-1.1390525102615356,0.4698079526424408,0.6692445874214172,0.1925631463527679,0.0,0.0,0.5728312730789185,61.46722412109375,64.0,5.118827819824219,-12437.7265625,202.9974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127197265625,307.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18074.138671875,18000.0,0.0,0.0,0.2849957644939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824984908103943,0.5825046300888062,-6.147881776996655e-06,0.0,0.0002892344782594,0.0,0.0,39.640663146972656,0.0,0.0,0.0,0.3990094065666199,4.0,0.0,1.0
571920,293.1769104003906,297.1499938964844,293.1499938964844,0.0900469124317169,-1855.8782958984373,304.1536865234375,0.6264325380325317,0.111744612455368,0.1025613024830818,294.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4616663455963135,0.050000000745058,0.0494742766022682,293.3300476074219,297.1499938964844,293.1499938964844,0.1093832701444625,-1912.667236328125,304.16912841796875,0.7229098081588745,0.1709713637828827,0.1218481957912445,293.2032165527344,297.1499938964844,293.1499938964844,0.3756266236305237,-6909.498046875,304.1581420898437,0.9990000128746032,0.5276159048080444,0.4405512809753418,293.33599853515625,297.1499938964844,293.1499938964844,0.0077251768670976,-2620.029296875,300.4281921386719,0.4616663455963135,0.050000000745058,0.2346846759319305,291.17950439453125,291.1499938964844,259.9227294921875,258.32135009765625,280.33502197265625,294.6515197753906,291.17919921875,1.0,0.2719818353652954,0.7073866128921509,0.7073866128921509,1.0,1.0,-1.1390525102615356,0.4698079526424408,0.6692445874214172,0.1925631463527679,0.0,0.0,0.5728312730789185,61.46722412109375,64.0,5.118827819824219,-12437.7265625,202.9974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127197265625,307.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18074.138671875,18000.0,0.0,0.0,0.2849957644939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824984908103943,0.5825046300888062,-6.147881776996655e-06,0.0,0.0002892344782594,0.0,0.0,39.640663146972656,0.0,0.0,0.0,0.3990094065666199,4.0,0.0,1.0
571980,293.1756286621094,297.1499938964844,293.1499938964844,0.0896819904446601,-1850.1317138671875,304.153076171875,0.6244164705276489,0.1113248616456985,0.1022097989916801,294.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.4599900245666504,0.050000000745058,0.0495024882256984,293.3295288085937,297.1499938964844,293.1499938964844,0.1059862896800041,-1864.86767578125,304.1684265136719,0.7154842615127563,0.1665169894695282,0.1187585815787315,293.20556640625,297.1499938964844,293.1499938964844,0.378577321767807,-6955.78955078125,304.1504821777344,0.9990000128746032,0.5257987976074219,0.4435752630233764,293.336181640625,297.1499938964844,293.1499938964844,0.0076551041565835,-2604.14794921875,300.36181640625,0.4599900245666504,0.050000000745058,0.2348185032606125,291.1741943359375,291.1499938964844,259.9043884277344,258.3060302734375,280.3298034667969,294.6536865234375,291.17340087890625,1.0,0.272899717092514,0.7072348594665527,0.7072348594665527,1.0,1.0,-1.1387451887130735,0.4696503579616546,0.6690948605537415,0.1924275308847427,0.0,0.0,0.5699152946472168,62.176605224609375,67.0,-5.727333068847656,-12421.458984375,204.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910888671875,307.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.345703125,18000.0,0.0,0.0,0.2850048542022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759171843528748,0.5759233236312866,-6.097335699450923e-06,0.0,0.0002892437041737,0.0,0.0,38.76941680908203,0.0,0.0,0.0,0.3965527415275574,4.0,0.0,1.0
572040,293.1756286621094,297.1499938964844,293.1499938964844,0.0896819904446601,-1850.1317138671875,304.153076171875,0.6244164705276489,0.1113248616456985,0.1022097989916801,294.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.4599900245666504,0.050000000745058,0.0495024882256984,293.3295288085937,297.1499938964844,293.1499938964844,0.1059862896800041,-1864.86767578125,304.1684265136719,0.7154842615127563,0.1665169894695282,0.1187585815787315,293.20556640625,297.1499938964844,293.1499938964844,0.378577321767807,-6955.78955078125,304.1504821777344,0.9990000128746032,0.5257987976074219,0.4435752630233764,293.336181640625,297.1499938964844,293.1499938964844,0.0076551041565835,-2604.14794921875,300.36181640625,0.4599900245666504,0.050000000745058,0.2348185032606125,291.1741943359375,291.1499938964844,259.9043884277344,258.3060302734375,280.3298034667969,294.6536865234375,291.17340087890625,1.0,0.272899717092514,0.7072348594665527,0.7072348594665527,1.0,1.0,-1.1387451887130735,0.4696503579616546,0.6690948605537415,0.1924275308847427,0.0,0.0,0.5699152946472168,62.176605224609375,67.0,-5.727333068847656,-12421.458984375,204.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910888671875,307.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.345703125,18000.0,0.0,0.0,0.2850048542022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759171843528748,0.5759233236312866,-6.097335699450923e-06,0.0,0.0002892437041737,0.0,0.0,38.76941680908203,0.0,0.0,0.0,0.3965527415275574,4.0,0.0,1.0
572100,293.175048828125,297.1499938964844,293.1499938964844,0.0895158350467681,-1847.531005859375,304.15283203125,0.6230864524841309,0.111111082136631,0.1020398363471031,294.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4587489068508148,0.050000000745058,0.0495237745344638,293.3293151855469,297.1499938964844,293.1499938964844,0.1043138280510902,-1841.22265625,304.1681213378906,0.7111904621124268,0.1642851382493972,0.117218516767025,293.208251953125,297.1499938964844,293.1499938964844,0.380892664194107,-6991.2646484375,304.14617919921875,0.9990000128746032,0.5245678424835205,0.4458442032337188,293.33642578125,297.1499938964844,293.1499938964844,0.007621694356203,-2596.7021484375,300.3277282714844,0.4587489068508148,0.050000000745058,0.234919473528862,291.170166015625,291.1499938964844,259.895263671875,258.2984619140625,280.3265380859375,294.6546936035156,291.1692199707031,1.0,0.2736946940422058,0.7071590423583984,0.7071590423583984,1.0,1.0,-1.1395623683929443,0.4699917435646057,0.6695706248283386,0.1925915330648422,0.0,0.0,0.5689729452133179,62.7264518737793,67.0,-9.017866134643556,-12425.8173828125,205.6052703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306091308594,307.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.111328125,18000.0,0.0,0.0,0.2848876416683197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735862851142883,0.5735923647880554,-6.078525530028856e-06,0.0,0.0002891247277148,0.0,0.0,38.4588737487793,0.0,0.0,0.0,0.3956729769706726,4.0,0.0,1.0
572160,293.174560546875,297.1499938964844,293.1499938964844,0.0893531888723373,-1844.9881591796875,304.152587890625,0.6215670108795166,0.1108914092183113,0.1018694937229156,294.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.4572914838790893,0.050000000745058,0.0495492331683635,293.3291320800781,297.1499938964844,293.1499938964844,0.1026500463485717,-1817.6197509765625,304.1678466796875,0.7064501047134399,0.1620461344718933,0.1156772449612617,293.2118530273437,297.1499938964844,293.1499938964844,0.3836897909641266,-7033.69677734375,304.14178466796875,0.9990000128746032,0.5231264233589172,0.4485426843166351,293.3367919921875,297.1499938964844,293.1499938964844,0.0075890156440436,-2589.46337890625,300.2931213378906,0.4572914838790893,0.050000000745058,0.2350402176380157,291.1656188964844,291.1499938964844,259.8861694335937,258.2909851074219,280.3232727050781,294.6556396484375,291.16461181640625,1.0,0.2746799290180206,0.7070200443267822,0.7070200443267822,1.0,1.0,-1.140921950340271,0.4705545306205749,0.6703674793243408,0.192872554063797,0.0,0.0,0.5683875679969788,63.38933563232422,55.0,-11.221474647521973,-12436.9677734375,207.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673828125,307.87109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.400390625,18000.0,0.0,0.0,0.2847208678722381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719302892684937,0.5719363689422607,-6.064358785806689e-06,0.0,0.0002889554889407,0.0,0.0,38.234981536865234,0.0,0.0,0.0,0.3950393497943878,4.0,0.0,1.0
572220,293.1734619140625,297.1499938964844,293.1499938964844,0.0888407379388809,-1836.63720703125,304.1526184082031,0.6232163310050964,0.110492005944252,0.1014459058642387,294.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4603311121463775,0.050000000745058,0.0494967401027679,293.3286437988281,297.1499938964844,293.1499938964844,0.0991457104682922,-1767.4022216796875,304.1677551269531,0.70271235704422,0.1576077789068222,0.1125301495194435,293.214599609375,297.1499938964844,293.1499938964844,0.3783074617385864,-6949.96826171875,304.1540832519531,0.9990000128746032,0.5209722518920898,0.4429567158222198,293.3375244140625,297.1499938964844,293.1499938964844,0.0074997227638959,-2567.022216796875,300.2276306152344,0.4603311121463775,0.050000000745058,0.2347912341356277,291.1695251464844,291.1499938964844,259.8680114746094,258.2762451171875,280.32647705078125,294.6573791503906,291.1722717285156,1.0,0.2711845636367798,0.7067421078681946,0.7067421078681946,1.0,1.0,-1.1295777559280396,0.4655406177043915,0.6640371680259705,0.1902416348457336,0.0,0.0,0.5659555196762085,61.908653259277344,58.0,13.354585647583008,-12375.376953125,200.7781677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,307.9413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.0234375,18000.0,0.0,0.0,0.2841861844062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689530372619629,0.56895911693573,-6.044328983989544e-06,0.0,0.0002884128480218,0.0,0.0,37.8624382019043,0.0,0.0,0.0,0.3939008116722107,4.0,0.0,1.0
572280,293.1734619140625,297.1499938964844,293.1499938964844,0.0888407379388809,-1836.63720703125,304.1526184082031,0.6232163310050964,0.110492005944252,0.1014459058642387,294.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4603311121463775,0.050000000745058,0.0494967401027679,293.3286437988281,297.1499938964844,293.1499938964844,0.0991457104682922,-1767.4022216796875,304.1677551269531,0.70271235704422,0.1576077789068222,0.1125301495194435,293.214599609375,297.1499938964844,293.1499938964844,0.3783074617385864,-6949.96826171875,304.1540832519531,0.9990000128746032,0.5209722518920898,0.4429567158222198,293.3375244140625,297.1499938964844,293.1499938964844,0.0074997227638959,-2567.022216796875,300.2276306152344,0.4603311121463775,0.050000000745058,0.2347912341356277,291.1695251464844,291.1499938964844,259.8680114746094,258.2762451171875,280.32647705078125,294.6573791503906,291.1722717285156,1.0,0.2711845636367798,0.7067421078681946,0.7067421078681946,1.0,1.0,-1.1295777559280396,0.4655406177043915,0.6640371680259705,0.1902416348457336,0.0,0.0,0.5659555196762085,61.908653259277344,58.0,13.354585647583008,-12375.376953125,200.7781677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,307.9413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.0234375,18000.0,0.0,0.0,0.2841861844062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689530372619629,0.56895911693573,-6.044328983989544e-06,0.0,0.0002884128480218,0.0,0.0,37.8624382019043,0.0,0.0,0.0,0.3939008116722107,4.0,0.0,1.0
572340,293.1722717285156,297.1499938964844,293.1499938964844,0.0883120223879814,-1827.8612060546875,304.152587890625,0.6238022446632385,0.110138900578022,0.1010953709483146,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.4619121253490448,0.050000000745058,0.0494703017175197,293.327880859375,297.1499938964844,293.1499938964844,0.0956164225935936,-1716.33984375,304.1676940917969,0.6974191665649414,0.1532394737005233,0.1094469279050827,293.2107238769531,297.1499938964844,293.1499938964844,0.3747647404670715,-6896.79248046875,304.1582336425781,0.9990000128746032,0.5201268196105957,0.4401127398014068,293.33770751953125,297.1499938964844,293.1499938964844,0.0074102957732975,-2543.11962890625,300.1685791015625,0.4619121253490448,0.050000000745058,0.2346658110618591,291.1903991699219,291.1499938964844,259.8500061035156,258.2618103027344,280.32733154296875,294.6590576171875,291.1907653808594,1.0,0.269713431596756,0.7064641714096069,0.7064641714096069,1.0,1.0,-1.12185537815094,0.462137222290039,0.6597180962562561,0.1883613318204879,0.0,0.0,0.5588913559913635,61.13460159301758,61.0,15.46190357208252,-12283.3232421875,196.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,307.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.955078125,18000.0,0.0,0.0,0.2831169366836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576846599578857,0.5576906204223633,-5.981963568046922e-06,0.0,0.0002873277117032,0.0,0.0,36.54009246826172,0.0,0.0,0.0,0.3900072276592254,4.0,0.0,1.0
572400,293.1722717285156,297.1499938964844,293.1499938964844,0.0883120223879814,-1827.8612060546875,304.152587890625,0.6238022446632385,0.110138900578022,0.1010953709483146,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.4619121253490448,0.050000000745058,0.0494703017175197,293.327880859375,297.1499938964844,293.1499938964844,0.0956164225935936,-1716.33984375,304.1676940917969,0.6974191665649414,0.1532394737005233,0.1094469279050827,293.2107238769531,297.1499938964844,293.1499938964844,0.3747647404670715,-6896.79248046875,304.1582336425781,0.9990000128746032,0.5201268196105957,0.4401127398014068,293.33770751953125,297.1499938964844,293.1499938964844,0.0074102957732975,-2543.11962890625,300.1685791015625,0.4619121253490448,0.050000000745058,0.2346658110618591,291.1903991699219,291.1499938964844,259.8500061035156,258.2618103027344,280.32733154296875,294.6590576171875,291.1907653808594,1.0,0.269713431596756,0.7064641714096069,0.7064641714096069,1.0,1.0,-1.12185537815094,0.462137222290039,0.6597180962562561,0.1883613318204879,0.0,0.0,0.5588913559913635,61.13460159301758,61.0,15.46190357208252,-12283.3232421875,196.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,307.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.955078125,18000.0,0.0,0.0,0.2831169366836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576846599578857,0.5576906204223633,-5.981963568046922e-06,0.0,0.0002873277117032,0.0,0.0,36.54009246826172,0.0,0.0,0.0,0.3900072276592254,4.0,0.0,1.0
572460,293.1709899902344,297.1499938964844,293.1499938964844,0.0880185589194297,-1823.22021484375,304.1522216796875,0.6229587197303772,0.1098315194249153,0.1008151546120643,294.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4615398645401001,0.050000000745058,0.0494765155017375,293.3267517089844,297.1499938964844,293.1499938964844,0.0923871174454689,-1669.7391357421875,304.16717529296875,0.6901850700378418,0.1489565670490265,0.1064478009939193,293.2095947265625,297.1499938964844,293.1499938964844,0.375354528427124,-6907.20556640625,304.1543884277344,0.9990000128746032,0.5188249945640564,0.4407790303230285,293.3376159667969,297.1499938964844,293.1499938964844,0.0073381774127483,-2525.69580078125,300.1029052734375,0.4615398645401001,0.050000000745058,0.2346952855587005,291.1871032714844,291.1499938964844,259.83203125,258.2476806640625,280.324462890625,294.6602478027344,291.1863098144531,1.0,0.2696214318275451,0.7062627077102661,0.7062627077102661,1.0,1.0,-1.118760347366333,0.4607448875904083,0.6580154299736023,0.1876155585050583,0.0,0.0,0.5540499091148376,61.25083160400391,64.0,-1.5553934574127195,-12227.2177734375,196.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,307.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18083.8046875,18000.0,0.0,0.0,0.2815554141998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472790002822876,0.5472849011421204,-5.908597358939005e-06,0.0,0.0002857429499272,0.0,0.0,35.2657585144043,0.0,0.0,0.0,0.3862732052803039,4.0,0.0,1.0
572520,293.1709899902344,297.1499938964844,293.1499938964844,0.0880185589194297,-1823.22021484375,304.1522216796875,0.6229587197303772,0.1098315194249153,0.1008151546120643,294.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4615398645401001,0.050000000745058,0.0494765155017375,293.3267517089844,297.1499938964844,293.1499938964844,0.0923871174454689,-1669.7391357421875,304.16717529296875,0.6901850700378418,0.1489565670490265,0.1064478009939193,293.2095947265625,297.1499938964844,293.1499938964844,0.375354528427124,-6907.20556640625,304.1543884277344,0.9990000128746032,0.5188249945640564,0.4407790303230285,293.3376159667969,297.1499938964844,293.1499938964844,0.0073381774127483,-2525.69580078125,300.1029052734375,0.4615398645401001,0.050000000745058,0.2346952855587005,291.1871032714844,291.1499938964844,259.83203125,258.2476806640625,280.324462890625,294.6602478027344,291.1863098144531,1.0,0.2696214318275451,0.7062627077102661,0.7062627077102661,1.0,1.0,-1.118760347366333,0.4607448875904083,0.6580154299736023,0.1876155585050583,0.0,0.0,0.5540499091148376,61.25083160400391,64.0,-1.5553934574127195,-12227.2177734375,196.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,307.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18083.8046875,18000.0,0.0,0.0,0.2815554141998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472790002822876,0.5472849011421204,-5.908597358939005e-06,0.0,0.0002857429499272,0.0,0.0,35.2657585144043,0.0,0.0,0.0,0.3862732052803039,4.0,0.0,1.0
572580,293.1697692871094,297.1499938964844,293.1499938964844,0.0878224447369575,-1820.22998046875,304.1517944335937,0.6211135983467102,0.1095476225018501,0.1005845516920089,294.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4598115086555481,0.050000000745058,0.0495056584477424,293.3255615234375,297.1499938964844,293.1499938964844,0.0892707556486129,-1624.7843017578125,304.1666564941406,0.6816126704216003,0.1447197496891021,0.103505440056324,293.212158203125,297.1499938964844,293.1499938964844,0.3786222040653229,-6957.8095703125,304.1474304199219,0.9990000128746032,0.5168013572692871,0.4439011812210083,293.337646484375,297.1499938964844,293.1499938964844,0.0072735259309411,-2510.6669921875,300.03485107421875,0.4598115086555481,0.050000000745058,0.234833538532257,291.1772766113281,291.1499938964844,259.81396484375,258.23370361328125,280.319091796875,294.6609802246094,291.1759033203125,1.0,0.2706288397312164,0.7060613036155701,0.7060613036155701,1.0,1.0,-1.11889910697937,0.4607530534267425,0.65814608335495,0.1876245439052581,0.0,0.0,0.5510157346725464,61.990970611572266,52.0,-12.283308029174805,-12209.6015625,197.5133209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,308.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.896484375,18000.0,0.0,0.0,0.2797547578811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403560996055603,0.5403620004653931,-5.856683856109157e-06,0.0,0.0002839155204128,0.0,0.0,34.417579650878906,0.0,0.0,0.0,0.3837409913539886,4.0,0.0,1.0
572640,293.1697692871094,297.1499938964844,293.1499938964844,0.0878224447369575,-1820.22998046875,304.1517944335937,0.6211135983467102,0.1095476225018501,0.1005845516920089,294.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4598115086555481,0.050000000745058,0.0495056584477424,293.3255615234375,297.1499938964844,293.1499938964844,0.0892707556486129,-1624.7843017578125,304.1666564941406,0.6816126704216003,0.1447197496891021,0.103505440056324,293.212158203125,297.1499938964844,293.1499938964844,0.3786222040653229,-6957.8095703125,304.1474304199219,0.9990000128746032,0.5168013572692871,0.4439011812210083,293.337646484375,297.1499938964844,293.1499938964844,0.0072735259309411,-2510.6669921875,300.03485107421875,0.4598115086555481,0.050000000745058,0.234833538532257,291.1772766113281,291.1499938964844,259.81396484375,258.23370361328125,280.319091796875,294.6609802246094,291.1759033203125,1.0,0.2706288397312164,0.7060613036155701,0.7060613036155701,1.0,1.0,-1.11889910697937,0.4607530534267425,0.65814608335495,0.1876245439052581,0.0,0.0,0.5510157346725464,61.990970611572266,52.0,-12.283308029174805,-12209.6015625,197.5133209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,308.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.896484375,18000.0,0.0,0.0,0.2797547578811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403560996055603,0.5403620004653931,-5.856683856109157e-06,0.0,0.0002839155204128,0.0,0.0,34.417579650878906,0.0,0.0,0.0,0.3837409913539886,4.0,0.0,1.0
572700,293.16912841796875,297.1499938964844,293.1499938964844,0.0876962095499038,-1818.258056640625,304.1517028808594,0.6217859387397766,0.1094234585762023,0.1004451215267181,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.4609822928905487,0.050000000745058,0.0494858622550964,293.3249206542969,297.1499938964844,293.1499938964844,0.087692879140377,-1602.01318359375,304.16650390625,0.6792743802070618,0.1426243036985397,0.1020196750760078,293.2133178710937,297.1499938964844,293.1499938964844,0.3767875134944916,-6929.341796875,304.1513671875,0.9990000128746032,0.5157819986343384,0.4417811632156372,293.3376770019531,297.1499938964844,293.1499938964844,0.0072355028241872,-2501.43212890625,300.00067138671875,0.4609822928905487,0.050000000745058,0.2347396314144134,291.1722106933594,291.1499938964844,259.8049011230469,258.22674560546875,280.31951904296875,294.66119384765625,291.1719970703125,1.0,0.2691057026386261,0.7059605717658997,0.7059605717658997,1.0,1.0,-1.1142730712890625,0.4587039053440094,0.6555692553520203,0.1866007447242736,0.0,0.0,0.5500677824020386,61.429962158203125,52.0,-8.198582649230957,-12179.0654296875,194.97879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577941894531,308.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.39453125,18000.0,0.0,0.0,0.2788230180740356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382115244865417,0.5382173657417297,-5.839405275764875e-06,0.0,0.0002829699078574,0.0,0.0,34.15146255493164,0.0,0.0,0.0,0.3829373717308044,4.0,0.0,1.0
572760,293.1683959960937,297.1499938964844,293.1499938964844,0.0874946042895317,-1814.92041015625,304.1517639160156,0.623725175857544,0.1093229055404663,0.10030048340559,294.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4637598991394043,0.050000000745058,0.0494399517774581,293.3241577148437,297.1499938964844,293.1499938964844,0.0860322043299675,-1577.93359375,304.16650390625,0.6784553527832031,0.140558049082756,0.1005324348807334,293.2114562988281,297.1499938964844,293.1499938964844,0.3718136548995971,-6853.14111328125,304.16021728515625,0.9990000128746032,0.5153467059135437,0.4368235468864441,293.3376159667969,297.1499938964844,293.1499938964844,0.0071897059679031,-2489.060546875,299.969970703125,0.4637598991394043,0.050000000745058,0.2345218509435653,291.1770324707031,291.1499938964844,259.7958374023437,258.2198486328125,280.32244873046875,294.6613464355469,291.1793518066406,1.0,0.2665208578109741,0.7058441042900085,0.7058441042900085,1.0,1.0,-1.106049656867981,0.4551031291484833,0.6509464979171753,0.1847247630357742,0.0,0.0,0.547841489315033,60.15974807739258,55.0,8.742459297180176,-12123.1396484375,190.0029144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49249267578125,308.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.529296875,18000.0,0.0,0.0,0.2778255343437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355899333953857,0.5355957746505737,-5.8237628763890825e-06,0.0,0.0002819575893227,0.0,0.0,33.854400634765625,0.0,0.0,0.0,0.3819800913333893,4.0,0.0,1.0
572820,293.1669311523437,297.1499938964844,293.1499938964844,0.0871731117367744,-1809.5579833984373,304.1517028808594,0.6251696348190308,0.1091582849621772,0.100106656551361,294.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.4659592509269714,0.050000000745058,0.0494029559195041,293.3224182128906,297.1499938964844,293.1499938964844,0.082783356308937,-1530.9317626953125,304.1664123535156,0.67372727394104,0.1364998370409011,0.0976534187793731,293.20440673828125,297.1499938964844,293.1499938964844,0.3671495020389557,-6783.6748046875,304.1641845703125,0.9990000128746032,0.5152186751365662,0.4327843189239502,293.3370056152344,297.1499938964844,293.1499938964844,0.0071065914817154,-2466.3017578125,299.9120788574219,0.4659592509269714,0.050000000745058,0.2343463599681854,291.1933288574219,291.1499938964844,259.7776184082031,258.2061462402344,280.3232727050781,294.6615600585937,291.1931457519531,1.0,0.2645771503448486,0.7056112885475159,0.7056112885475159,1.0,1.0,-1.0972529649734497,0.4512413144111633,0.6460116505622864,0.1826717257499694,0.0,0.0,0.5406827330589294,59.10762023925781,58.0,9.049379348754885,-12011.0517578125,185.32150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56866455078125,308.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.4296875,18000.0,0.0,0.0,0.2755435407161712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240868926048279,0.5240926742553711,-5.761404281656724e-06,0.0,0.0002796416520141,0.0,0.0,32.5989875793457,0.0,0.0,0.0,0.3781009912490845,4.0,0.0,1.0
572880,293.1669311523437,297.1499938964844,293.1499938964844,0.0871731117367744,-1809.5579833984373,304.1517028808594,0.6251696348190308,0.1091582849621772,0.100106656551361,294.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.4659592509269714,0.050000000745058,0.0494029559195041,293.3224182128906,297.1499938964844,293.1499938964844,0.082783356308937,-1530.9317626953125,304.1664123535156,0.67372727394104,0.1364998370409011,0.0976534187793731,293.20440673828125,297.1499938964844,293.1499938964844,0.3671495020389557,-6783.6748046875,304.1641845703125,0.9990000128746032,0.5152186751365662,0.4327843189239502,293.3370056152344,297.1499938964844,293.1499938964844,0.0071065914817154,-2466.3017578125,299.9120788574219,0.4659592509269714,0.050000000745058,0.2343463599681854,291.1933288574219,291.1499938964844,259.7776184082031,258.2061462402344,280.3232727050781,294.6615600585937,291.1931457519531,1.0,0.2645771503448486,0.7056112885475159,0.7056112885475159,1.0,1.0,-1.0972529649734497,0.4512413144111633,0.6460116505622864,0.1826717257499694,0.0,0.0,0.5406827330589294,59.10762023925781,58.0,9.049379348754885,-12011.0517578125,185.32150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56866455078125,308.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.4296875,18000.0,0.0,0.0,0.2755435407161712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240868926048279,0.5240926742553711,-5.761404281656724e-06,0.0,0.0002796416520141,0.0,0.0,32.5989875793457,0.0,0.0,0.0,0.3781009912490845,4.0,0.0,1.0
572940,293.1653747558594,297.1499938964844,293.1499938964844,0.0870989933609962,-1808.53076171875,304.1512451171875,0.6250696182250977,0.1090431436896324,0.099991001188755,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.4661082625389099,0.050000000745058,0.0494004301726818,293.3204040527344,297.1499938964844,293.1499938964844,0.0798039212822914,-1488.3189697265625,304.1658935546875,0.667081892490387,0.1325406432151794,0.0948713645339012,293.2005310058594,297.1499938964844,293.1499938964844,0.3668702840805053,-6781.7900390625,304.1597900390625,0.9990000128746032,0.5146361589431763,0.4325046241283417,293.3361511230469,297.1499938964844,293.1499938964844,0.0070404550060629,-2450.122802734375,299.8468933105469,0.4661082625389099,0.050000000745058,0.2343343645334243,291.1847229003906,291.1499938964844,259.7593078613281,258.1925048828125,280.3168640136719,294.6552734375,291.1832580566406,1.0,0.2641249597072601,0.7053784132003784,0.7053784132003784,1.0,1.0,-1.0934202671051023,0.4495165944099426,0.6439036726951599,0.18179452419281,0.0,0.0,0.53651362657547,58.99460983276367,61.0,-9.0020112991333,-11944.244140625,183.94314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64111328125,308.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.908203125,18000.0,0.0,0.0,0.2729931175708771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148190855979919,0.5148247480392456,-5.697368123946944e-06,0.0,0.0002770533028524,0.0,0.0,31.543615341186523,0.0,0.0,0.0,0.3748477697372436,4.0,0.0,1.0
573000,293.1653747558594,297.1499938964844,293.1499938964844,0.0870989933609962,-1808.53076171875,304.1512451171875,0.6250696182250977,0.1090431436896324,0.099991001188755,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.4661082625389099,0.050000000745058,0.0494004301726818,293.3204040527344,297.1499938964844,293.1499938964844,0.0798039212822914,-1488.3189697265625,304.1658935546875,0.667081892490387,0.1325406432151794,0.0948713645339012,293.2005310058594,297.1499938964844,293.1499938964844,0.3668702840805053,-6781.7900390625,304.1597900390625,0.9990000128746032,0.5146361589431763,0.4325046241283417,293.3361511230469,297.1499938964844,293.1499938964844,0.0070404550060629,-2450.122802734375,299.8468933105469,0.4661082625389099,0.050000000745058,0.2343343645334243,291.1847229003906,291.1499938964844,259.7593078613281,258.1925048828125,280.3168640136719,294.6552734375,291.1832580566406,1.0,0.2641249597072601,0.7053784132003784,0.7053784132003784,1.0,1.0,-1.0934202671051023,0.4495165944099426,0.6439036726951599,0.18179452419281,0.0,0.0,0.53651362657547,58.99460983276367,61.0,-9.0020112991333,-11944.244140625,183.94314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64111328125,308.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.908203125,18000.0,0.0,0.0,0.2729931175708771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148190855979919,0.5148247480392456,-5.697368123946944e-06,0.0,0.0002770533028524,0.0,0.0,31.543615341186523,0.0,0.0,0.0,0.3748477697372436,4.0,0.0,1.0
573060,293.1639404296875,297.1499938964844,293.1499938964844,0.0871113166213035,-1808.9615478515625,304.1508178710937,0.6238527297973633,0.1089422702789306,0.0999199599027633,294.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4648279249668121,0.050000000745058,0.0494222082197666,293.31842041015625,297.1499938964844,293.1499938964844,0.0769058987498283,-1447.176025390625,304.1654357910156,0.659156084060669,0.1286265552043914,0.0921481475234031,293.2007751464844,297.1499938964844,293.1499938964844,0.3694393038749695,-6822.783203125,304.1521911621094,0.9990000128746032,0.5133137702941895,0.4348840117454529,293.3355712890625,297.1499938964844,293.1499938964844,0.0069809448905289,-2436.11181640625,299.7792663574219,0.4648279249668121,0.050000000745058,0.2344376742839813,291.1702575683594,291.1499938964844,259.7408752441406,258.178955078125,280.3089904785156,294.6513061523437,291.16851806640625,1.0,0.2648603320121765,0.7052339315414429,0.7052339315414429,1.0,1.0,-1.093071222305298,0.4493171274662018,0.6437541842460632,0.1817310452461242,0.0,0.0,0.5347511768341064,59.542476654052734,64.0,-18.20865821838379,-11923.23828125,184.856185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864013671875,308.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.42578125,18000.0,0.0,0.0,0.2704743444919586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101379156112671,0.5101435780525208,-5.660473561874824e-06,0.0,0.0002744970552157,0.0,0.0,30.99727249145508,0.0,0.0,0.0,0.3731345534324646,4.0,0.0,1.0
573120,293.1639404296875,297.1499938964844,293.1499938964844,0.0871113166213035,-1808.9615478515625,304.1508178710937,0.6238527297973633,0.1089422702789306,0.0999199599027633,294.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4648279249668121,0.050000000745058,0.0494222082197666,293.31842041015625,297.1499938964844,293.1499938964844,0.0769058987498283,-1447.176025390625,304.1654357910156,0.659156084060669,0.1286265552043914,0.0921481475234031,293.2007751464844,297.1499938964844,293.1499938964844,0.3694393038749695,-6822.783203125,304.1521911621094,0.9990000128746032,0.5133137702941895,0.4348840117454529,293.3355712890625,297.1499938964844,293.1499938964844,0.0069809448905289,-2436.11181640625,299.7792663574219,0.4648279249668121,0.050000000745058,0.2344376742839813,291.1702575683594,291.1499938964844,259.7408752441406,258.178955078125,280.3089904785156,294.6513061523437,291.16851806640625,1.0,0.2648603320121765,0.7052339315414429,0.7052339315414429,1.0,1.0,-1.093071222305298,0.4493171274662018,0.6437541842460632,0.1817310452461242,0.0,0.0,0.5347511768341064,59.542476654052734,64.0,-18.20865821838379,-11923.23828125,184.856185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864013671875,308.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.42578125,18000.0,0.0,0.0,0.2704743444919586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101379156112671,0.5101435780525208,-5.660473561874824e-06,0.0,0.0002744970552157,0.0,0.0,30.99727249145508,0.0,0.0,0.0,0.3731345534324646,4.0,0.0,1.0
573180,293.1627197265625,297.1499938964844,293.1499938964844,0.0871539711952209,-1809.8863525390625,304.1504821777344,0.6217309236526489,0.108837716281414,0.0998665988445282,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4623357057571411,0.050000000745058,0.0494634695351123,293.3165588378906,297.1499938964844,293.1499938964844,0.0740270614624023,-1406.6072998046875,304.16510009765625,0.6503571271896362,0.1247351765632629,0.089457169175148,293.2050170898437,297.1499938964844,293.1499938964844,0.3742537498474121,-6896.82763671875,304.1434326171875,0.9990000128746032,0.5111758708953857,0.4393590092658996,293.3352966308594,297.1499938964844,293.1499938964844,0.0069249738007783,-2423.09912109375,299.7103271484375,0.4623357057571411,0.050000000745058,0.2346334010362625,291.1543273925781,291.1499938964844,259.7223815917969,258.1654968261719,280.3039245605469,294.655517578125,291.1525573730469,1.0,0.2665294110774994,0.7050894498825073,0.7050894498825073,1.0,1.0,-1.095432162284851,0.4502914547920227,0.6451406478881836,0.1822805851697921,0.0,0.0,0.5352445244789124,60.61886978149414,52.0,-21.417694091796875,-11934.791015625,187.5829315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913757324219,308.0931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.2682559490203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095363855361938,0.5095419883728027,-5.649214017466875e-06,0.0,0.0002722456993069,0.0,0.0,30.897363662719727,0.0,0.0,0.0,0.3728326261043548,4.0,0.0,1.0
573240,293.1627197265625,297.1499938964844,293.1499938964844,0.0871539711952209,-1809.8863525390625,304.1504821777344,0.6217309236526489,0.108837716281414,0.0998665988445282,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4623357057571411,0.050000000745058,0.0494634695351123,293.3165588378906,297.1499938964844,293.1499938964844,0.0740270614624023,-1406.6072998046875,304.16510009765625,0.6503571271896362,0.1247351765632629,0.089457169175148,293.2050170898437,297.1499938964844,293.1499938964844,0.3742537498474121,-6896.82763671875,304.1434326171875,0.9990000128746032,0.5111758708953857,0.4393590092658996,293.3352966308594,297.1499938964844,293.1499938964844,0.0069249738007783,-2423.09912109375,299.7103271484375,0.4623357057571411,0.050000000745058,0.2346334010362625,291.1543273925781,291.1499938964844,259.7223815917969,258.1654968261719,280.3039245605469,294.655517578125,291.1525573730469,1.0,0.2665294110774994,0.7050894498825073,0.7050894498825073,1.0,1.0,-1.095432162284851,0.4502914547920227,0.6451406478881836,0.1822805851697921,0.0,0.0,0.5352445244789124,60.61886978149414,52.0,-21.417694091796875,-11934.791015625,187.5829315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913757324219,308.0931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.2682559490203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5095363855361938,0.5095419883728027,-5.649214017466875e-06,0.0,0.0002722456993069,0.0,0.0,30.897363662719727,0.0,0.0,0.0,0.3728326261043548,4.0,0.0,1.0
573300,293.162109375,297.1499938964844,293.1499938964844,0.0871284753084182,-1809.54541015625,304.15045166015625,0.6223194599151611,0.1087991893291473,0.0998101681470871,294.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.4632124304771423,0.050000000745058,0.0494490824639797,293.31561279296875,297.1499938964844,293.1499938964844,0.0725435465574264,-1385.7939453125,304.1650390625,0.6478266716003418,0.1228128224611282,0.0880952924489975,293.2070007324219,297.1499938964844,293.1499938964844,0.3730394244194031,-6877.47900390625,304.14697265625,0.9990000128746032,0.5100887417793274,0.4378032982349396,293.335205078125,297.1499938964844,293.1499938964844,0.0068908273242414,-2414.544921875,299.6763610839844,0.4632124304771423,0.050000000745058,0.2345651537179947,291.1480712890625,291.1499938964844,259.71307373046875,258.1587829589844,280.3046569824219,294.6575012207031,291.147705078125,1.0,0.2652853727340698,0.7050172090530396,0.7050172090530396,1.0,1.0,-1.091769099235535,0.448659598827362,0.6431094408035278,0.1815270632505417,0.0,0.0,0.5360248684883118,60.20931243896485,52.0,-13.894830703735352,-11917.5771484375,185.697494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67901611328125,308.0986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.92578125,18000.0,0.0,0.0,0.2673081457614898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105798840522766,0.5105855464935303,-5.652444087900221e-06,0.0,0.0002712837886065,0.0,0.0,30.995336532592773,0.0,0.0,0.0,0.3731440603733063,4.0,0.0,1.0
573360,293.1614074707031,297.1499938964844,293.1499938964844,0.0870235189795494,-1807.771484375,304.1505432128906,0.624208390712738,0.1087804809212684,0.0997457355260849,294.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4656622409820556,0.050000000745058,0.0494081005454063,293.3145751953125,297.1499938964844,293.1499938964844,0.0709787756204605,-1363.81982421875,304.1651611328125,0.6466892957687378,0.1209182068705558,0.0867319032549858,293.2058410644531,297.1499938964844,293.1499938964844,0.3686192631721496,-6809.2646484375,304.1556091308594,0.9990000128746032,0.5095884203910828,0.4333406090736389,293.3350524902344,297.1499938964844,293.1499938964844,0.0068490570411086,-2402.841552734375,299.6460266113281,0.4656622409820556,0.050000000745058,0.2343707531690597,291.1520690917969,291.1499938964844,259.7037353515625,258.1520690917969,280.3033447265625,294.65093994140625,291.1541748046875,1.0,0.2629481554031372,0.7049020528793335,0.7049020528793335,1.0,1.0,-1.0844186544418335,0.4454266130924225,0.6389920115470886,0.1799297481775283,0.0,0.0,0.535545825958252,59.07882308959961,55.0,4.485512733459473,-11875.0244140625,181.3766632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.1093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.2664169371128082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110999941825867,0.5111056566238403,-5.6570215747342445e-06,0.0,0.0002703793288674,0.0,0.0,31.057981491088867,0.0,0.0,0.0,0.3732962310314178,4.0,0.0,1.0
573420,293.1601257324219,297.1499938964844,293.1499938964844,0.0868803933262825,-1805.3135986328125,304.1506042480469,0.625560462474823,0.1087503358721733,0.0996896401047706,294.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4673593640327453,0.050000000745058,0.0493788495659828,293.3125,297.1499938964844,293.1499938964844,0.0679020956158638,-1320.9593505859375,304.16522216796875,0.6417600512504578,0.1171712502837181,0.0840833559632301,293.2001342773437,297.1499938964844,293.1499938964844,0.364954799413681,-6754.29052734375,304.1594543457031,0.9990000128746032,0.5093332529067993,0.4301237761974334,293.3347473144531,297.1499938964844,293.1499938964844,0.0067721679806709,-2381.152099609375,299.5873718261719,0.4673593640327453,0.050000000745058,0.2342319935560226,291.1651916503906,291.1499938964844,259.6849670410156,258.1386413574219,280.289306640625,294.6263427734375,291.1646728515625,1.0,0.2614222168922424,0.7046718001365662,0.7046718001365662,1.0,1.0,-1.0771046876907349,0.4421860575675964,0.6349186301231384,0.1783214509487152,0.0,0.0,0.5323430895805359,58.2459716796875,58.0,4.787472248077393,-11792.2880859375,177.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63702392578125,308.0734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.158203125,18000.0,0.0,0.0,0.2646849155426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506527841091156,0.5065335035324097,-5.6388053053524345e-06,0.0,0.0002686215448193,0.0,0.0,30.61089324951172,0.0,0.0,0.0,0.3718704879283905,4.0,0.0,1.0
573480,293.1601257324219,297.1499938964844,293.1499938964844,0.0868803933262825,-1805.3135986328125,304.1506042480469,0.625560462474823,0.1087503358721733,0.0996896401047706,294.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4673593640327453,0.050000000745058,0.0493788495659828,293.3125,297.1499938964844,293.1499938964844,0.0679020956158638,-1320.9593505859375,304.16522216796875,0.6417600512504578,0.1171712502837181,0.0840833559632301,293.2001342773437,297.1499938964844,293.1499938964844,0.364954799413681,-6754.29052734375,304.1594543457031,0.9990000128746032,0.5093332529067993,0.4301237761974334,293.3347473144531,297.1499938964844,293.1499938964844,0.0067721679806709,-2381.152099609375,299.5873718261719,0.4673593640327453,0.050000000745058,0.2342319935560226,291.1651916503906,291.1499938964844,259.6849670410156,258.1386413574219,280.289306640625,294.6263427734375,291.1646728515625,1.0,0.2614222168922424,0.7046718001365662,0.7046718001365662,1.0,1.0,-1.0771046876907349,0.4421860575675964,0.6349186301231384,0.1783214509487152,0.0,0.0,0.5323430895805359,58.2459716796875,58.0,4.787472248077393,-11792.2880859375,177.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63702392578125,308.0734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.158203125,18000.0,0.0,0.0,0.2646849155426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506527841091156,0.5065335035324097,-5.6388053053524345e-06,0.0,0.0002686215448193,0.0,0.0,30.61089324951172,0.0,0.0,0.0,0.3718704879283905,4.0,0.0,1.0
