time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.158935546875,297.1499938964844,293.1499938964844,0.086922749876976,-1806.1416015625,304.1503295898437,0.6253622770309448,0.1087376326322555,0.0996761843562126,294.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4671635329723358,0.050000000745058,0.049382284283638,293.31024169921875,297.1499938964844,293.1499938964844,0.0650098398327827,-1281.3424072265625,304.1649780273437,0.635251522064209,0.1135064139962196,0.0815057754516601,293.1974792480469,297.1499938964844,293.1499938964844,0.3654064834117889,-6762.845703125,304.1554260253906,0.9990000128746032,0.508610725402832,0.4305004179477691,293.3343505859375,297.1499938964844,293.1499938964844,0.0067093265242874,-2365.06689453125,299.52130126953125,0.4671635329723358,0.050000000745058,0.2342482954263687,291.1563720703125,291.1499938964844,259.66607666015625,258.125244140625,280.27667236328125,294.6098327636719,291.1552429199219,1.0,0.2613066434860229,0.704441487789154,0.704441487789154,1.0,1.0,-1.0744690895080566,0.4409632384777069,0.6335058808326721,0.1777814030647277,0.0,0.0,0.532035768032074,58.30146026611328,61.0,-8.275901794433594,-11754.6025390625,176.98265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607421875,308.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.2630883455276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044711828231812,0.50447678565979,-5.620692718366627e-06,0.0,0.0002670012181624,0.0,0.0,30.36567115783692,0.0,0.0,0.0,0.3711208999156952,4.0,0.0,1.0
573600,293.158935546875,297.1499938964844,293.1499938964844,0.086922749876976,-1806.1416015625,304.1503295898437,0.6253622770309448,0.1087376326322555,0.0996761843562126,294.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4671635329723358,0.050000000745058,0.049382284283638,293.31024169921875,297.1499938964844,293.1499938964844,0.0650098398327827,-1281.3424072265625,304.1649780273437,0.635251522064209,0.1135064139962196,0.0815057754516601,293.1974792480469,297.1499938964844,293.1499938964844,0.3654064834117889,-6762.845703125,304.1554260253906,0.9990000128746032,0.508610725402832,0.4305004179477691,293.3343505859375,297.1499938964844,293.1499938964844,0.0067093265242874,-2365.06689453125,299.52130126953125,0.4671635329723358,0.050000000745058,0.2342482954263687,291.1563720703125,291.1499938964844,259.66607666015625,258.125244140625,280.27667236328125,294.6098327636719,291.1552429199219,1.0,0.2613066434860229,0.704441487789154,0.704441487789154,1.0,1.0,-1.0744690895080566,0.4409632384777069,0.6335058808326721,0.1777814030647277,0.0,0.0,0.532035768032074,58.30146026611328,61.0,-8.275901794433594,-11754.6025390625,176.98265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607421875,308.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.2630883455276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044711828231812,0.50447678565979,-5.620692718366627e-06,0.0,0.0002670012181624,0.0,0.0,30.36567115783692,0.0,0.0,0.0,0.3711208999156952,4.0,0.0,1.0
573660,293.157958984375,297.1499938964844,293.1499938964844,0.0870041027665138,-1807.5887451171875,304.15008544921875,0.6244425773620605,0.1087498664855957,0.0996995046734809,294.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4660455584526062,0.050000000745058,0.049401618540287,293.3079528808594,297.1499938964844,293.1499938964844,0.062791533768177,-1251.286865234375,304.1646728515625,0.6294384598731995,0.1107175424695015,0.0795424878597259,293.1981506347656,297.1499938964844,293.1499938964844,0.3676422536373138,-6797.9345703125,304.1500549316406,0.9990000128746032,0.5075162649154663,0.4326235055923462,293.3340759277344,297.1499938964844,293.1499938964844,0.0066627715714275,-2353.29150390625,299.4678955078125,0.4660455584526062,0.050000000745058,0.2343400120735168,291.14776611328125,291.1499938964844,259.65087890625,258.114501953125,280.2659912109375,294.599853515625,291.1463623046875,1.0,0.2620371878147125,0.7043334245681763,0.7043334245681763,1.0,1.0,-1.0748212337493896,0.4410683214664459,0.6337529420852661,0.1779033690690994,0.0,0.0,0.5329457521438599,58.796836853027344,61.0,-13.662654876708984,-11753.2021484375,177.9928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571044921875,308.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.728515625,18000.0,0.0,0.0,0.2620435357093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051999092102051,0.505205512046814,-5.620687716145767e-06,0.0,0.0002659408783074,0.0,0.0,30.42301750183105,0.0,0.0,0.0,0.3713131248950958,4.0,0.0,1.0
573720,293.1577453613281,297.1499938964844,293.1499938964844,0.0870319679379463,-1808.076904296875,304.1500244140625,0.6241254210472107,0.1087554842233657,0.0997099131345748,294.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4656478464603424,0.050000000745058,0.0494084171950817,293.307373046875,297.1499938964844,293.1499938964844,0.0622511580586433,-1244.0111083984375,304.1645812988281,0.6279171109199524,0.1100320667028427,0.0790650621056556,293.1986999511719,297.1499938964844,293.1499938964844,0.3684335649013519,-6810.1640625,304.1485290527344,0.9990000128746032,0.5071654319763184,0.4333679676055908,293.3340148925781,297.1499938964844,293.1499938964844,0.0066516487859189,-2350.513916015625,299.4543762207031,0.4656478464603424,0.050000000745058,0.2343722581863403,291.145263671875,291.1499938964844,259.6470642089844,258.11181640625,280.2634582519531,294.5979919433594,291.143798828125,1.0,0.2623168230056762,0.704306423664093,0.704306423664093,1.0,1.0,-1.0752010345458984,0.4412214457988739,0.6339795589447021,0.177997276186943,0.0,0.0,0.533373236656189,58.97415542602539,49.0,-14.795568466186523,-11756.091796875,178.42994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55963134765625,308.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.564453125,18000.0,0.0,0.0,0.2618255317211151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056893825531006,0.5056949853897095,-5.6224916988867335e-06,0.0,0.0002657196309883,0.0,0.0,30.46985244750977,0.0,0.0,0.0,0.3714673221111297,4.0,0.0,1.0
573780,293.15631103515625,297.1499938964844,293.1499938964844,0.0870199128985405,-1807.8544921875,304.1500549316406,0.6274643540382385,0.1088461577892303,0.0997068136930465,294.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4694380164146423,0.050000000745058,0.0493420585989952,293.3041687011719,297.1499938964844,293.1499938964844,0.0594213269650936,-1206.0015869140625,304.1644592285156,0.6251959800720215,0.106692187488079,0.0766583234071731,293.1967468261719,297.1499938964844,293.1499938964844,0.3613655269145965,-6701.20361328125,304.161376953125,0.9990000128746032,0.5063050389289856,0.4260436594486236,293.3335266113281,297.1499938964844,293.1499938964844,0.0065773907117545,-2329.798828125,299.391845703125,0.4694380164146423,0.050000000745058,0.2340574860572815,291.1449890136719,291.1499938964844,259.6278991699219,258.0983581542969,280.25518798828125,294.57745361328125,291.1473693847656,1.0,0.2582244277000427,0.704171359539032,0.704171359539032,1.0,1.0,-1.0630676746368408,0.4358511865139007,0.6272164583206177,0.1755646169185638,0.0,0.0,0.5344828367233276,57.147098541259766,52.0,8.539898872375488,-11692.240234375,171.54537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,308.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.873046875,18000.0,0.0,0.0,0.2609130442142486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087248086929321,0.5087304711341858,-5.639706159854541e-06,0.0,0.000264793576207,0.0,0.0,30.78903579711914,0.0,0.0,0.0,0.3724432587623596,4.0,0.0,1.0
573840,293.15631103515625,297.1499938964844,293.1499938964844,0.0870199128985405,-1807.8544921875,304.1500549316406,0.6274643540382385,0.1088461577892303,0.0997068136930465,294.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4694380164146423,0.050000000745058,0.0493420585989952,293.3041687011719,297.1499938964844,293.1499938964844,0.0594213269650936,-1206.0015869140625,304.1644592285156,0.6251959800720215,0.106692187488079,0.0766583234071731,293.1967468261719,297.1499938964844,293.1499938964844,0.3613655269145965,-6701.20361328125,304.161376953125,0.9990000128746032,0.5063050389289856,0.4260436594486236,293.3335266113281,297.1499938964844,293.1499938964844,0.0065773907117545,-2329.798828125,299.391845703125,0.4694380164146423,0.050000000745058,0.2340574860572815,291.1449890136719,291.1499938964844,259.6278991699219,258.0983581542969,280.25518798828125,294.57745361328125,291.1473693847656,1.0,0.2582244277000427,0.704171359539032,0.704171359539032,1.0,1.0,-1.0630676746368408,0.4358511865139007,0.6272164583206177,0.1755646169185638,0.0,0.0,0.5344828367233276,57.147098541259766,52.0,8.539898872375488,-11692.240234375,171.54537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,308.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.873046875,18000.0,0.0,0.0,0.2609130442142486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087248086929321,0.5087304711341858,-5.639706159854541e-06,0.0,0.000264793576207,0.0,0.0,30.78903579711914,0.0,0.0,0.0,0.3724432587623596,4.0,0.0,1.0
573900,293.15557861328125,297.1499938964844,293.1499938964844,0.0869794115424156,-1807.0537109375,304.1501159667969,0.628831148147583,0.1089101284742355,0.0997386202216148,294.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4708307087421417,0.050000000745058,0.049316830933094,293.30255126953125,297.1499938964844,293.1499938964844,0.0579731240868568,-1186.6146240234375,304.1644592285156,0.6234902739524841,0.1050591617822647,0.0754926055669784,293.1922912597656,297.1499938964844,293.1499938964844,0.3581543564796448,-6652.70361328125,304.1650390625,0.9990000128746032,0.506586492061615,0.4232244491577148,293.33319091796875,297.1499938964844,293.1499938964844,0.00653792405501,-2317.83837890625,299.3651428222656,0.4708307087421417,0.050000000745058,0.2339378148317337,291.156494140625,291.1499938964844,259.6182556152344,258.09161376953125,280.24493408203125,294.5575561523437,291.1585998535156,1.0,0.2570564746856689,0.7041038870811462,0.7041038870811462,1.0,1.0,-1.0581449270248413,0.4336811602115631,0.6244637966156006,0.1745510846376419,0.0,0.0,0.5328963994979858,56.44831848144531,52.0,16.669553756713867,-11650.107421875,168.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755249023437,307.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.986328125,18000.0,0.0,0.0,0.2604769468307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075486898422241,0.5075543522834778,-5.639331902784761e-06,0.0,0.0002643509651534,0.0,0.0,30.694095611572266,0.0,0.0,0.0,0.3721040785312652,4.0,0.0,1.0
573960,293.1548767089844,297.1499938964844,293.1499938964844,0.087007388472557,-1807.474365234375,304.1500549316406,0.6296090483665466,0.1089779436588287,0.0997848063707351,294.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4715464115142822,0.050000000745058,0.0493037030100822,293.3009338378906,297.1499938964844,293.1499938964844,0.0565913580358028,-1168.3079833984375,304.1643371582031,0.62116539478302,0.1034448072314262,0.0743479058146476,293.1883544921875,297.1499938964844,293.1499938964844,0.3564670085906982,-6627.91552734375,304.16534423828125,0.9990000128746032,0.5068257451057434,0.4217495322227478,293.33282470703125,297.1499938964844,293.1499938964844,0.0065027019008994,-2307.7529296875,299.3360595703125,0.4715464115142822,0.050000000745058,0.2338755428791046,291.1609191894531,291.1499938964844,259.60858154296875,258.0848693847656,280.2344055175781,294.5395812988281,291.1607666015625,1.0,0.2562949657440185,0.7040387988090515,0.7040387988090515,1.0,1.0,-1.054964900016785,0.4322603642940521,0.6227045059204102,0.1739368587732315,0.0,0.0,0.5316725373268127,56.07823181152344,55.0,8.812830924987793,-11610.0341796875,167.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,307.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.787109375,18000.0,0.0,0.0,0.2600366175174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051523447036743,0.5051579475402832,-5.628779945254792e-06,0.0,0.0002639041340444,0.0,0.0,30.45632553100586,0.0,0.0,0.0,0.3713734149932861,4.0,0.0,1.0
574020,293.15350341796875,297.1499938964844,293.1499938964844,0.0871945172548294,-1810.617919921875,304.14971923828125,0.6300898194313049,0.1091333329677581,0.0999144688248634,294.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4717782735824585,0.050000000745058,0.0492994412779808,293.29766845703125,297.1499938964844,293.1499938964844,0.0539576895534992,-1133.8336181640625,304.1639404296875,0.6152687072753906,0.1002786457538604,0.0721178948879242,293.18328857421875,297.1499938964844,293.1499938964844,0.3558981120586395,-6621.6435546875,304.1610717773437,0.9990000128746032,0.5068916082382202,0.4212681353092193,293.3319702148437,297.1499938964844,293.1499938964844,0.0064420914277434,-2291.448974609375,299.2725830078125,0.4717782735824585,0.050000000745058,0.2338553220033645,291.1544494628906,291.1499938964844,259.589111328125,258.0712890625,280.2160339355469,294.5127258300781,291.15350341796875,1.0,0.2558731138706207,0.7039086222648621,0.7039086222648621,1.0,1.0,-1.051835298538208,0.4308231174945831,0.6210121512413025,0.1733936220407486,0.0,0.0,0.531448483467102,55.934906005859375,58.0,-5.224674224853516,-11573.5166015625,166.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,307.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87890625,18000.0,0.0,0.0,0.259189248085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033901333808899,0.5033957958221436,-5.613607299892465e-06,0.0,0.0002630441158544,0.0,0.0,30.248348236083984,0.0,0.0,0.0,0.3707422316074371,4.0,0.0,1.0
574080,293.15350341796875,297.1499938964844,293.1499938964844,0.0871945172548294,-1810.617919921875,304.14971923828125,0.6300898194313049,0.1091333329677581,0.0999144688248634,294.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4717782735824585,0.050000000745058,0.0492994412779808,293.29766845703125,297.1499938964844,293.1499938964844,0.0539576895534992,-1133.8336181640625,304.1639404296875,0.6152687072753906,0.1002786457538604,0.0721178948879242,293.18328857421875,297.1499938964844,293.1499938964844,0.3558981120586395,-6621.6435546875,304.1610717773437,0.9990000128746032,0.5068916082382202,0.4212681353092193,293.3319702148437,297.1499938964844,293.1499938964844,0.0064420914277434,-2291.448974609375,299.2725830078125,0.4717782735824585,0.050000000745058,0.2338553220033645,291.1544494628906,291.1499938964844,259.589111328125,258.0712890625,280.2160339355469,294.5127258300781,291.15350341796875,1.0,0.2558731138706207,0.7039086222648621,0.7039086222648621,1.0,1.0,-1.051835298538208,0.4308231174945831,0.6210121512413025,0.1733936220407486,0.0,0.0,0.531448483467102,55.934906005859375,58.0,-5.224674224853516,-11573.5166015625,166.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,307.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87890625,18000.0,0.0,0.0,0.259189248085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033901333808899,0.5033957958221436,-5.613607299892465e-06,0.0,0.0002630441158544,0.0,0.0,30.248348236083984,0.0,0.0,0.0,0.3707422316074371,4.0,0.0,1.0
574140,293.1522216796875,297.1499938964844,293.1499938964844,0.0874422863125801,-1814.7642822265625,304.1494140625,0.6293914318084717,0.109306052327156,0.1000854074954986,294.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.470702052116394,0.050000000745058,0.0493192262947559,293.29449462890625,297.1499938964844,293.1499938964844,0.0513919629156589,-1100.5980224609375,304.16357421875,0.6076726317405701,0.0971824824810028,0.0699576288461685,293.1825256347656,297.1499938964844,293.1499938964844,0.3581024408340454,-6657.3232421875,304.1536560058594,0.9990000128746032,0.506209671497345,0.4234879910945892,293.3311767578125,297.1499938964844,293.1499938964844,0.0063866125419735,-2276.712890625,299.2083740234375,0.470702052116394,0.050000000745058,0.2339491695165634,291.1455993652344,291.1499938964844,259.5694580078125,258.0576171875,280.20135498046875,294.4974060058594,291.1444091796875,1.0,0.2566573619842529,0.7037784457206726,0.7037784457206726,1.0,1.0,-1.0522472858428955,0.4309282600879669,0.6213189959526062,0.1735868901014328,0.0,0.0,0.5326050519943237,56.44364547729492,61.0,-11.430330276489258,-11576.33984375,167.17422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386962890625,307.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.2585424184799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045106410980225,0.5045162439346313,-5.615675490844296e-06,0.0,0.0002623876789584,0.0,0.0,30.3458309173584,0.0,0.0,0.0,0.3710638582706451,4.0,0.0,1.0
574200,293.1522216796875,297.1499938964844,293.1499938964844,0.0874422863125801,-1814.7642822265625,304.1494140625,0.6293914318084717,0.109306052327156,0.1000854074954986,294.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.470702052116394,0.050000000745058,0.0493192262947559,293.29449462890625,297.1499938964844,293.1499938964844,0.0513919629156589,-1100.5980224609375,304.16357421875,0.6076726317405701,0.0971824824810028,0.0699576288461685,293.1825256347656,297.1499938964844,293.1499938964844,0.3581024408340454,-6657.3232421875,304.1536560058594,0.9990000128746032,0.506209671497345,0.4234879910945892,293.3311767578125,297.1499938964844,293.1499938964844,0.0063866125419735,-2276.712890625,299.2083740234375,0.470702052116394,0.050000000745058,0.2339491695165634,291.1455993652344,291.1499938964844,259.5694580078125,258.0576171875,280.20135498046875,294.4974060058594,291.1444091796875,1.0,0.2566573619842529,0.7037784457206726,0.7037784457206726,1.0,1.0,-1.0522472858428955,0.4309282600879669,0.6213189959526062,0.1735868901014328,0.0,0.0,0.5326050519943237,56.44364547729492,61.0,-11.430330276489258,-11576.33984375,167.17422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386962890625,307.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.2585424184799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045106410980225,0.5045162439346313,-5.615675490844296e-06,0.0,0.0002623876789584,0.0,0.0,30.3458309173584,0.0,0.0,0.0,0.3710638582706451,4.0,0.0,1.0
574260,293.15106201171875,297.1499938964844,293.1499938964844,0.0877319350838661,-1819.606689453125,304.14910888671875,0.627761960029602,0.1094826534390449,0.1002810969948768,294.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4685285687446594,0.050000000745058,0.0493583716452121,293.2914733886719,297.1499938964844,293.1499938964844,0.0488775521516799,-1068.3271484375,304.1632385253906,0.5986635684967041,0.0941387861967086,0.0678510218858718,293.1859130859375,297.1499938964844,293.1499938964844,0.3625979423522949,-6727.0224609375,304.1449584960937,0.9990000128746032,0.5047033429145813,0.4278484284877777,293.33056640625,297.1499938964844,293.1499938964844,0.0063347346149384,-2263.1064453125,299.14306640625,0.4685285687446594,0.050000000745058,0.2341348677873611,291.1347351074219,291.1499938964844,259.5496520996094,258.0438232421875,280.1900939941406,294.4920654296875,291.1334533691406,1.0,0.2583976686000824,0.7036217451095581,0.7036217451095581,1.0,1.0,-1.055456280708313,0.4322488605976105,0.6232074499130249,0.1743481904268264,0.0,0.0,0.535362720489502,57.476707458496094,64.0,-14.518888473510742,-11609.361328125,169.9444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,307.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.490234375,18000.0,0.0,0.0,0.2582332193851471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082998871803284,0.508305549621582,-5.633629825751996e-06,0.0,0.0002620738814584,0.0,0.0,30.727344512939453,0.0,0.0,0.0,0.3723016083240509,4.0,0.0,1.0
574320,293.15106201171875,297.1499938964844,293.1499938964844,0.0877319350838661,-1819.606689453125,304.14910888671875,0.627761960029602,0.1094826534390449,0.1002810969948768,294.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4685285687446594,0.050000000745058,0.0493583716452121,293.2914733886719,297.1499938964844,293.1499938964844,0.0488775521516799,-1068.3271484375,304.1632385253906,0.5986635684967041,0.0941387861967086,0.0678510218858718,293.1859130859375,297.1499938964844,293.1499938964844,0.3625979423522949,-6727.0224609375,304.1449584960937,0.9990000128746032,0.5047033429145813,0.4278484284877777,293.33056640625,297.1499938964844,293.1499938964844,0.0063347346149384,-2263.1064453125,299.14306640625,0.4685285687446594,0.050000000745058,0.2341348677873611,291.1347351074219,291.1499938964844,259.5496520996094,258.0438232421875,280.1900939941406,294.4920654296875,291.1334533691406,1.0,0.2583976686000824,0.7036217451095581,0.7036217451095581,1.0,1.0,-1.055456280708313,0.4322488605976105,0.6232074499130249,0.1743481904268264,0.0,0.0,0.535362720489502,57.476707458496094,64.0,-14.518888473510742,-11609.361328125,169.9444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,307.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.490234375,18000.0,0.0,0.0,0.2582332193851471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082998871803284,0.508305549621582,-5.633629825751996e-06,0.0,0.0002620738814584,0.0,0.0,30.727344512939453,0.0,0.0,0.0,0.3723016083240509,4.0,0.0,1.0
574380,293.15008544921875,297.1499938964844,293.1499938964844,0.0880348235368728,-1824.6519775390625,304.1488952636719,0.625421404838562,0.1096541881561279,0.1004887744784355,294.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4653733372688293,0.050000000745058,0.0494131706655025,293.28857421875,297.1499938964844,293.1499938964844,0.0463925339281559,-1036.673095703125,304.1629638671875,0.5885210037231445,0.0911397337913513,0.0657878741621971,293.19293212890625,297.1499938964844,293.1499938964844,0.3688966035842895,-6822.85498046875,304.1361389160156,0.9990000128746032,0.5023754239082336,0.4338791966438293,293.3301696777344,297.1499938964844,293.1499938964844,0.0062849107198417,-2250.004150390625,299.0772705078125,0.4653733372688293,0.050000000745058,0.2343948036432266,291.1240234375,291.1499938964844,259.5296325683594,258.0299377441406,280.1815490722656,294.4948425292969,291.1228332519531,1.0,0.2608858644962311,0.7034649848937988,0.7034649848937988,1.0,1.0,-1.060844898223877,0.4345229268074035,0.6263219118118286,0.1755545735359192,0.0,0.0,0.5395569205284119,58.93276977539063,52.0,-14.670502662658691,-11667.3798828125,174.12672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,307.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.486328125,18000.0,0.0,0.0,0.2583799958229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147764682769775,0.5147821307182312,-5.668513949785847e-06,0.0,0.0002622228348627,0.0,0.0,31.40554428100586,0.0,0.0,0.0,0.3744719624519348,4.0,0.0,1.0
574440,293.15008544921875,297.1499938964844,293.1499938964844,0.0880348235368728,-1824.6519775390625,304.1488952636719,0.625421404838562,0.1096541881561279,0.1004887744784355,294.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4653733372688293,0.050000000745058,0.0494131706655025,293.28857421875,297.1499938964844,293.1499938964844,0.0463925339281559,-1036.673095703125,304.1629638671875,0.5885210037231445,0.0911397337913513,0.0657878741621971,293.19293212890625,297.1499938964844,293.1499938964844,0.3688966035842895,-6822.85498046875,304.1361389160156,0.9990000128746032,0.5023754239082336,0.4338791966438293,293.3301696777344,297.1499938964844,293.1499938964844,0.0062849107198417,-2250.004150390625,299.0772705078125,0.4653733372688293,0.050000000745058,0.2343948036432266,291.1240234375,291.1499938964844,259.5296325683594,258.0299377441406,280.1815490722656,294.4948425292969,291.1228332519531,1.0,0.2608858644962311,0.7034649848937988,0.7034649848937988,1.0,1.0,-1.060844898223877,0.4345229268074035,0.6263219118118286,0.1755545735359192,0.0,0.0,0.5395569205284119,58.93276977539063,52.0,-14.670502662658691,-11667.3798828125,174.12672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,307.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.486328125,18000.0,0.0,0.0,0.2583799958229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147764682769775,0.5147821307182312,-5.668513949785847e-06,0.0,0.0002622228348627,0.0,0.0,31.40554428100586,0.0,0.0,0.0,0.3744719624519348,4.0,0.0,1.0
574500,293.1495666503906,297.1499938964844,293.1499938964844,0.0881374031305313,-1826.338623046875,304.14892578125,0.6259779930114746,0.1097527891397476,0.1005616411566734,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.4658645391464233,0.050000000745058,0.0494047999382019,293.287109375,297.1499938964844,293.1499938964844,0.0451175794005394,-1020.4818115234376,304.1629333496094,0.5853496789932251,0.0896729528903961,0.0647457838058471,293.1961364746094,297.1499938964844,293.1499938964844,0.3682917356491089,-6812.1787109375,304.139892578125,0.9990000128746032,0.5012019872665405,0.4329637885093689,293.3300170898437,297.1499938964844,293.1499938964844,0.0062545733526349,-2241.53515625,299.0450439453125,0.4658645391464233,0.050000000745058,0.234355092048645,291.1204833984375,291.1499938964844,259.5195617675781,258.0229187011719,280.1809997558594,294.4954528808594,291.1207580566406,1.0,0.259989321231842,0.703386664390564,0.703386664390564,1.0,1.0,-1.0585306882858276,0.4334518611431122,0.6250788569450378,0.175189197063446,0.0,0.0,0.5419074892997742,58.69551849365234,52.0,-6.407800674438477,-11670.03515625,173.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,307.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.607421875,18000.0,0.0,0.0,0.258629709482193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188542008399963,0.51885986328125,-5.691896149073728e-06,0.0,0.0002624762710183,0.0,0.0,31.843732833862305,0.0,0.0,0.0,0.3758541047573089,4.0,0.0,1.0
574560,293.1490173339844,297.1499938964844,293.1499938964844,0.0881570652127265,-1826.5328369140625,304.1490783691406,0.6278825402259827,0.1098705902695655,0.1006252393126487,294.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4679130017757416,0.050000000745058,0.0493692606687545,293.2855529785156,297.1499938964844,293.1499938964844,0.0437847301363945,-1003.4885864257812,304.1629943847656,0.5837172865867615,0.0882415995001792,0.0637066736817359,293.196044921875,297.1499938964844,293.1499938964844,0.3643928468227386,-6751.18212890625,304.1488647460937,0.9990000128746032,0.5006348490715027,0.4290531277656555,293.3298034667969,297.1499938964844,293.1499938964844,0.0062176580540835,-2230.136962890625,299.0170288085937,0.4679130017757416,0.050000000745058,0.234186515212059,291.1273193359375,291.1499938964844,259.50946044921875,258.015869140625,280.1788024902344,294.4866943359375,291.1302185058594,1.0,0.2579621076583862,0.7032760381698608,0.7032760381698608,1.0,1.0,-1.052423357963562,0.4307197332382202,0.6217036247253418,0.1740364283323288,0.0,0.0,0.5427930951118469,57.72409057617188,40.0,12.793095588684082,-11645.94921875,169.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,307.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.09375,18000.0,0.0,0.0,0.2589222490787506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220962762832642,0.5221019983291626,-5.714841336157406e-06,0.0,0.0002627731882967,0.0,0.0,32.21530532836914,0.0,0.0,0.0,0.3769684433937073,4.0,0.0,1.0
574620,293.1476745605469,297.1499938964844,293.1499938964844,0.0880728662014007,-1824.6956787109373,304.1495361328125,0.6349523067474365,0.110167309641838,0.1007493361830711,294.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4749497175216675,0.050000000745058,0.0492399036884307,293.2821044921875,297.1499938964844,293.1499938964844,0.0410722568631172,-968.8242797851562,304.1631774902344,0.5841628313064575,0.0855030566453933,0.0616662018001079,293.18487548828125,297.1499938964844,293.1499938964844,0.3492797613143921,-6518.2275390625,304.17462158203125,0.9990000128746032,0.5016969442367554,0.4145069718360901,293.3290710449219,297.1499938964844,293.1499938964844,0.0061305477283895,-2201.725830078125,298.9699401855469,0.4749497175216675,0.050000000745058,0.2335729002952575,291.1606140136719,291.1499938964844,259.48907470703125,258.0016784667969,280.1658935546875,294.439208984375,291.1650390625,1.0,0.2509529888629913,0.7030549049377441,0.7030549049377441,1.0,1.0,-1.0317764282226562,0.4215457141399383,0.6102307438850403,0.1701460629701614,0.0,0.0,0.5392910242080688,54.20834732055664,43.0,41.402923583984375,-11499.6982421875,157.49851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.328125,18000.0,0.0,0.0,0.2593201696872711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200620293617249,0.5200677514076233,-5.720428816857748e-06,0.0,0.0002631770039442,0.0,0.0,32.07607650756836,0.0,0.0,0.0,0.3764518499374389,4.0,0.0,1.0
574680,293.1476745605469,297.1499938964844,293.1499938964844,0.0880728662014007,-1824.6956787109373,304.1495361328125,0.6349523067474365,0.110167309641838,0.1007493361830711,294.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4749497175216675,0.050000000745058,0.0492399036884307,293.2821044921875,297.1499938964844,293.1499938964844,0.0410722568631172,-968.8242797851562,304.1631774902344,0.5841628313064575,0.0855030566453933,0.0616662018001079,293.18487548828125,297.1499938964844,293.1499938964844,0.3492797613143921,-6518.2275390625,304.17462158203125,0.9990000128746032,0.5016969442367554,0.4145069718360901,293.3290710449219,297.1499938964844,293.1499938964844,0.0061305477283895,-2201.725830078125,298.9699401855469,0.4749497175216675,0.050000000745058,0.2335729002952575,291.1606140136719,291.1499938964844,259.48907470703125,258.0016784667969,280.1658935546875,294.439208984375,291.1650390625,1.0,0.2509529888629913,0.7030549049377441,0.7030549049377441,1.0,1.0,-1.0317764282226562,0.4215457141399383,0.6102307438850403,0.1701460629701614,0.0,0.0,0.5392910242080688,54.20834732055664,43.0,41.402923583984375,-11499.6982421875,157.49851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.328125,18000.0,0.0,0.0,0.2593201696872711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200620293617249,0.5200677514076233,-5.720428816857748e-06,0.0,0.0002631770039442,0.0,0.0,32.07607650756836,0.0,0.0,0.0,0.3764518499374389,4.0,0.0,1.0
574740,293.1462097167969,297.1499938964844,293.1499938964844,0.0881446748971939,-1825.5255126953125,304.1495361328125,0.6402616500854492,0.1105192154645919,0.1009757295250892,294.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.4793377518653869,0.050000000745058,0.0491551123559474,293.2783203125,297.1499938964844,293.1499938964844,0.0385885685682296,-937.1477661132812,304.16290283203125,0.5825114250183105,0.0829244926571846,0.0597746223211288,293.16619873046875,297.1499938964844,293.1499938964844,0.3384756445884704,-6354.98486328125,304.18389892578125,0.9990000128746032,0.5046065449714661,0.4046861529350281,293.32781982421875,297.1499938964844,293.1499938964844,0.0060531557537615,-2176.712890625,298.9227600097656,0.4793377518653869,0.050000000745058,0.2331706881523132,291.1889038085937,291.1499938964844,259.468505859375,257.9872741699219,280.1390075683594,294.375,291.18994140625,1.0,0.2466825693845749,0.7028337121009827,0.7028337121009827,1.0,1.0,-1.0174003839492798,0.4151280522346496,0.6022723317146301,0.1675281673669815,0.0,0.0,0.5318702459335327,51.89787673950195,46.0,29.059255599975582,-11349.1494140625,149.60476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,307.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.251953125,18000.0,0.0,0.0,0.2590661346912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086175799369812,0.5086232423782349,-5.664464879373554e-06,0.0,0.0002629192022141,0.0,0.0,30.894678115844727,0.0,0.0,0.0,0.372732013463974,4.0,0.0,1.0
574800,293.1462097167969,297.1499938964844,293.1499938964844,0.0881446748971939,-1825.5255126953125,304.1495361328125,0.6402616500854492,0.1105192154645919,0.1009757295250892,294.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.4793377518653869,0.050000000745058,0.0491551123559474,293.2783203125,297.1499938964844,293.1499938964844,0.0385885685682296,-937.1477661132812,304.16290283203125,0.5825114250183105,0.0829244926571846,0.0597746223211288,293.16619873046875,297.1499938964844,293.1499938964844,0.3384756445884704,-6354.98486328125,304.18389892578125,0.9990000128746032,0.5046065449714661,0.4046861529350281,293.32781982421875,297.1499938964844,293.1499938964844,0.0060531557537615,-2176.712890625,298.9227600097656,0.4793377518653869,0.050000000745058,0.2331706881523132,291.1889038085937,291.1499938964844,259.468505859375,257.9872741699219,280.1390075683594,294.375,291.18994140625,1.0,0.2466825693845749,0.7028337121009827,0.7028337121009827,1.0,1.0,-1.0174003839492798,0.4151280522346496,0.6022723317146301,0.1675281673669815,0.0,0.0,0.5318702459335327,51.89787673950195,46.0,29.059255599975582,-11349.1494140625,149.60476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,307.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.251953125,18000.0,0.0,0.0,0.2590661346912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086175799369812,0.5086232423782349,-5.664464879373554e-06,0.0,0.0002629192022141,0.0,0.0,30.894678115844727,0.0,0.0,0.0,0.372732013463974,4.0,0.0,1.0
574860,293.14471435546875,297.1499938964844,293.1499938964844,0.0884880572557449,-1831.1298828125,304.14910888671875,0.643429160118103,0.1109198555350303,0.1012842953205108,294.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.481479287147522,0.050000000745058,0.0491132512688636,293.27423095703125,297.1499938964844,293.1499938964844,0.0364250987768173,-909.6951904296876,304.1622009277344,0.5784831047058105,0.0805045366287231,0.0580239482223987,293.1513366699219,297.1499938964844,293.1499938964844,0.3330939412117004,-6276.46728515625,304.1813659667969,0.9990000128746032,0.5072192549705505,0.3997484445571899,293.326171875,297.1499938964844,293.1499938964844,0.0059923338703811,-2158.759765625,298.86590576171875,0.481479287147522,0.050000000745058,0.232972115278244,291.1891174316406,291.1499938964844,259.4477233886719,257.97265625,280.1128234863281,294.3255310058594,291.1883850097656,1.0,0.2444021105766296,0.7028663754463196,0.7028663754463196,1.0,1.0,-1.0094527006149292,0.4115664660930633,0.5978862047195435,0.1662616580724716,0.0,0.0,0.5264855027198792,50.75138854980469,49.0,4.035769939422607,-11255.3798828125,145.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.716796875,18000.0,0.0,0.0,0.2581819295883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980122745037079,0.4980178773403168,-5.597556082648225e-06,0.0,0.0002620218147058,0.0,0.0,29.755306243896484,0.0,0.0,0.0,0.3691137731075287,4.0,0.0,1.0
574920,293.14471435546875,297.1499938964844,293.1499938964844,0.0884880572557449,-1831.1298828125,304.14910888671875,0.643429160118103,0.1109198555350303,0.1012842953205108,294.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.481479287147522,0.050000000745058,0.0491132512688636,293.27423095703125,297.1499938964844,293.1499938964844,0.0364250987768173,-909.6951904296876,304.1622009277344,0.5784831047058105,0.0805045366287231,0.0580239482223987,293.1513366699219,297.1499938964844,293.1499938964844,0.3330939412117004,-6276.46728515625,304.1813659667969,0.9990000128746032,0.5072192549705505,0.3997484445571899,293.326171875,297.1499938964844,293.1499938964844,0.0059923338703811,-2158.759765625,298.86590576171875,0.481479287147522,0.050000000745058,0.232972115278244,291.1891174316406,291.1499938964844,259.4477233886719,257.97265625,280.1128234863281,294.3255310058594,291.1883850097656,1.0,0.2444021105766296,0.7028663754463196,0.7028663754463196,1.0,1.0,-1.0094527006149292,0.4115664660930633,0.5978862047195435,0.1662616580724716,0.0,0.0,0.5264855027198792,50.75138854980469,49.0,4.035769939422607,-11255.3798828125,145.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.716796875,18000.0,0.0,0.0,0.2581819295883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980122745037079,0.4980178773403168,-5.597556082648225e-06,0.0,0.0002620218147058,0.0,0.0,29.755306243896484,0.0,0.0,0.0,0.3691137731075287,4.0,0.0,1.0
574980,293.1432189941406,297.1499938964844,293.1499938964844,0.0889659896492958,-1839.023193359375,304.14862060546875,0.6449034214019775,0.1113597750663757,0.1016611903905868,294.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.4820517897605896,0.050000000745058,0.0491020604968071,293.2699279785156,297.1499938964844,293.1499938964844,0.0344726592302322,-884.8192138671875,304.1614074707031,0.5726773142814636,0.0782282426953315,0.056400466710329,293.14190673828125,297.1499938964844,293.1499938964844,0.3314953148365021,-6256.21337890625,304.1734924316406,0.9990000128746032,0.5091080665588379,0.3984175026416778,293.32440185546875,297.1499938964844,293.1499938964844,0.0059400559403002,-2143.9921875,298.80621337890625,0.4820517897605896,0.050000000745058,0.2329190373420715,291.1802062988281,291.1499938964844,259.4266967773437,257.9578552246094,280.0899658203125,294.29058837890625,291.1787109375,1.0,0.2437327057123184,0.7028990387916565,0.7028990387916565,1.0,1.0,-1.0062804222106934,0.4101000130176544,0.5961804389953613,0.1659078001976013,0.0,0.0,0.5229861736297607,50.436641693115234,52.0,-10.728734016418455,-11215.46484375,144.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,307.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.92578125,18000.0,0.0,0.0,0.2569033205509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907710552215576,0.4907765984535217,-5.548868102778215e-06,0.0,0.000260724191321,0.0,0.0,28.978412628173828,0.0,0.0,0.0,0.3665946424007416,4.0,0.0,1.0
575040,293.1432189941406,297.1499938964844,293.1499938964844,0.0889659896492958,-1839.023193359375,304.14862060546875,0.6449034214019775,0.1113597750663757,0.1016611903905868,294.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.4820517897605896,0.050000000745058,0.0491020604968071,293.2699279785156,297.1499938964844,293.1499938964844,0.0344726592302322,-884.8192138671875,304.1614074707031,0.5726773142814636,0.0782282426953315,0.056400466710329,293.14190673828125,297.1499938964844,293.1499938964844,0.3314953148365021,-6256.21337890625,304.1734924316406,0.9990000128746032,0.5091080665588379,0.3984175026416778,293.32440185546875,297.1499938964844,293.1499938964844,0.0059400559403002,-2143.9921875,298.80621337890625,0.4820517897605896,0.050000000745058,0.2329190373420715,291.1802062988281,291.1499938964844,259.4266967773437,257.9578552246094,280.0899658203125,294.29058837890625,291.1787109375,1.0,0.2437327057123184,0.7028990387916565,0.7028990387916565,1.0,1.0,-1.0062804222106934,0.4101000130176544,0.5961804389953613,0.1659078001976013,0.0,0.0,0.5229861736297607,50.436641693115234,52.0,-10.728734016418455,-11215.46484375,144.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,307.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.92578125,18000.0,0.0,0.0,0.2569033205509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907710552215576,0.4907765984535217,-5.548868102778215e-06,0.0,0.000260724191321,0.0,0.0,28.978412628173828,0.0,0.0,0.0,0.3665946424007416,4.0,0.0,1.0
575100,293.1424865722656,297.1499938964844,293.1499938964844,0.0892406105995178,-1843.5726318359373,304.1483764648437,0.6450886130332947,0.1115881875157356,0.1018679216504097,294.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4818548560142517,0.050000000745058,0.049105916172266,293.26776123046875,297.1499938964844,293.1499938964844,0.0335622578859329,-873.1519165039062,304.1609802246094,0.5692116618156433,0.0771356746554374,0.0556293204426765,293.1392517089844,297.1499938964844,293.1499938964844,0.3318904340267181,-6264.2841796875,304.16851806640625,0.9990000128746032,0.5097320675849915,0.3988758325576782,293.32354736328125,297.1499938964844,293.1499938964844,0.0059160673990845,-2137.407958984375,298.77557373046875,0.4818548560142517,0.050000000745058,0.2329373359680175,291.17352294921875,291.1499938964844,259.4161071777344,257.9503479003906,280.0795593261719,294.2776794433594,291.1717529296875,1.0,0.2438991963863372,0.702915370464325,0.702915370464325,1.0,1.0,-1.0061790943145752,0.4100192189216614,0.5961599349975586,0.1660070121288299,0.0,0.0,0.5220820903778076,50.53544998168945,52.0,-15.65929889678955,-11212.3232421875,144.32638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468017578125,307.8624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.033203125,18000.0,0.0,0.0,0.2561980783939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885032773017883,0.48850879073143,-5.532228897209279e-06,0.0,0.0002600084699224,0.0,0.0,28.73141860961914,0.0,0.0,0.0,0.3657911121845245,4.0,0.0,1.0
575160,293.14178466796875,297.1499938964844,293.1499938964844,0.0895308032631874,-1848.3819580078125,304.14813232421875,0.6449524164199829,0.1118192672729492,0.102083146572113,294.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4813805222511291,0.050000000745058,0.0491151995956897,293.2655944824219,297.1499938964844,293.1499938964844,0.0326886996626853,-861.8958129882812,304.1605834960937,0.5654258131980896,0.0760697126388549,0.0548816286027431,293.1379089355469,297.1499938964844,293.1499938964844,0.3329716920852661,-6282.70068359375,304.1631774902344,0.9990000128746032,0.510132908821106,0.3999777734279632,293.32275390625,297.1499938964844,293.1499938964844,0.0058931694366037,-2131.203857421875,298.7445678710937,0.4813805222511291,0.050000000745058,0.2329813688993454,291.1659851074219,291.1499938964844,259.4054870605469,257.9427795410156,280.07000732421875,294.26739501953125,291.1640625,1.0,0.2443525195121765,0.7028770446777344,0.7028770446777344,1.0,1.0,-1.0069260597229004,0.4103011190891266,0.5966249704360962,0.1662511527538299,0.0,0.0,0.5217716097831726,50.78127670288086,55.0,-18.978918075561523,-11219.349609375,144.9406280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748779296875,307.8724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.181640625,18000.0,0.0,0.0,0.2554945349693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872399568557739,0.4872454702854156,-5.521281764231389e-06,0.0,0.0002592944947537,0.0,0.0,28.586950302124023,0.0,0.0,0.0,0.3653219938278198,4.0,0.0,1.0
575220,293.1405334472656,297.1499938964844,293.1499938964844,0.0901372283697128,-1858.422607421875,304.14776611328125,0.6438509225845337,0.1122825592756271,0.1025304198265075,294.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.4797031581401825,0.050000000745058,0.0491480119526386,293.26129150390625,297.1499938964844,293.1499938964844,0.0310365632176399,-840.3844604492188,304.1597900390625,0.5570611357688904,0.0740093812346458,0.0534490123391151,293.13885498046875,297.1499938964844,293.1499938964844,0.3369102776050567,-6346.001953125,304.1522216796875,0.9990000128746032,0.5102568864822388,0.4038491547107696,293.3213195800781,297.1499938964844,293.1499938964844,0.0058495346456766,-2119.47412109375,298.68194580078125,0.4797031581401825,0.050000000745058,0.2331370115280151,291.1499938964844,291.1499938964844,259.3840026855469,257.9274597167969,280.0523681640625,294.25341796875,291.1480407714844,1.0,0.2460028082132339,0.702800452709198,0.702800452709198,1.0,1.0,-1.010615348815918,0.4118315279483795,0.5987837910652161,0.1671379655599594,0.0,0.0,0.5228400230407715,51.658485412597656,58.0,-21.98973846435547,-11259.8212890625,147.40687561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40460205078125,307.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.2542265355587005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876594245433807,0.4876649379730224,-5.516621968126856e-06,0.0,0.0002580076106823,0.0,0.0,28.598207473754883,0.0,0.0,0.0,0.3653713762760162,4.0,0.0,1.0
575280,293.1405334472656,297.1499938964844,293.1499938964844,0.0901372283697128,-1858.422607421875,304.14776611328125,0.6438509225845337,0.1122825592756271,0.1025304198265075,294.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.4797031581401825,0.050000000745058,0.0491480119526386,293.26129150390625,297.1499938964844,293.1499938964844,0.0310365632176399,-840.3844604492188,304.1597900390625,0.5570611357688904,0.0740093812346458,0.0534490123391151,293.13885498046875,297.1499938964844,293.1499938964844,0.3369102776050567,-6346.001953125,304.1522216796875,0.9990000128746032,0.5102568864822388,0.4038491547107696,293.3213195800781,297.1499938964844,293.1499938964844,0.0058495346456766,-2119.47412109375,298.68194580078125,0.4797031581401825,0.050000000745058,0.2331370115280151,291.1499938964844,291.1499938964844,259.3840026855469,257.9274597167969,280.0523681640625,294.25341796875,291.1480407714844,1.0,0.2460028082132339,0.702800452709198,0.702800452709198,1.0,1.0,-1.010615348815918,0.4118315279483795,0.5987837910652161,0.1671379655599594,0.0,0.0,0.5228400230407715,51.658485412597656,58.0,-21.98973846435547,-11259.8212890625,147.40687561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40460205078125,307.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.2542265355587005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876594245433807,0.4876649379730224,-5.516621968126856e-06,0.0,0.0002580076106823,0.0,0.0,28.598207473754883,0.0,0.0,0.0,0.3653713762760162,4.0,0.0,1.0
