time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.13946533203125,297.1499938964844,293.1499938964844,0.0907590240240097,-1868.698974609375,304.1474609375,0.6418644785881042,0.1127395182847976,0.1029892563819885,294.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4771890342235565,0.050000000745058,0.0491969399154186,293.25714111328125,297.1499938964844,293.1499938964844,0.0295083802193403,-819.9495849609375,304.1590881347656,0.5479307770729065,0.0720353722572326,0.0520903170108795,293.1440734863281,297.1499938964844,293.1499938964844,0.3428291380405426,-6438.35009765625,304.14166259765625,0.9990000128746032,0.5094897747039795,0.4095542132854461,293.3202209472656,297.1499938964844,293.1499938964844,0.0058078346773982,-2108.280029296875,298.6188049316406,0.4771890342235565,0.050000000745058,0.2333690971136093,291.13397216796875,291.1499938964844,259.3623046875,257.911865234375,280.0360107421875,294.2467346191406,291.1321105957031,1.0,0.2484725713729858,0.7027238607406616,0.7027238607406616,1.0,1.0,-1.0167192220687866,0.414429247379303,0.6022900342941284,0.1684639602899551,0.0,0.0,0.5260557532310486,52.971282958984375,61.0,-22.264562606811523,-11329.169921875,151.28208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924865722656,307.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.60546875,18000.0,0.0,0.0,0.2533408403396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918224811553955,0.4918280243873596,-5.534167485166108e-06,0.0,0.0002571087679825,0.0,0.0,28.9934196472168,0.0,0.0,0.0,0.3666859269142151,4.0,0.0,1.0
575400,293.13946533203125,297.1499938964844,293.1499938964844,0.0907590240240097,-1868.698974609375,304.1474609375,0.6418644785881042,0.1127395182847976,0.1029892563819885,294.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4771890342235565,0.050000000745058,0.0491969399154186,293.25714111328125,297.1499938964844,293.1499938964844,0.0295083802193403,-819.9495849609375,304.1590881347656,0.5479307770729065,0.0720353722572326,0.0520903170108795,293.1440734863281,297.1499938964844,293.1499938964844,0.3428291380405426,-6438.35009765625,304.14166259765625,0.9990000128746032,0.5094897747039795,0.4095542132854461,293.3202209472656,297.1499938964844,293.1499938964844,0.0058078346773982,-2108.280029296875,298.6188049316406,0.4771890342235565,0.050000000745058,0.2333690971136093,291.13397216796875,291.1499938964844,259.3623046875,257.911865234375,280.0360107421875,294.2467346191406,291.1321105957031,1.0,0.2484725713729858,0.7027238607406616,0.7027238607406616,1.0,1.0,-1.0167192220687866,0.414429247379303,0.6022900342941284,0.1684639602899551,0.0,0.0,0.5260557532310486,52.971282958984375,61.0,-22.264562606811523,-11329.169921875,151.28208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924865722656,307.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.60546875,18000.0,0.0,0.0,0.2533408403396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918224811553955,0.4918280243873596,-5.534167485166108e-06,0.0,0.0002571087679825,0.0,0.0,28.9934196472168,0.0,0.0,0.0,0.3666859269142151,4.0,0.0,1.0
575460,293.1385803222656,297.1499938964844,293.1499938964844,0.0913795530796051,-1878.9295654296875,304.14727783203125,0.6392345428466797,0.1131849810481071,0.1034512519836425,294.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4739396870136261,0.050000000745058,0.0492591448128223,293.2530822753906,297.1499938964844,293.1499938964844,0.0278149768710136,-800.723388671875,304.1588439941406,0.5383904576301575,0.0701420083642005,0.0507983788847923,293.1528625488281,297.1499938964844,293.1499938964844,0.3503250479698181,-6553.27587890625,304.1319885253906,0.9990000128746032,0.5078634023666382,0.4166949987411499,293.3194274902344,297.1499938964844,293.1499938964844,0.005767170805484,-2097.267578125,298.5554504394531,0.4739396870136261,0.050000000745058,0.2336641699075698,291.11895751953125,291.1499938964844,259.3403625488281,257.8959655761719,280.0214538574219,294.2459716796875,291.1173095703125,1.0,0.251587301492691,0.7025428414344788,0.7025428414344788,1.0,1.0,-1.0247219800949097,0.4178471565246582,0.6068747639656067,0.1701162308454513,0.0,0.0,0.5312126874923706,54.64241027832031,64.0,-20.8006534576416,-11421.171875,156.33636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,307.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.953125,18000.0,0.0,0.0,0.2530317604541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995002746582031,0.4995058476924896,-5.5732621149218176e-06,0.0,0.000256795057794,0.0,0.0,29.761150360107425,0.0,0.0,0.0,0.3692061603069305,4.0,0.0,1.0
575520,293.1385803222656,297.1499938964844,293.1499938964844,0.0913795530796051,-1878.9295654296875,304.14727783203125,0.6392345428466797,0.1131849810481071,0.1034512519836425,294.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4739396870136261,0.050000000745058,0.0492591448128223,293.2530822753906,297.1499938964844,293.1499938964844,0.0278149768710136,-800.723388671875,304.1588439941406,0.5383904576301575,0.0701420083642005,0.0507983788847923,293.1528625488281,297.1499938964844,293.1499938964844,0.3503250479698181,-6553.27587890625,304.1319885253906,0.9990000128746032,0.5078634023666382,0.4166949987411499,293.3194274902344,297.1499938964844,293.1499938964844,0.005767170805484,-2097.267578125,298.5554504394531,0.4739396870136261,0.050000000745058,0.2336641699075698,291.11895751953125,291.1499938964844,259.3403625488281,257.8959655761719,280.0214538574219,294.2459716796875,291.1173095703125,1.0,0.251587301492691,0.7025428414344788,0.7025428414344788,1.0,1.0,-1.0247219800949097,0.4178471565246582,0.6068747639656067,0.1701162308454513,0.0,0.0,0.5312126874923706,54.64241027832031,64.0,-20.8006534576416,-11421.171875,156.33636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,307.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.953125,18000.0,0.0,0.0,0.2530317604541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995002746582031,0.4995058476924896,-5.5732621149218176e-06,0.0,0.000256795057794,0.0,0.0,29.761150360107425,0.0,0.0,0.0,0.3692061603069305,4.0,0.0,1.0
575580,293.13787841796875,297.1499938964844,293.1499938964844,0.0919896960258483,-1888.961181640625,304.1471862792969,0.636164665222168,0.1136175096035003,0.1039121448993682,294.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4699858725070953,0.050000000745058,0.0493323393166065,293.2491455078125,297.1499938964844,293.1499938964844,0.0267361737787723,-781.9947509765625,304.15771484375,0.5287913084030151,0.0683319270610809,0.0495721623301506,293.1645812988281,297.1499938964844,293.1499938964844,0.3590657413005829,-6685.4853515625,304.1234436035156,0.9990000128746032,0.5054162740707397,0.4249438643455505,293.3189697265625,297.1499938964844,293.1499938964844,0.0057270340621471,-2086.2353515625,298.4920959472656,0.4699858725070953,0.050000000745058,0.2340113669633865,291.1055908203125,291.1499938964844,259.31817626953125,257.8797607421875,280.0080261230469,294.250244140625,291.1041564941406,1.0,0.2552043497562408,0.7023618817329407,0.7023618817329407,1.0,1.0,-1.034208059310913,0.4219239354133606,0.6122841238975525,0.1720437407493591,0.0,0.0,0.5380497574806213,56.60964584350586,67.0,-18.598276138305664,-11530.9150390625,162.3914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,307.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17908.3359375,18000.0,0.0,0.0,0.2534433007240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510360836982727,0.5103664398193359,-5.633100045088213e-06,0.0,0.0002572127268649,0.0,0.0,30.88840103149414,0.0,0.0,0.0,0.3728504478931427,4.0,0.0,1.0
575640,293.13787841796875,297.1499938964844,293.1499938964844,0.0919896960258483,-1888.961181640625,304.1471862792969,0.636164665222168,0.1136175096035003,0.1039121448993682,294.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4699858725070953,0.050000000745058,0.0493323393166065,293.2491455078125,297.1499938964844,293.1499938964844,0.0267361737787723,-781.9947509765625,304.15771484375,0.5287913084030151,0.0683319270610809,0.0495721623301506,293.1645812988281,297.1499938964844,293.1499938964844,0.3590657413005829,-6685.4853515625,304.1234436035156,0.9990000128746032,0.5054162740707397,0.4249438643455505,293.3189697265625,297.1499938964844,293.1499938964844,0.0057270340621471,-2086.2353515625,298.4920959472656,0.4699858725070953,0.050000000745058,0.2340113669633865,291.1055908203125,291.1499938964844,259.31817626953125,257.8797607421875,280.0080261230469,294.250244140625,291.1041564941406,1.0,0.2552043497562408,0.7023618817329407,0.7023618817329407,1.0,1.0,-1.034208059310913,0.4219239354133606,0.6122841238975525,0.1720437407493591,0.0,0.0,0.5380497574806213,56.60964584350586,67.0,-18.598276138305664,-11530.9150390625,162.3914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,307.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17908.3359375,18000.0,0.0,0.0,0.2534433007240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510360836982727,0.5103664398193359,-5.633100045088213e-06,0.0,0.0002572127268649,0.0,0.0,30.88840103149414,0.0,0.0,0.0,0.3728504478931427,4.0,0.0,1.0
575700,293.1375732421875,297.1499938964844,293.1499938964844,0.0922898054122924,-1893.8848876953125,304.1471252441406,0.6345179677009583,0.1138292849063873,0.1041417345404625,294.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4677369594573974,0.050000000745058,0.0493724346160888,293.2471923828125,297.1499938964844,293.1499938964844,0.0260792877525091,-773.010498046875,304.1575012207031,0.524067759513855,0.0674586668610572,0.0489837080240249,293.1713562011719,297.1499938964844,293.1499938964844,0.3638136386871338,-6756.66552734375,304.1196594238281,0.9990000128746032,0.5039013028144836,0.4293956458568573,293.3188171386719,297.1499938964844,293.1499938964844,0.0057070525363087,-2080.672607421875,298.46044921875,0.4677369594573974,0.050000000745058,0.234201580286026,291.0995788574219,291.1499938964844,259.3069763183594,257.8715515136719,280.0018005371094,294.254150390625,291.0982666015625,1.0,0.2571628987789154,0.7022714018821716,0.7022714018821716,1.0,1.0,-1.03939688205719,0.4241611659526825,0.6152356863021851,0.1730921566486358,0.0,0.0,0.542018473148346,57.68745803833008,67.0,-17.31357192993164,-11591.2646484375,165.74684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17724609375,307.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17895.642578125,18000.0,0.0,0.0,0.253945380449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168870091438293,0.516892671585083,-5.670581231242977e-06,0.0,0.0002577222767286,0.0,0.0,31.584875106811523,0.0,0.0,0.0,0.3750711679458618,4.0,0.0,1.0
575760,293.1373291015625,297.1499938964844,293.1499938964844,0.0925860032439231,-1898.7364501953125,304.1471252441406,0.632819652557373,0.1140385642647743,0.1043708100914955,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.4652948975563049,0.050000000745058,0.0494145788252353,293.2452392578125,297.1499938964844,293.1499938964844,0.0254699829965829,-764.3006591796875,304.1572570800781,0.5194395780563354,0.0666086301207542,0.0484121218323707,293.1786499023437,297.1499938964844,293.1499938964844,0.3687695264816284,-6830.54931640625,304.1161804199219,0.9990000128746032,0.502201497554779,0.434025228023529,293.3187255859375,297.1499938964844,293.1499938964844,0.0056870938278734,-2075.060791015625,298.42889404296875,0.4652948975563049,0.050000000745058,0.2344014793634414,291.0940856933594,291.1499938964844,259.29571533203125,257.8632507324219,279.99615478515625,294.2591857910156,291.0928955078125,1.0,0.2592039406299591,0.702141523361206,0.702141523361206,1.0,1.0,-1.044832706451416,0.4265010058879852,0.6183317303657532,0.1741805225610733,0.0,0.0,0.5462996959686279,58.82022476196289,55.0,-15.860729217529297,-11654.61328125,169.2991485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,307.7901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17883.498046875,18000.0,0.0,0.0,0.2546520531177521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240808725357056,0.524086594581604,-5.712985512218438e-06,0.0,0.0002584394824225,0.0,0.0,32.36847686767578,0.0,0.0,0.0,0.3775426149368286,4.0,0.0,1.0
575820,293.1365966796875,297.1499938964844,293.1499938964844,0.0929822325706482,-1905.0130615234373,304.1474304199219,0.6346712112426758,0.114507146179676,0.1047526821494102,294.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.4665968120098114,0.050000000745058,0.049392282962799,293.24078369140625,297.1499938964844,293.1499938964844,0.0242428332567214,-746.2036743164062,304.1568908691406,0.5158470869064331,0.0650978609919548,0.0472875572741031,293.1874389648437,297.1499938964844,293.1499938964844,0.3669747710227966,-6797.22900390625,304.1310729980469,0.9990000128746032,0.4996614158153534,0.4315836429595947,293.3184814453125,297.1499938964844,293.1499938964844,0.0056311371736228,-2057.310791015625,298.37255859375,0.4665968120098114,0.050000000745058,0.2342957109212875,291.09783935546875,291.1499938964844,259.27301025390625,257.84637451171875,279.99005126953125,294.2512512207031,291.1009216308594,1.0,0.2575034499168396,0.7018817067146301,0.7018817067146301,1.0,1.0,-1.040865182876587,0.4245960116386413,0.6162691116333008,0.1736625730991363,0.0,0.0,0.5534599423408508,58.21558380126953,43.0,13.76445198059082,-11688.7275390625,167.09542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,307.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.572265625,18000.0,0.0,0.0,0.2565328180789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387290120124817,0.5387348532676697,-5.807312390970765e-06,0.0,0.0002603481989353,0.0,0.0,34.03849029541016,0.0,0.0,0.0,0.3826480507850647,4.0,0.0,1.0
575880,293.1365966796875,297.1499938964844,293.1499938964844,0.0929822325706482,-1905.0130615234373,304.1474304199219,0.6346712112426758,0.114507146179676,0.1047526821494102,294.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.4665968120098114,0.050000000745058,0.049392282962799,293.24078369140625,297.1499938964844,293.1499938964844,0.0242428332567214,-746.2036743164062,304.1568908691406,0.5158470869064331,0.0650978609919548,0.0472875572741031,293.1874389648437,297.1499938964844,293.1499938964844,0.3669747710227966,-6797.22900390625,304.1310729980469,0.9990000128746032,0.4996614158153534,0.4315836429595947,293.3184814453125,297.1499938964844,293.1499938964844,0.0056311371736228,-2057.310791015625,298.37255859375,0.4665968120098114,0.050000000745058,0.2342957109212875,291.09783935546875,291.1499938964844,259.27301025390625,257.84637451171875,279.99005126953125,294.2512512207031,291.1009216308594,1.0,0.2575034499168396,0.7018817067146301,0.7018817067146301,1.0,1.0,-1.040865182876587,0.4245960116386413,0.6162691116333008,0.1736625730991363,0.0,0.0,0.5534599423408508,58.21558380126953,43.0,13.76445198059082,-11688.7275390625,167.09542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,307.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.572265625,18000.0,0.0,0.0,0.2565328180789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387290120124817,0.5387348532676697,-5.807312390970765e-06,0.0,0.0002603481989353,0.0,0.0,34.03849029541016,0.0,0.0,0.0,0.3826480507850647,4.0,0.0,1.0
575940,293.135498046875,297.1499938964844,293.1499938964844,0.0931585729122161,-1907.3343505859373,304.1479797363281,0.6414507627487183,0.1150692924857139,0.1051268428564071,294.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4729097783565521,0.050000000745058,0.0492784902453422,293.2353820800781,297.1499938964844,293.1499938964844,0.0231173615902662,-728.7626953125,304.1564636230469,0.5176427364349365,0.0638922527432441,0.0463109798729419,293.1806945800781,297.1499938964844,293.1499938964844,0.3539374470710754,-6593.5888671875,304.1593017578125,0.9990000128746032,0.5000519156455994,0.4188933372497558,293.3177490234375,297.1499938964844,293.1499938964844,0.0055569293908774,-2031.30322265625,298.3316650390625,0.4729097783565521,0.050000000745058,0.2337559461593628,291.13287353515625,291.1499938964844,259.25,257.8291015625,279.9715881347656,294.1960754394531,291.1376342773437,1.0,0.2514941692352295,0.7016218304634094,0.7016218304634094,1.0,1.0,-1.0241303443908691,0.4170422554016113,0.6070880889892578,0.1708209365606308,0.0,0.0,0.5535512566566467,55.14723205566406,46.0,44.04494857788086,-11592.732421875,157.05355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681640625,307.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.951171875,18000.0,0.0,0.0,0.258464366197586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435164570808411,0.5435223579406738,-5.85843963563093e-06,0.0,0.0002623084583319,0.0,0.0,34.695159912109375,0.0,0.0,0.0,0.3845446109771728,4.0,0.0,1.0
576000,293.135498046875,297.1499938964844,293.1499938964844,0.0931585729122161,-1907.3343505859373,304.1479797363281,0.6414507627487183,0.1150692924857139,0.1051268428564071,294.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4729097783565521,0.050000000745058,0.0492784902453422,293.2353820800781,297.1499938964844,293.1499938964844,0.0231173615902662,-728.7626953125,304.1564636230469,0.5176427364349365,0.0638922527432441,0.0463109798729419,293.1806945800781,297.1499938964844,293.1499938964844,0.3539374470710754,-6593.5888671875,304.1593017578125,0.9990000128746032,0.5000519156455994,0.4188933372497558,293.3177490234375,297.1499938964844,293.1499938964844,0.0055569293908774,-2031.30322265625,298.3316650390625,0.4729097783565521,0.050000000745058,0.2337559461593628,291.13287353515625,291.1499938964844,259.25,257.8291015625,279.9715881347656,294.1960754394531,291.1376342773437,1.0,0.2514941692352295,0.7016218304634094,0.7016218304634094,1.0,1.0,-1.0241303443908691,0.4170422554016113,0.6070880889892578,0.1708209365606308,0.0,0.0,0.5535512566566467,55.14723205566406,46.0,44.04494857788086,-11592.732421875,157.05355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681640625,307.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.951171875,18000.0,0.0,0.0,0.258464366197586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435164570808411,0.5435223579406738,-5.85843963563093e-06,0.0,0.0002623084583319,0.0,0.0,34.695159912109375,0.0,0.0,0.0,0.3845446109771728,4.0,0.0,1.0
576060,293.1342163085937,297.1499938964844,293.1499938964844,0.0934910252690315,-1912.3173828125,304.1481018066406,0.6466180086135864,0.1156966909766197,0.1056098341941833,294.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4767477214336395,0.050000000745058,0.0492054671049118,293.2296142578125,297.1499938964844,293.1499938964844,0.0222386475652456,-714.7551879882812,304.15576171875,0.5182614922523499,0.062897115945816,0.0455271489918231,293.16534423828125,297.1499938964844,293.1499938964844,0.3447245657444,-6452.966796875,304.1710205078125,0.9990000128746032,0.5023826956748962,0.410540908575058,293.3163757324219,297.1499938964844,293.1499938964844,0.0054903123527765,-2008.1116943359373,298.2912902832031,0.4767477214336395,0.050000000745058,0.2334095537662506,291.1640319824219,291.1499938964844,259.2225036621094,257.8077392578125,279.9348449707031,294.1224060058594,291.1654357910156,1.0,0.2480588257312774,0.7015274167060852,0.7015274167060852,1.0,1.0,-1.0132356882095337,0.4121152758598327,0.6011203527450562,0.169089674949646,0.0,0.0,0.5492600202560425,53.17931365966797,49.0,32.82236099243164,-11492.8056640625,150.7149200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465576171875,307.7403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.33203125,18000.0,0.0,0.0,0.2598730623722076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378291606903076,0.5378350019454956,-5.838710876560072e-06,0.0,0.0002637380966916,0.0,0.0,34.11577606201172,0.0,0.0,0.0,0.3827799558639526,4.0,0.0,1.0
576120,293.1342163085937,297.1499938964844,293.1499938964844,0.0934910252690315,-1912.3173828125,304.1481018066406,0.6466180086135864,0.1156966909766197,0.1056098341941833,294.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4767477214336395,0.050000000745058,0.0492054671049118,293.2296142578125,297.1499938964844,293.1499938964844,0.0222386475652456,-714.7551879882812,304.15576171875,0.5182614922523499,0.062897115945816,0.0455271489918231,293.16534423828125,297.1499938964844,293.1499938964844,0.3447245657444,-6452.966796875,304.1710205078125,0.9990000128746032,0.5023826956748962,0.410540908575058,293.3163757324219,297.1499938964844,293.1499938964844,0.0054903123527765,-2008.1116943359373,298.2912902832031,0.4767477214336395,0.050000000745058,0.2334095537662506,291.1640319824219,291.1499938964844,259.2225036621094,257.8077392578125,279.9348449707031,294.1224060058594,291.1654357910156,1.0,0.2480588257312774,0.7015274167060852,0.7015274167060852,1.0,1.0,-1.0132356882095337,0.4121152758598327,0.6011203527450562,0.169089674949646,0.0,0.0,0.5492600202560425,53.17931365966797,49.0,32.82236099243164,-11492.8056640625,150.7149200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465576171875,307.7403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.33203125,18000.0,0.0,0.0,0.2598730623722076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378291606903076,0.5378350019454956,-5.838710876560072e-06,0.0,0.0002637380966916,0.0,0.0,34.11577606201172,0.0,0.0,0.0,0.3827799558639526,4.0,0.0,1.0
576180,293.1328125,297.1499938964844,293.1499938964844,0.0941090583801269,-1922.3109130859373,304.147705078125,0.6497406363487244,0.116379976272583,0.1061794310808181,294.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4784262478351593,0.050000000745058,0.0491729229688644,293.2236022949219,297.1499938964844,293.1499938964844,0.0216194055974483,-704.8876342773438,304.1548767089844,0.5173697471618652,0.0620970390737056,0.0449089407920837,293.1531677246094,297.1499938964844,293.1499938964844,0.340599924325943,-6392.32958984375,304.1706848144531,0.9990000128746032,0.5044761300086975,0.4067635834217071,293.31451416015625,297.1499938964844,293.1499938964844,0.0054381620138883,-1991.4986572265625,298.2401733398437,0.4784262478351593,0.050000000745058,0.2332551777362823,291.1669921875,291.1499938964844,259.18670654296875,257.77880859375,279.8968505859375,294.0643920898437,291.1666259765625,1.0,0.2464842349290847,0.701433002948761,0.701433002948761,1.0,1.0,-1.0084176063537598,0.4098576605319977,0.5985599756240845,0.1685181558132171,0.0,0.0,0.546636164188385,52.30723190307617,52.0,7.857600212097168,-11447.5625,147.9449005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775939941406,307.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.05859375,18000.0,0.0,0.0,0.2607254087924957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320488810539246,0.5320546627044678,-5.800118742627092e-06,0.0,0.0002646031498443,0.0,0.0,33.4434700012207,0.0,0.0,0.0,0.3807672262191772,4.0,0.0,1.0
576240,293.1328125,297.1499938964844,293.1499938964844,0.0941090583801269,-1922.3109130859373,304.147705078125,0.6497406363487244,0.116379976272583,0.1061794310808181,294.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4784262478351593,0.050000000745058,0.0491729229688644,293.2236022949219,297.1499938964844,293.1499938964844,0.0216194055974483,-704.8876342773438,304.1548767089844,0.5173697471618652,0.0620970390737056,0.0449089407920837,293.1531677246094,297.1499938964844,293.1499938964844,0.340599924325943,-6392.32958984375,304.1706848144531,0.9990000128746032,0.5044761300086975,0.4067635834217071,293.31451416015625,297.1499938964844,293.1499938964844,0.0054381620138883,-1991.4986572265625,298.2401733398437,0.4784262478351593,0.050000000745058,0.2332551777362823,291.1669921875,291.1499938964844,259.18670654296875,257.77880859375,279.8968505859375,294.0643920898437,291.1666259765625,1.0,0.2464842349290847,0.701433002948761,0.701433002948761,1.0,1.0,-1.0084176063537598,0.4098576605319977,0.5985599756240845,0.1685181558132171,0.0,0.0,0.546636164188385,52.30723190307617,52.0,7.857600212097168,-11447.5625,147.9449005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775939941406,307.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.05859375,18000.0,0.0,0.0,0.2607254087924957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320488810539246,0.5320546627044678,-5.800118742627092e-06,0.0,0.0002646031498443,0.0,0.0,33.4434700012207,0.0,0.0,0.0,0.3807672262191772,4.0,0.0,1.0
576300,293.132080078125,297.1499938964844,293.1499938964844,0.0944758951663971,-1928.2890625,304.1474304199219,0.6506906747817993,0.1167404651641845,0.1064930707216262,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4786860942840576,0.050000000745058,0.0491678640246391,293.2205505371094,297.1499938964844,293.1499938964844,0.0213798079639673,-701.0587768554688,304.1544189453125,0.5165369510650635,0.0617656745016574,0.0446576811373233,293.1488342285156,297.1499938964844,293.1499938964844,0.3398967981338501,-6383.0703125,304.1681823730469,0.9990000128746032,0.50528484582901,0.4061731398105621,293.3134765625,297.1499938964844,293.1499938964844,0.0054151322692632,-1984.4097900390625,298.2133483886719,0.4786860942840576,0.050000000745058,0.233231171965599,291.1646423339844,291.1499938964844,259.16583251953125,257.7616577148437,279.8782043457031,294.0414428710937,291.163818359375,1.0,0.246280163526535,0.7013857364654541,0.7013857364654541,1.0,1.0,-1.007748246192932,0.4094952046871185,0.5982530117034912,0.1685518324375152,0.0,0.0,0.5458898544311523,52.174896240234375,52.0,-0.5893645286560059,-11445.736328125,147.54269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024353027344,307.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.021484375,18000.0,0.0,0.0,0.2609969973564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302019119262695,0.5302076935768127,-5.7859929256665055e-06,0.0,0.0002648787631187,0.0,0.0,33.22169876098633,0.0,0.0,0.0,0.3800930082798004,4.0,0.0,1.0
576360,293.13134765625,297.1499938964844,293.1499938964844,0.0948730558156967,-1934.7777099609373,304.1471862792969,0.6512772440910339,0.1171102970838546,0.1068222895264625,294.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4786183834075928,0.050000000745058,0.0491691827774047,293.21746826171875,297.1499938964844,293.1499938964844,0.0211799331009387,-697.8684692382812,304.15399169921875,0.5154933929443359,0.0614753849804401,0.0444410927593708,293.1457824707031,297.1499938964844,293.1499938964844,0.3399827480316162,-6385.9033203125,304.16473388671875,0.9990000128746032,0.5059008002281189,0.4063271582126617,293.3124389648437,297.1499938964844,293.1499938964844,0.0053935688920319,-1977.9075927734373,298.1859741210937,0.4786183834075928,0.050000000745058,0.2332374304533004,291.1604919433594,291.1499938964844,259.14312744140625,257.7428283691406,279.859619140625,294.02215576171875,291.1592712402344,1.0,0.2464103400707245,0.7013607621192932,0.7013607621192932,1.0,1.0,-1.008076786994934,0.4095771610736847,0.5984995365142822,0.1687714457511901,0.0,0.0,0.5455978512763977,52.21539306640625,55.0,-7.368456363677978,-11455.45703125,147.69821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,307.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.337890625,18000.0,0.0,0.0,0.2612005472183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290674567222595,0.529073178768158,-5.776090347353602e-06,0.0,0.0002650853421073,0.0,0.0,33.08002471923828,0.0,0.0,0.0,0.3796665668487549,4.0,0.0,1.0
576420,293.12994384765625,297.1499938964844,293.1499938964844,0.0957370698451995,-1948.916015625,304.1466979980469,0.6514937877655029,0.1178689524531364,0.1075164973735809,294.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.4776315689086914,0.050000000745058,0.0491883605718612,293.2113647460937,297.1499938964844,293.1499938964844,0.0208819713443517,-693.1468505859375,304.1531677246094,0.5129015445709229,0.0610051117837429,0.0441006533801555,293.1433410644531,297.1499938964844,293.1499938964844,0.342221200466156,-6422.888671875,304.15606689453125,0.9990000128746032,0.5065118670463562,0.4085600674152374,293.31036376953125,297.1499938964844,293.1499938964844,0.0053540272638201,-1966.3004150390625,298.1297302246094,0.4776315689086914,0.050000000745058,0.2333284020423889,291.1482238769531,291.1499938964844,259.0923156738281,257.70025634765625,279.8227233886719,293.9931640625,291.1465148925781,1.0,0.247534692287445,0.7013108134269714,0.7013108134269714,1.0,1.0,-1.0113126039505005,0.4108794629573822,0.6004331111907959,0.1696798950433731,0.0,0.0,0.54662024974823,52.74454116821289,58.0,-16.27353858947754,-11507.21484375,149.45787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,307.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.2615178227424621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294841527938843,0.5294899344444275,-5.772119948233012e-06,0.0,0.0002654073468875,0.0,0.0,33.09550857543945,0.0,0.0,0.0,0.3797387182712555,4.0,0.0,1.0
576480,293.12994384765625,297.1499938964844,293.1499938964844,0.0957370698451995,-1948.916015625,304.1466979980469,0.6514937877655029,0.1178689524531364,0.1075164973735809,294.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.4776315689086914,0.050000000745058,0.0491883605718612,293.2113647460937,297.1499938964844,293.1499938964844,0.0208819713443517,-693.1468505859375,304.1531677246094,0.5129015445709229,0.0610051117837429,0.0441006533801555,293.1433410644531,297.1499938964844,293.1499938964844,0.342221200466156,-6422.888671875,304.15606689453125,0.9990000128746032,0.5065118670463562,0.4085600674152374,293.31036376953125,297.1499938964844,293.1499938964844,0.0053540272638201,-1966.3004150390625,298.1297302246094,0.4776315689086914,0.050000000745058,0.2333284020423889,291.1482238769531,291.1499938964844,259.0923156738281,257.70025634765625,279.8227233886719,293.9931640625,291.1465148925781,1.0,0.247534692287445,0.7013108134269714,0.7013108134269714,1.0,1.0,-1.0113126039505005,0.4108794629573822,0.6004331111907959,0.1696798950433731,0.0,0.0,0.54662024974823,52.74454116821289,58.0,-16.27353858947754,-11507.21484375,149.45787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,307.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.2615178227424621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294841527938843,0.5294899344444275,-5.772119948233012e-06,0.0,0.0002654073468875,0.0,0.0,33.09550857543945,0.0,0.0,0.0,0.3797387182712555,4.0,0.0,1.0
576540,293.1286315917969,297.1499938964844,293.1499938964844,0.0966573730111122,-1963.9632568359373,304.1462707519531,0.6506544947624207,0.1186411157250404,0.1082435175776481,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4756747484207153,0.050000000745058,0.0492261014878749,293.20538330078125,297.1499938964844,293.1499938964844,0.0206945165991783,-690.2359008789062,304.15240478515625,0.5098316669464111,0.0606649219989776,0.0438682995736599,293.1453857421875,297.1499938964844,293.1499938964844,0.3467459976673126,-6493.97216796875,304.146484375,0.9990000128746032,0.5062727928161621,0.4129184484481811,293.3084716796875,297.1499938964844,293.1499938964844,0.0053175240755081,-1955.7877197265625,298.07257080078125,0.4756747484207153,0.050000000745058,0.2335074245929718,291.13360595703125,291.1499938964844,259.0348205566406,257.651611328125,279.78594970703125,293.97491455078125,291.1318054199219,1.0,0.2496139109134674,0.7012608051300049,0.7012608051300049,1.0,1.0,-1.0173966884613037,0.4134396910667419,0.6039569973945618,0.1711092144250869,0.0,0.0,0.5497779250144958,53.776344299316406,61.0,-20.021278381347656,-11595.9091796875,152.85569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003662109375,307.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.642578125,18000.0,0.0,0.0,0.2619105279445648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337570905685425,0.5337628722190857,-5.792260708403774e-06,0.0,0.0002658058947417,0.0,0.0,33.548126220703125,0.0,0.0,0.0,0.3811558485031128,4.0,0.0,1.0
576600,293.1286315917969,297.1499938964844,293.1499938964844,0.0966573730111122,-1963.9632568359373,304.1462707519531,0.6506544947624207,0.1186411157250404,0.1082435175776481,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4756747484207153,0.050000000745058,0.0492261014878749,293.20538330078125,297.1499938964844,293.1499938964844,0.0206945165991783,-690.2359008789062,304.15240478515625,0.5098316669464111,0.0606649219989776,0.0438682995736599,293.1453857421875,297.1499938964844,293.1499938964844,0.3467459976673126,-6493.97216796875,304.146484375,0.9990000128746032,0.5062727928161621,0.4129184484481811,293.3084716796875,297.1499938964844,293.1499938964844,0.0053175240755081,-1955.7877197265625,298.07257080078125,0.4756747484207153,0.050000000745058,0.2335074245929718,291.13360595703125,291.1499938964844,259.0348205566406,257.651611328125,279.78594970703125,293.97491455078125,291.1318054199219,1.0,0.2496139109134674,0.7012608051300049,0.7012608051300049,1.0,1.0,-1.0173966884613037,0.4134396910667419,0.6039569973945618,0.1711092144250869,0.0,0.0,0.5497779250144958,53.776344299316406,61.0,-20.021278381347656,-11595.9091796875,152.85569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003662109375,307.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.642578125,18000.0,0.0,0.0,0.2619105279445648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337570905685425,0.5337628722190857,-5.792260708403774e-06,0.0,0.0002658058947417,0.0,0.0,33.548126220703125,0.0,0.0,0.0,0.3811558485031128,4.0,0.0,1.0
576660,293.1274719238281,297.1499938964844,293.1499938964844,0.0976056009531021,-1979.43017578125,304.1459350585937,0.6490107178688049,0.1194168776273727,0.1089900955557823,294.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4728821218013763,0.050000000745058,0.0492790080606937,293.1995544433594,297.1499938964844,293.1499938964844,0.0205977279692888,-688.8172607421875,304.1517639160156,0.5064936876296997,0.0604403689503669,0.043730191886425,293.1513366699219,297.1499938964844,293.1499938964844,0.3530944883823395,-6591.65283203125,304.1371154785156,0.9990000128746032,0.5051924586296082,0.4189516901969909,293.3067932128906,297.1499938964844,293.1499938964844,0.0052829580381512,-1945.8763427734373,298.01513671875,0.4728821218013763,0.050000000745058,0.2337583899497985,291.1186828613281,291.1499938964844,258.97125244140625,257.5973815917969,279.7499084472656,293.9654235839844,291.1169738769531,1.0,0.2524478733539581,0.7010884284973145,0.7010884284973145,1.0,1.0,-1.025732398033142,0.4169706404209137,0.6087617874145508,0.1729314029216766,0.0,0.0,0.5549530982971191,55.21856689453125,64.0,-20.65717506408692,-11713.3798828125,157.61636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,307.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.259765625,18000.0,0.0,0.0,0.262595534324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418185591697693,0.5418244004249573,-5.837399839947466e-06,0.0,0.000266501068836,0.0,0.0,34.447174072265625,0.0,0.0,0.0,0.3839243054389953,4.0,0.0,1.0
576720,293.1274719238281,297.1499938964844,293.1499938964844,0.0976056009531021,-1979.43017578125,304.1459350585937,0.6490107178688049,0.1194168776273727,0.1089900955557823,294.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4728821218013763,0.050000000745058,0.0492790080606937,293.1995544433594,297.1499938964844,293.1499938964844,0.0205977279692888,-688.8172607421875,304.1517639160156,0.5064936876296997,0.0604403689503669,0.043730191886425,293.1513366699219,297.1499938964844,293.1499938964844,0.3530944883823395,-6591.65283203125,304.1371154785156,0.9990000128746032,0.5051924586296082,0.4189516901969909,293.3067932128906,297.1499938964844,293.1499938964844,0.0052829580381512,-1945.8763427734373,298.01513671875,0.4728821218013763,0.050000000745058,0.2337583899497985,291.1186828613281,291.1499938964844,258.97125244140625,257.5973815917969,279.7499084472656,293.9654235839844,291.1169738769531,1.0,0.2524478733539581,0.7010884284973145,0.7010884284973145,1.0,1.0,-1.025732398033142,0.4169706404209137,0.6087617874145508,0.1729314029216766,0.0,0.0,0.5549530982971191,55.21856689453125,64.0,-20.65717506408692,-11713.3798828125,157.61636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,307.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.259765625,18000.0,0.0,0.0,0.262595534324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418185591697693,0.5418244004249573,-5.837399839947466e-06,0.0,0.000266501068836,0.0,0.0,34.447174072265625,0.0,0.0,0.0,0.3839243054389953,4.0,0.0,1.0
576780,293.1264953613281,297.1499938964844,293.1499938964844,0.0985660478472709,-1995.0491943359373,304.14569091796875,0.6467828154563904,0.1201908886432647,0.109747938811779,294.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.469312459230423,0.050000000745058,0.0493444390594959,293.1939392089844,297.1499938964844,293.1499938964844,0.0205806586891412,-688.7135009765625,304.1512145996094,0.5030606389045715,0.0603234432637691,0.0436778031289577,293.1605224609375,297.1499938964844,293.1499938964844,0.360901802778244,-6710.0595703125,304.12841796875,0.9990000128746032,0.5032976865768433,0.4262953996658325,293.305419921875,297.1499938964844,293.1499938964844,0.0052495338022708,-1936.2469482421875,297.9577331542969,0.469312459230423,0.050000000745058,0.2340687811374664,291.1044616699219,291.1499938964844,258.902099609375,257.5380859375,279.71392822265625,293.9634094238281,291.10284423828125,1.0,0.2558756470680237,0.700916051864624,0.700916051864624,1.0,1.0,-1.035843849182129,0.4212886691093445,0.6145551204681396,0.1750881820917129,0.0,0.0,0.5619898438453674,56.99951553344727,67.0,-19.867006301879883,-11853.6318359375,163.53419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,307.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.4609375,18000.0,0.0,0.0,0.2637527883052826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535100698471069,0.5535159707069397,-5.907807917537866e-06,0.0,0.0002676755539141,0.0,0.0,35.801239013671875,0.0,0.0,0.0,0.3880232572555542,4.0,0.0,1.0
576840,293.1264953613281,297.1499938964844,293.1499938964844,0.0985660478472709,-1995.0491943359373,304.14569091796875,0.6467828154563904,0.1201908886432647,0.109747938811779,294.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.469312459230423,0.050000000745058,0.0493444390594959,293.1939392089844,297.1499938964844,293.1499938964844,0.0205806586891412,-688.7135009765625,304.1512145996094,0.5030606389045715,0.0603234432637691,0.0436778031289577,293.1605224609375,297.1499938964844,293.1499938964844,0.360901802778244,-6710.0595703125,304.12841796875,0.9990000128746032,0.5032976865768433,0.4262953996658325,293.305419921875,297.1499938964844,293.1499938964844,0.0052495338022708,-1936.2469482421875,297.9577331542969,0.469312459230423,0.050000000745058,0.2340687811374664,291.1044616699219,291.1499938964844,258.902099609375,257.5380859375,279.71392822265625,293.9634094238281,291.10284423828125,1.0,0.2558756470680237,0.700916051864624,0.700916051864624,1.0,1.0,-1.035843849182129,0.4212886691093445,0.6145551204681396,0.1750881820917129,0.0,0.0,0.5619898438453674,56.99951553344727,67.0,-19.867006301879883,-11853.6318359375,163.53419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,307.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.4609375,18000.0,0.0,0.0,0.2637527883052826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535100698471069,0.5535159707069397,-5.907807917537866e-06,0.0,0.0002676755539141,0.0,0.0,35.801239013671875,0.0,0.0,0.0,0.3880232572555542,4.0,0.0,1.0
576900,293.12603759765625,297.1499938964844,293.1499938964844,0.0990483164787292,-2002.872802734375,304.1455993652344,0.6455110907554626,0.1205765530467033,0.1101295426487922,294.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.4672372341156006,0.050000000745058,0.0493811443448066,293.19122314453125,297.1499938964844,293.1499938964844,0.0206001196056604,-689.1231689453125,304.1509704589844,0.5013527274131775,0.0603039301931858,0.0436820313334465,293.1661682128906,297.1499938964844,293.1499938964844,0.3652551472187042,-6775.484375,304.1244506835937,0.9990000128746032,0.5020579099655151,0.4303600490093231,293.3048095703125,297.1499938964844,293.1499938964844,0.0052331145852804,-1931.4873046875,297.9290771484375,0.4672372341156006,0.050000000745058,0.2342428863048553,291.0976867675781,291.1499938964844,258.8656005859375,257.50665283203125,279.6959533691406,293.9649353027344,291.0961608886719,1.0,0.2577688097953796,0.7008299231529236,0.7008299231529236,1.0,1.0,-1.0414382219314575,0.4236880242824554,0.6177502274513245,0.1762693375349044,0.0,0.0,0.5661599040031433,57.99774169921875,67.0,-19.183387756347656,-11930.8388671875,166.87303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,307.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.62109375,18000.0,0.0,0.0,0.2645524740219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606734156608582,0.5606793761253357,-5.952641004114412e-06,0.0,0.0002684871433302,0.0,0.0,36.65497589111328,0.0,0.0,0.0,0.3905686140060425,4.0,0.0,1.0
576960,293.1256103515625,297.1499938964844,293.1499938964844,0.0995307117700576,-2010.6846923828125,304.1455078125,0.644163191318512,0.1209613010287284,0.1105125099420547,294.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.4649621546268463,0.050000000745058,0.0494201630353927,293.18853759765625,297.1499938964844,293.1499938964844,0.0206373855471611,-689.8245239257812,304.1507263183594,0.499669462442398,0.0603098832070827,0.0437058135867118,293.1723937988281,297.1499938964844,293.1499938964844,0.3698585629463196,-6844.27587890625,304.1207275390625,0.9990000128746032,0.5006327033042908,0.4346391558647156,293.3042907714844,297.1499938964844,293.1499938964844,0.0052168439142405,-1926.7418212890625,297.9005126953125,0.4649621546268463,0.050000000745058,0.2344279736280441,291.0912475585937,291.1499938964844,258.82794189453125,257.4741516113281,279.6783142089844,293.9680480957031,291.0898132324219,1.0,0.2597606778144836,0.7006978392601013,0.7006978392601013,1.0,1.0,-1.0473312139511108,0.426211804151535,0.6211194396018982,0.1774986535310745,0.0,0.0,0.5707244873046875,59.05839920043945,55.0,-18.285430908203125,-12011.9599609375,170.4389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86737060546875,307.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.931640625,18000.0,0.0,0.0,0.2655159831047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686776638031006,0.5686836838722229,-6.003961061651353e-06,0.0,0.0002694649738259,0.0,0.0,37.62955856323242,0.0,0.0,0.0,0.3934389352798462,4.0,0.0,1.0
577020,293.1246337890625,297.1499938964844,293.1499938964844,0.1002961248159408,-2022.8323974609373,304.145751953125,0.6469705104827881,0.1217798814177513,0.1112040728330612,294.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4666040539741516,0.050000000745058,0.0493921041488647,293.1822814941406,297.1499938964844,293.1499938964844,0.0207312498241662,-691.35205078125,304.1503295898437,0.5013978481292725,0.0605979897081851,0.0438157059252262,293.1796875,297.1499938964844,293.1499938964844,0.3674256205558777,-6801.92333984375,304.1351623535156,0.9990000128746032,0.4985560774803161,0.4315694570541382,293.3031311035156,297.1499938964844,293.1499938964844,0.0051704701036214,-1911.3804931640625,297.8507385253906,0.4666040539741516,0.050000000745058,0.2342948764562606,291.09283447265625,291.1499938964844,258.74932861328125,257.4061279296875,279.6496276855469,293.9560241699219,291.095703125,1.0,0.2580068111419678,0.7004337906837463,0.7004337906837463,1.0,1.0,-1.0444233417510986,0.4246660470962524,0.619757354259491,0.1774895787239074,0.0,0.0,0.57869553565979,58.326698303222656,43.0,10.987444877624512,-12078.912109375,168.30369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7707214355469,307.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.24609375,18000.0,0.0,0.0,0.2678097188472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585480272769928,0.5854863524436951,-6.120658326835837e-06,0.0,0.0002717928146012,0.0,0.0,39.77317428588867,0.0,0.0,0.0,0.3995431065559387,4.0,0.0,1.0
577080,293.1246337890625,297.1499938964844,293.1499938964844,0.1002961248159408,-2022.8323974609373,304.145751953125,0.6469705104827881,0.1217798814177513,0.1112040728330612,294.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4666040539741516,0.050000000745058,0.0493921041488647,293.1822814941406,297.1499938964844,293.1499938964844,0.0207312498241662,-691.35205078125,304.1503295898437,0.5013978481292725,0.0605979897081851,0.0438157059252262,293.1796875,297.1499938964844,293.1499938964844,0.3674256205558777,-6801.92333984375,304.1351623535156,0.9990000128746032,0.4985560774803161,0.4315694570541382,293.3031311035156,297.1499938964844,293.1499938964844,0.0051704701036214,-1911.3804931640625,297.8507385253906,0.4666040539741516,0.050000000745058,0.2342948764562606,291.09283447265625,291.1499938964844,258.74932861328125,257.4061279296875,279.6496276855469,293.9560241699219,291.095703125,1.0,0.2580068111419678,0.7004337906837463,0.7004337906837463,1.0,1.0,-1.0444233417510986,0.4246660470962524,0.619757354259491,0.1774895787239074,0.0,0.0,0.57869553565979,58.326698303222656,43.0,10.987444877624512,-12078.912109375,168.30369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7707214355469,307.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.24609375,18000.0,0.0,0.0,0.2678097188472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585480272769928,0.5854863524436951,-6.120658326835837e-06,0.0,0.0002717928146012,0.0,0.0,39.77317428588867,0.0,0.0,0.0,0.3995431065559387,4.0,0.0,1.0
