time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.12335205078125,297.1499938964844,293.1499938964844,0.1008039712905883,-2030.3974609375,304.1463317871094,0.6550077199935913,0.1226810067892074,0.1118812337517738,294.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.473150372505188,0.050000000745058,0.0492739155888557,293.1770324707031,297.1499938964844,293.1499938964844,0.020740982145071,-691.096923828125,304.15020751953125,0.5075608491897583,0.0608432739973068,0.0439198762178421,293.17047119140625,297.1499938964844,293.1499938964844,0.3538140058517456,-6590.16796875,304.1629943847656,0.9990000128746032,0.4996388554573059,0.4183822274208069,293.3016357421875,297.1499938964844,293.1499938964844,0.0051074968650937,-1888.1312255859373,297.81854248046875,0.473150372505188,0.050000000745058,0.2337342500686645,291.1275634765625,291.1499938964844,258.6668395996094,257.3345031738281,279.6138000488281,293.90264892578125,291.1325378417969,1.0,0.2519891858100891,0.7001696825027466,0.7001696825027466,1.0,1.0,-1.028722643852234,0.4173887372016907,0.6113339066505432,0.1753362566232681,0.0,0.0,0.5795551538467407,55.16816329956055,46.0,44.170291900634766,-12012.966796875,158.34454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71221923828125,307.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.443359375,18000.0,0.0,0.0,0.270049899816513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923283696174622,0.5923345685005188,-6.190940439410042e-06,0.0,0.000274066318525,0.0,0.0,40.78930282592773,0.0,0.0,0.0,0.4022642076015472,4.0,0.0,1.0
577200,293.12335205078125,297.1499938964844,293.1499938964844,0.1008039712905883,-2030.3974609375,304.1463317871094,0.6550077199935913,0.1226810067892074,0.1118812337517738,294.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.473150372505188,0.050000000745058,0.0492739155888557,293.1770324707031,297.1499938964844,293.1499938964844,0.020740982145071,-691.096923828125,304.15020751953125,0.5075608491897583,0.0608432739973068,0.0439198762178421,293.17047119140625,297.1499938964844,293.1499938964844,0.3538140058517456,-6590.16796875,304.1629943847656,0.9990000128746032,0.4996388554573059,0.4183822274208069,293.3016357421875,297.1499938964844,293.1499938964844,0.0051074968650937,-1888.1312255859373,297.81854248046875,0.473150372505188,0.050000000745058,0.2337342500686645,291.1275634765625,291.1499938964844,258.6668395996094,257.3345031738281,279.6138000488281,293.90264892578125,291.1325378417969,1.0,0.2519891858100891,0.7001696825027466,0.7001696825027466,1.0,1.0,-1.028722643852234,0.4173887372016907,0.6113339066505432,0.1753362566232681,0.0,0.0,0.5795551538467407,55.16816329956055,46.0,44.170291900634766,-12012.966796875,158.34454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71221923828125,307.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.443359375,18000.0,0.0,0.0,0.270049899816513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923283696174622,0.5923345685005188,-6.190940439410042e-06,0.0,0.000274066318525,0.0,0.0,40.78930282592773,0.0,0.0,0.0,0.4022642076015472,4.0,0.0,1.0
577260,293.1219482421875,297.1499938964844,293.1499938964844,0.1014455631375312,-2040.2022705078125,304.1464538574219,0.661302387714386,0.1236369609832763,0.1126580312848091,294.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4771574139595032,0.050000000745058,0.049197468906641,293.17120361328125,297.1499938964844,293.1499938964844,0.0208903644233942,-693.208251953125,304.1498718261719,0.5126680731773376,0.0613387003540992,0.0441626347601413,293.152587890625,297.1499938964844,293.1499938964844,0.3440740406513214,-6441.94775390625,304.1743469238281,0.9990000128746032,0.5027486681938171,0.4096244275569916,293.29962158203125,297.1499938964844,293.1499938964844,0.0050504375249147,-1867.11083984375,297.7877197265625,0.4771574139595032,0.050000000745058,0.2333716005086898,291.16064453125,291.1499938964844,258.5809631347656,257.2597351074219,279.5601806640625,293.8325500488281,291.1622619628906,1.0,0.2485766112804412,0.7000668048858643,0.7000668048858643,1.0,1.0,-1.0189027786254885,0.4127808511257171,0.6061219573020935,0.1742261052131652,0.0,0.0,0.5755826830863953,53.133766174316406,49.0,34.705406188964844,-11941.8955078125,152.14450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72247314453125,307.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4765625,18000.0,0.0,0.0,0.2716974914073944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873802304267883,0.5873863697052002,-6.176305760163814e-06,0.0,0.0002757384208962,0.0,0.0,40.24607467651367,0.0,0.0,0.0,0.4007012546062469,4.0,0.0,1.0
577320,293.1219482421875,297.1499938964844,293.1499938964844,0.1014455631375312,-2040.2022705078125,304.1464538574219,0.661302387714386,0.1236369609832763,0.1126580312848091,294.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4771574139595032,0.050000000745058,0.049197468906641,293.17120361328125,297.1499938964844,293.1499938964844,0.0208903644233942,-693.208251953125,304.1498718261719,0.5126680731773376,0.0613387003540992,0.0441626347601413,293.152587890625,297.1499938964844,293.1499938964844,0.3440740406513214,-6441.94775390625,304.1743469238281,0.9990000128746032,0.5027486681938171,0.4096244275569916,293.29962158203125,297.1499938964844,293.1499938964844,0.0050504375249147,-1867.11083984375,297.7877197265625,0.4771574139595032,0.050000000745058,0.2333716005086898,291.16064453125,291.1499938964844,258.5809631347656,257.2597351074219,279.5601806640625,293.8325500488281,291.1622619628906,1.0,0.2485766112804412,0.7000668048858643,0.7000668048858643,1.0,1.0,-1.0189027786254885,0.4127808511257171,0.6061219573020935,0.1742261052131652,0.0,0.0,0.5755826830863953,53.133766174316406,49.0,34.705406188964844,-11941.8955078125,152.14450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72247314453125,307.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4765625,18000.0,0.0,0.0,0.2716974914073944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873802304267883,0.5873863697052002,-6.176305760163814e-06,0.0,0.0002757384208962,0.0,0.0,40.24607467651367,0.0,0.0,0.0,0.4007012546062469,4.0,0.0,1.0
577380,293.1205139160156,297.1499938964844,293.1499938964844,0.1023929193615913,-2055.294677734375,304.14605712890625,0.6653567552566528,0.1246422156691551,0.1135153546929359,294.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4789785146713257,0.050000000745058,0.049162071198225,293.1651611328125,297.1499938964844,293.1499938964844,0.0212864056229591,-699.6824340820312,304.1492614746094,0.5165473818778992,0.0620284937322139,0.0445866882801055,293.13800048828125,297.1499938964844,293.1499938964844,0.3395370543003082,-6375.39013671875,304.173583984375,0.9990000128746032,0.5056489706039429,0.405506283044815,293.2971496582031,297.1499938964844,293.1499938964844,0.0050066858530044,-1852.465087890625,297.7445068359375,0.4789785146713257,0.050000000745058,0.2332036942243576,291.16436767578125,291.1499938964844,258.4923095703125,257.182373046875,279.5068054199219,293.77947998046875,291.1639709472656,1.0,0.2470515519380569,0.6999639868736267,0.6999639868736267,1.0,1.0,-1.0152523517608645,0.4109155535697937,0.6043367981910706,0.1742064356803894,0.0,0.0,0.573237419128418,52.20948028564453,52.0,8.591853141784668,-11922.298828125,149.57530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7778625488281,307.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.69140625,18000.0,0.0,0.0,0.2727516591548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817883014678955,0.5817944407463074,-6.135975127108395e-06,0.0,0.0002768082485999,0.0,0.0,39.51206588745117,0.0,0.0,0.0,0.3986792862415313,4.0,0.0,1.0
577440,293.1205139160156,297.1499938964844,293.1499938964844,0.1023929193615913,-2055.294677734375,304.14605712890625,0.6653567552566528,0.1246422156691551,0.1135153546929359,294.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4789785146713257,0.050000000745058,0.049162071198225,293.1651611328125,297.1499938964844,293.1499938964844,0.0212864056229591,-699.6824340820312,304.1492614746094,0.5165473818778992,0.0620284937322139,0.0445866882801055,293.13800048828125,297.1499938964844,293.1499938964844,0.3395370543003082,-6375.39013671875,304.173583984375,0.9990000128746032,0.5056489706039429,0.405506283044815,293.2971496582031,297.1499938964844,293.1499938964844,0.0050066858530044,-1852.465087890625,297.7445068359375,0.4789785146713257,0.050000000745058,0.2332036942243576,291.16436767578125,291.1499938964844,258.4923095703125,257.182373046875,279.5068054199219,293.77947998046875,291.1639709472656,1.0,0.2470515519380569,0.6999639868736267,0.6999639868736267,1.0,1.0,-1.0152523517608645,0.4109155535697937,0.6043367981910706,0.1742064356803894,0.0,0.0,0.573237419128418,52.20948028564453,52.0,8.591853141784668,-11922.298828125,149.57530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7778625488281,307.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.69140625,18000.0,0.0,0.0,0.2727516591548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817883014678955,0.5817944407463074,-6.135975127108395e-06,0.0,0.0002768082485999,0.0,0.0,39.51206588745117,0.0,0.0,0.0,0.3986792862415313,4.0,0.0,1.0
577500,293.1197509765625,297.1499938964844,293.1499938964844,0.1029302924871444,-2063.902099609375,304.1457824707031,0.6667075157165527,0.1251614689826965,0.1139710023999214,294.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4793021976947784,0.050000000745058,0.0491557493805885,293.162109375,297.1499938964844,293.1499938964844,0.0215480625629425,-703.965576171875,304.14892578125,0.5180999636650085,0.0624322779476642,0.0448509380221366,293.1325988769531,297.1499938964844,293.1499938964844,0.338670402765274,-6363.80859375,304.1708679199219,0.9990000128746032,0.506864607334137,0.4047669470310211,293.2958374023437,297.1499938964844,293.1499938964844,0.0049877958372235,-1846.4130859375,297.72125244140625,0.4793021976947784,0.050000000745058,0.2331737130880355,291.1617431640625,291.1499938964844,258.4471130371094,257.14288330078125,279.4811096191406,293.7594299316406,291.16082763671875,1.0,0.2468795031309127,0.6999125480651855,0.6999125480651855,1.0,1.0,-1.015184760093689,0.4107667207717895,0.6044180393218994,0.17449551820755,0.0,0.0,0.5727063417434692,52.05516815185547,52.0,-0.7276616096496582,-11933.013671875,149.29098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81219482421875,307.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.001953125,18000.0,0.0,0.0,0.2731181383132934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801477432250977,0.5801538228988647,-6.121756086940877e-06,0.0,0.0002771801955532,0.0,0.0,39.28569412231445,0.0,0.0,0.0,0.3980510830879211,4.0,0.0,1.0
577560,293.1190185546875,297.1499938964844,293.1499938964844,0.103500559926033,-2073.049072265625,304.1455078125,0.6676537394523621,0.1256884038448333,0.1144409328699112,294.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4792937338352203,0.050000000745058,0.0491559095680713,293.1591186523437,297.1499938964844,293.1499938964844,0.0218464117497205,-708.8233642578125,304.1485595703125,0.5194123387336731,0.062869019806385,0.0451446883380413,293.1285095214844,297.1499938964844,293.1499938964844,0.3386160731315613,-6364.67138671875,304.16717529296875,0.9990000128746032,0.5078870058059692,0.4047862589359283,293.2945251464844,297.1499938964844,293.1499938964844,0.004970280919224,-1840.9501953125,297.6972045898437,0.4792937338352203,0.050000000745058,0.2331744730472564,291.1571044921875,291.1499938964844,258.40142822265625,257.1029052734375,279.4559020996094,293.7432861328125,291.1557312011719,1.0,0.2470461577177047,0.6998814940452576,0.6998814940452576,1.0,1.0,-1.016124963760376,0.411072164773941,0.6050528287887573,0.1749581396579742,0.0,0.0,0.5726924538612366,52.07620620727539,55.0,-8.238401412963867,-11955.4375,149.57582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,307.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.572265625,18000.0,0.0,0.0,0.2734173238277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793659090995789,0.5793720483779907,-6.112987648521084e-06,0.0,0.0002774838067125,0.0,0.0,39.167625427246094,0.0,0.0,0.0,0.3977327346801758,4.0,0.0,1.0
577620,293.1176452636719,297.1499938964844,293.1499938964844,0.104714035987854,-2092.51513671875,304.1449890136719,0.6684736013412476,0.1267552673816681,0.1154117658734321,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.47841477394104,0.050000000745058,0.0491730272769928,293.1532592773437,297.1499938964844,293.1499938964844,0.0225383024662733,-719.946044921875,304.1478881835937,0.5213773250579834,0.0638238340616226,0.0458060801029205,293.124267578125,297.1499938964844,293.1499938964844,0.3406288921833038,-6398.544921875,304.1580505371094,0.9990000128746032,0.5093023777008057,0.406788557767868,293.2919616699219,297.1499938964844,293.1499938964844,0.004938609432429,-1831.4146728515625,297.6473693847656,0.47841477394104,0.050000000745058,0.2332556694746017,291.1433410644531,291.1499938964844,258.3088684082031,257.0218200683594,279.4071044921875,293.72119140625,291.1414794921875,1.0,0.2482545673847198,0.6998195052146912,0.6998195052146912,1.0,1.0,-1.020604372024536,0.412846952676773,0.6077573895454407,0.1763173192739486,0.0,0.0,0.5744549632072449,52.5728645324707,58.0,-18.139253616333008,-12032.8232421875,151.62606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032287597656,307.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.130859375,18000.0,0.0,0.0,0.2739419341087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809847116470337,0.5809907913208008,-6.116152690083254e-06,0.0,0.0002780162321869,0.0,0.0,39.333377838134766,0.0,0.0,0.0,0.3982454836368561,4.0,0.0,1.0
577680,293.1176452636719,297.1499938964844,293.1499938964844,0.104714035987854,-2092.51513671875,304.1449890136719,0.6684736013412476,0.1267552673816681,0.1154117658734321,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.47841477394104,0.050000000745058,0.0491730272769928,293.1532592773437,297.1499938964844,293.1499938964844,0.0225383024662733,-719.946044921875,304.1478881835937,0.5213773250579834,0.0638238340616226,0.0458060801029205,293.124267578125,297.1499938964844,293.1499938964844,0.3406288921833038,-6398.544921875,304.1580505371094,0.9990000128746032,0.5093023777008057,0.406788557767868,293.2919616699219,297.1499938964844,293.1499938964844,0.004938609432429,-1831.4146728515625,297.6473693847656,0.47841477394104,0.050000000745058,0.2332556694746017,291.1433410644531,291.1499938964844,258.3088684082031,257.0218200683594,279.4071044921875,293.72119140625,291.1414794921875,1.0,0.2482545673847198,0.6998195052146912,0.6998195052146912,1.0,1.0,-1.020604372024536,0.412846952676773,0.6077573895454407,0.1763173192739486,0.0,0.0,0.5744549632072449,52.5728645324707,58.0,-18.139253616333008,-12032.8232421875,151.62606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032287597656,307.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.130859375,18000.0,0.0,0.0,0.2739419341087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809847116470337,0.5809907913208008,-6.116152690083254e-06,0.0,0.0002780162321869,0.0,0.0,39.333377838134766,0.0,0.0,0.0,0.3982454836368561,4.0,0.0,1.0
577740,293.11639404296875,297.1499938964844,293.1499938964844,0.1059823557734489,-2112.81640625,304.1445617675781,0.6680935621261597,0.1278253942728042,0.1164071261882782,294.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4765567779541015,0.050000000745058,0.0492090173065662,293.1477355957031,297.1499938964844,293.1499938964844,0.0233325939625501,-732.4413452148438,304.14727783203125,0.5225688219070435,0.0648609101772308,0.0465443730354309,293.1248474121094,297.1499938964844,293.1499938964844,0.3449908196926117,-6467.46875,304.1481018066406,0.9990000128746032,0.5098459720611572,0.4109650254249573,293.28961181640625,297.1499938964844,293.1499938964844,0.004909785464406,-1822.974365234375,297.59637451171875,0.4765567779541015,0.050000000745058,0.2334264069795608,291.1269836425781,291.1499938964844,258.21514892578125,256.9396057128906,279.3600769042969,293.7105407714844,291.125,1.0,0.250430017709732,0.69975745677948,0.69975745677948,1.0,1.0,-1.0279451608657837,0.415907472372055,0.612037718296051,0.1781497001647949,0.0,0.0,0.5786109566688538,53.57981872558594,61.0,-22.3651123046875,-12147.3515625,155.35504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312438964844,307.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.57421875,18000.0,0.0,0.0,0.2745821475982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871918797492981,0.58719801902771,-6.151012712507509e-06,0.0,0.0002786659752018,0.0,0.0,40.09383010864258,0.0,0.0,0.0,0.4004406332969665,4.0,0.0,1.0
577800,293.11639404296875,297.1499938964844,293.1499938964844,0.1059823557734489,-2112.81640625,304.1445617675781,0.6680935621261597,0.1278253942728042,0.1164071261882782,294.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4765567779541015,0.050000000745058,0.0492090173065662,293.1477355957031,297.1499938964844,293.1499938964844,0.0233325939625501,-732.4413452148438,304.14727783203125,0.5225688219070435,0.0648609101772308,0.0465443730354309,293.1248474121094,297.1499938964844,293.1499938964844,0.3449908196926117,-6467.46875,304.1481018066406,0.9990000128746032,0.5098459720611572,0.4109650254249573,293.28961181640625,297.1499938964844,293.1499938964844,0.004909785464406,-1822.974365234375,297.59637451171875,0.4765567779541015,0.050000000745058,0.2334264069795608,291.1269836425781,291.1499938964844,258.21514892578125,256.9396057128906,279.3600769042969,293.7105407714844,291.125,1.0,0.250430017709732,0.69975745677948,0.69975745677948,1.0,1.0,-1.0279451608657837,0.415907472372055,0.612037718296051,0.1781497001647949,0.0,0.0,0.5786109566688538,53.57981872558594,61.0,-22.3651123046875,-12147.3515625,155.35504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312438964844,307.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.57421875,18000.0,0.0,0.0,0.2745821475982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871918797492981,0.58719801902771,-6.151012712507509e-06,0.0,0.0002786659752018,0.0,0.0,40.09383010864258,0.0,0.0,0.0,0.4004406332969665,4.0,0.0,1.0
577860,293.1153564453125,297.1499938964844,293.1499938964844,0.1072708442807197,-2133.36767578125,304.14422607421875,0.6667786836624146,0.1288869827985763,0.1174116730690002,294.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4738628566265106,0.050000000745058,0.0492604412138462,293.142578125,297.1499938964844,293.1499938964844,0.024211561307311,-745.9375610351562,304.146728515625,0.523145854473114,0.0659689530730247,0.0473434515297412,293.129638671875,297.1499938964844,293.1499938964844,0.3512240648269653,-6563.7119140625,304.13836669921875,0.9990000128746032,0.5095184445381165,0.4168587923049927,293.28759765625,297.1499938964844,293.1499938964844,0.0048826425336301,-1815.0882568359373,297.5450744628906,0.4738628566265106,0.050000000745058,0.2336703240871429,291.1103210449219,291.1499938964844,258.1208801269531,256.8567810058594,279.3153991699219,293.7088928222656,291.1083984375,1.0,0.2533690929412842,0.6995674967765808,0.6995674967765808,1.0,1.0,-1.0375378131866455,0.4199589192867279,0.61757892370224,0.1803238242864608,0.0,0.0,0.5850222110748291,55.00347518920898,64.0,-23.070390701293945,-12290.6552734375,160.4845428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,308.0067443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.755859375,18000.0,0.0,0.0,0.2755713164806366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979292392730713,0.5979354381561279,-6.219054739631247e-06,0.0,0.0002796698536258,0.0,0.0,41.47216796875,0.0,0.0,0.0,0.4043387472629547,4.0,0.0,1.0
577920,293.1153564453125,297.1499938964844,293.1499938964844,0.1072708442807197,-2133.36767578125,304.14422607421875,0.6667786836624146,0.1288869827985763,0.1174116730690002,294.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4738628566265106,0.050000000745058,0.0492604412138462,293.142578125,297.1499938964844,293.1499938964844,0.024211561307311,-745.9375610351562,304.146728515625,0.523145854473114,0.0659689530730247,0.0473434515297412,293.129638671875,297.1499938964844,293.1499938964844,0.3512240648269653,-6563.7119140625,304.13836669921875,0.9990000128746032,0.5095184445381165,0.4168587923049927,293.28759765625,297.1499938964844,293.1499938964844,0.0048826425336301,-1815.0882568359373,297.5450744628906,0.4738628566265106,0.050000000745058,0.2336703240871429,291.1103210449219,291.1499938964844,258.1208801269531,256.8567810058594,279.3153991699219,293.7088928222656,291.1083984375,1.0,0.2533690929412842,0.6995674967765808,0.6995674967765808,1.0,1.0,-1.0375378131866455,0.4199589192867279,0.61757892370224,0.1803238242864608,0.0,0.0,0.5850222110748291,55.00347518920898,64.0,-23.070390701293945,-12290.6552734375,160.4845428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,308.0067443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.755859375,18000.0,0.0,0.0,0.2755713164806366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979292392730713,0.5979354381561279,-6.219054739631247e-06,0.0,0.0002796698536258,0.0,0.0,41.47216796875,0.0,0.0,0.0,0.4043387472629547,4.0,0.0,1.0
577980,293.1145324707031,297.1499938964844,293.1499938964844,0.108561098575592,-2153.866943359375,304.1440124511719,0.6647668480873108,0.1299337148666381,0.1184162050485611,294.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.4704036116600036,0.050000000745058,0.0493245832622051,293.1376342773437,297.1499938964844,293.1499938964844,0.0251813512295484,-760.45947265625,304.1462097167969,0.523330569267273,0.0671591013669967,0.0482081994414329,293.1380310058594,297.1499938964844,293.1499938964844,0.3589527308940887,-6681.23095703125,304.12939453125,0.9990000128746032,0.5083407163619995,0.4240957498550415,293.2859191894531,297.1499938964844,293.1499938964844,0.0048564346507191,-1807.44384765625,297.4937744140625,0.4704036116600036,0.050000000745058,0.2339745908975601,291.0943603515625,291.1499938964844,258.02655029296875,256.7738647460937,279.2719116210937,293.7143249511719,291.09259033203125,1.0,0.2569086253643036,0.6993775963783264,0.6993775963783264,1.0,1.0,-1.0489091873168943,0.4248198270797729,0.6240893006324768,0.1827845275402069,0.0,0.0,0.5935177206993103,56.77045822143555,67.0,-22.23952293395996,-12456.6298828125,166.8091583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689270019531,308.0104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.466796875,18000.0,0.0,0.0,0.2770989537239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130101084709167,0.6130164265632629,-6.320839474938111e-06,0.0,0.0002812202146742,0.0,0.0,43.49043655395508,0.0,0.0,0.0,0.409920185804367,4.0,0.0,1.0
578040,293.1145324707031,297.1499938964844,293.1499938964844,0.108561098575592,-2153.866943359375,304.1440124511719,0.6647668480873108,0.1299337148666381,0.1184162050485611,294.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.4704036116600036,0.050000000745058,0.0493245832622051,293.1376342773437,297.1499938964844,293.1499938964844,0.0251813512295484,-760.45947265625,304.1462097167969,0.523330569267273,0.0671591013669967,0.0482081994414329,293.1380310058594,297.1499938964844,293.1499938964844,0.3589527308940887,-6681.23095703125,304.12939453125,0.9990000128746032,0.5083407163619995,0.4240957498550415,293.2859191894531,297.1499938964844,293.1499938964844,0.0048564346507191,-1807.44384765625,297.4937744140625,0.4704036116600036,0.050000000745058,0.2339745908975601,291.0943603515625,291.1499938964844,258.02655029296875,256.7738647460937,279.2719116210937,293.7143249511719,291.09259033203125,1.0,0.2569086253643036,0.6993775963783264,0.6993775963783264,1.0,1.0,-1.0489091873168943,0.4248198270797729,0.6240893006324768,0.1827845275402069,0.0,0.0,0.5935177206993103,56.77045822143555,67.0,-22.23952293395996,-12456.6298828125,166.8091583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689270019531,308.0104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.466796875,18000.0,0.0,0.0,0.2770989537239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130101084709167,0.6130164265632629,-6.320839474938111e-06,0.0,0.0002812202146742,0.0,0.0,43.49043655395508,0.0,0.0,0.0,0.409920185804367,4.0,0.0,1.0
578100,293.1141967773437,297.1499938964844,293.1499938964844,0.1092033013701438,-2164.040283203125,304.1439208984375,0.6635643839836121,0.1304499208927154,0.1189162731170654,294.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.4683904349803924,0.050000000745058,0.0493607223033905,293.13525390625,297.1499938964844,293.1499938964844,0.0256992615759372,-768.0719604492188,304.1459350585937,0.523321807384491,0.0677807107567787,0.0486634820699691,293.14337158203125,297.1499938964844,293.1499938964844,0.3632799685001373,-6746.40966796875,304.1252746582031,0.9990000128746032,0.5074428915977478,0.4281189441680908,293.2851867675781,297.1499938964844,293.1499938964844,0.0048435665667057,-1803.66650390625,297.4681396484375,0.4683904349803924,0.050000000745058,0.2341460138559341,291.0867614746094,291.1499938964844,257.9795837402344,256.7325439453125,279.25067138671875,293.7193908691406,291.0850830078125,1.0,0.2588600516319275,0.6992825865745544,0.6992825865745544,1.0,1.0,-1.0551334619522097,0.4274978935718536,0.6276355981826782,0.1841008365154266,0.0,0.0,0.5985002517700195,57.76350784301758,67.0,-21.497745513916016,-12546.6064453125,170.36599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,308.0060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17839.283203125,18000.0,0.0,0.0,0.2781104147434234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221371293067932,0.6221435070037842,-6.38473147773766e-06,0.0,0.0002822467358782,0.0,0.0,44.753047943115234,0.0,0.0,0.0,0.4133437275886535,4.0,0.0,1.0
578160,293.1138916015625,297.1499938964844,293.1499938964844,0.1098415255546569,-2174.1298828125,304.14385986328125,0.6622629761695862,0.1309610158205032,0.1194140762090683,294.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.4661840796470642,0.050000000745058,0.0493992120027542,293.1329650878906,297.1499938964844,293.1499938964844,0.026236418634653,-775.8707275390625,304.1457214355469,0.5232608914375305,0.0684171542525291,0.0491314306855201,293.1493530273437,297.1499938964844,293.1499938964844,0.3678631484508514,-6815.041015625,304.1214599609375,0.9990000128746032,0.5063486099243164,0.4323624968528747,293.2845458984375,297.1499938964844,293.1499938964844,0.0048307869583368,-1799.8876953125,297.442626953125,0.4661840796470642,0.050000000745058,0.2343285828828811,291.0795288085937,291.1499938964844,257.9327697753906,256.6913452148437,279.23016357421875,293.7259216308594,291.0779724121094,1.0,0.2609106600284576,0.6991391181945801,0.6991391181945801,1.0,1.0,-1.0616512298583984,0.4303018748760223,0.6313493251800537,0.1854531615972519,0.0,0.0,0.6039237380027771,58.81977081298828,55.0,-20.501123428344727,-12640.328125,174.15756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781982421875,307.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17819.2890625,18000.0,0.0,0.0,0.279302179813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322702169418335,0.632276713848114,-6.457397375925211e-06,0.0,0.0002834562037605,0.0,0.0,46.19038772583008,0.0,0.0,0.0,0.4171802103519439,4.0,0.0,1.0
578220,293.1131896972656,297.1499938964844,293.1499938964844,0.1108844652771949,-2190.32763671875,304.1441955566406,0.6656995415687561,0.1320182383060455,0.1203234642744064,294.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.4678419828414917,0.050000000745058,0.0493703559041023,293.1274719238281,297.1499938964844,293.1499938964844,0.0272770226001739,-791.8310546875,304.1454162597656,0.5290215611457825,0.0699575468897819,0.0501214303076267,293.1563720703125,297.1499938964844,293.1499938964844,0.3653326332569122,-6771.2998046875,304.13580322265625,0.9990000128746032,0.5049188733100891,0.4291898310184479,293.28326416015625,297.1499938964844,293.1499938964844,0.0047927312552928,-1786.8187255859375,297.3997497558594,0.4678419828414917,0.050000000745058,0.2341917157173156,291.08038330078125,291.1499938964844,257.840087890625,256.6097412109375,279.2008972167969,293.7214050292969,291.0832824707031,1.0,0.2592746913433075,0.6988520622253418,0.6988520622253418,1.0,1.0,-1.0599322319030762,0.4292171001434326,0.6307151317596436,0.1858277767896652,0.0,0.0,0.6136298179626465,58.08553314208984,58.0,10.30447483062744,-12723.9736328125,172.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705627441406,308.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.19140625,18000.0,0.0,0.0,0.2820853590965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536785364151001,0.6536851525306702,-6.622515229537385e-06,0.0,0.000286280788714,0.0,0.0,49.386474609375,0.0,0.0,0.0,0.4253881573677063,4.0,0.0,1.0
578280,293.1131896972656,297.1499938964844,293.1499938964844,0.1108844652771949,-2190.32763671875,304.1441955566406,0.6656995415687561,0.1320182383060455,0.1203234642744064,294.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.4678419828414917,0.050000000745058,0.0493703559041023,293.1274719238281,297.1499938964844,293.1499938964844,0.0272770226001739,-791.8310546875,304.1454162597656,0.5290215611457825,0.0699575468897819,0.0501214303076267,293.1563720703125,297.1499938964844,293.1499938964844,0.3653326332569122,-6771.2998046875,304.13580322265625,0.9990000128746032,0.5049188733100891,0.4291898310184479,293.28326416015625,297.1499938964844,293.1499938964844,0.0047927312552928,-1786.8187255859375,297.3997497558594,0.4678419828414917,0.050000000745058,0.2341917157173156,291.08038330078125,291.1499938964844,257.840087890625,256.6097412109375,279.2008972167969,293.7214050292969,291.0832824707031,1.0,0.2592746913433075,0.6988520622253418,0.6988520622253418,1.0,1.0,-1.0599322319030762,0.4292171001434326,0.6307151317596436,0.1858277767896652,0.0,0.0,0.6136298179626465,58.08553314208984,58.0,10.30447483062744,-12723.9736328125,172.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705627441406,308.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.19140625,18000.0,0.0,0.0,0.2820853590965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536785364151001,0.6536851525306702,-6.622515229537385e-06,0.0,0.000286280788714,0.0,0.0,49.386474609375,0.0,0.0,0.0,0.4253881573677063,4.0,0.0,1.0
578340,293.1125183105469,297.1499938964844,293.1499938964844,0.1118100807070732,-2204.4072265625,304.1445617675781,0.6680998802185059,0.1330875754356384,0.1212764456868171,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4683773517608642,0.050000000745058,0.0493608973920345,293.123046875,297.1499938964844,293.1499938964844,0.0281243324279785,-806.7447509765625,304.1455383300781,0.5340514779090881,0.0714277476072311,0.0511759705841541,293.1541442871094,297.1499938964844,293.1499938964844,0.3638457059860229,-6746.41259765625,304.14263916015625,0.9990000128746032,0.5052082538604736,0.4281441867351532,293.2818908691406,297.1499938964844,293.1499938964844,0.0047508999705314,-1771.1531982421875,297.3692932128906,0.4683773517608642,0.050000000745058,0.2341468334197998,291.10382080078125,291.1499938964844,257.7490234375,256.5295715332031,279.1591491699219,293.6985778808594,291.1048583984375,1.0,0.2593886852264404,0.6985650062561035,0.6985650062561035,1.0,1.0,-1.0610171556472778,0.4294300675392151,0.6315871477127075,0.1865687519311905,0.0,0.0,0.6180064678192139,57.87194442749024,61.0,18.93450927734375,-12785.7958984375,172.26089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5883178710937,307.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17891.09765625,18000.0,0.0,0.0,0.2849990725517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659650206565857,0.6659717559814453,-6.739270702382783e-06,0.0,0.0002892378251999,0.0,0.0,51.41180419921875,0.0,0.0,0.0,0.430378794670105,4.0,0.0,1.0
578400,293.1125183105469,297.1499938964844,293.1499938964844,0.1118100807070732,-2204.4072265625,304.1445617675781,0.6680998802185059,0.1330875754356384,0.1212764456868171,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4683773517608642,0.050000000745058,0.0493608973920345,293.123046875,297.1499938964844,293.1499938964844,0.0281243324279785,-806.7447509765625,304.1455383300781,0.5340514779090881,0.0714277476072311,0.0511759705841541,293.1541442871094,297.1499938964844,293.1499938964844,0.3638457059860229,-6746.41259765625,304.14263916015625,0.9990000128746032,0.5052082538604736,0.4281441867351532,293.2818908691406,297.1499938964844,293.1499938964844,0.0047508999705314,-1771.1531982421875,297.3692932128906,0.4683773517608642,0.050000000745058,0.2341468334197998,291.10382080078125,291.1499938964844,257.7490234375,256.5295715332031,279.1591491699219,293.6985778808594,291.1048583984375,1.0,0.2593886852264404,0.6985650062561035,0.6985650062561035,1.0,1.0,-1.0610171556472778,0.4294300675392151,0.6315871477127075,0.1865687519311905,0.0,0.0,0.6180064678192139,57.87194442749024,61.0,18.93450927734375,-12785.7958984375,172.26089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5883178710937,307.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17891.09765625,18000.0,0.0,0.0,0.2849990725517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659650206565857,0.6659717559814453,-6.739270702382783e-06,0.0,0.0002892378251999,0.0,0.0,51.41180419921875,0.0,0.0,0.0,0.430378794670105,4.0,0.0,1.0
578460,293.1119079589844,297.1499938964844,293.1499938964844,0.112939640879631,-2221.97265625,304.1445007324219,0.6688659191131592,0.1341596394777298,0.1222548857331276,294.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.4673267006874084,0.050000000745058,0.0493793562054634,293.1185302734375,297.1499938964844,293.1499938964844,0.0298607442528009,-824.9083251953125,304.1440124511719,0.5376251935958862,0.0730251520872116,0.0522622987627983,293.1539001464844,297.1499938964844,293.1499938964844,0.3659250736236572,-6777.2255859375,304.1415100097656,0.9990000128746032,0.505158007144928,0.4301860928535461,293.2804260253906,297.1499938964844,293.1499938964844,0.004717216361314,-1759.6400146484375,297.3285522460937,0.4673267006874084,0.050000000745058,0.234234407544136,291.1058349609375,291.1499938964844,257.6601257324219,256.4512939453125,279.1153869628906,293.6836242675781,291.1056213378906,1.0,0.260675311088562,0.6983577609062195,0.6983577609062195,1.0,1.0,-1.0660724639892578,0.4314548969268799,0.6346175670623779,0.1879772096872329,0.0,0.0,0.6236408352851868,58.41149139404297,64.0,4.756348133087158,-12875.677734375,174.7110137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5292358398437,307.9820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17890.8203125,18000.0,0.0,0.0,0.2879604697227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769218444824219,0.6769286394119263,-6.828556706750533e-06,0.0,0.0002922432904597,0.0,0.0,53.16733551025391,0.0,0.0,0.0,0.4347544312477112,4.0,0.0,1.0
578520,293.1119079589844,297.1499938964844,293.1499938964844,0.112939640879631,-2221.97265625,304.1445007324219,0.6688659191131592,0.1341596394777298,0.1222548857331276,294.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.4673267006874084,0.050000000745058,0.0493793562054634,293.1185302734375,297.1499938964844,293.1499938964844,0.0298607442528009,-824.9083251953125,304.1440124511719,0.5376251935958862,0.0730251520872116,0.0522622987627983,293.1539001464844,297.1499938964844,293.1499938964844,0.3659250736236572,-6777.2255859375,304.1415100097656,0.9990000128746032,0.505158007144928,0.4301860928535461,293.2804260253906,297.1499938964844,293.1499938964844,0.004717216361314,-1759.6400146484375,297.3285522460937,0.4673267006874084,0.050000000745058,0.234234407544136,291.1058349609375,291.1499938964844,257.6601257324219,256.4512939453125,279.1153869628906,293.6836242675781,291.1056213378906,1.0,0.260675311088562,0.6983577609062195,0.6983577609062195,1.0,1.0,-1.0660724639892578,0.4314548969268799,0.6346175670623779,0.1879772096872329,0.0,0.0,0.6236408352851868,58.41149139404297,64.0,4.756348133087158,-12875.677734375,174.7110137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5292358398437,307.9820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17890.8203125,18000.0,0.0,0.0,0.2879604697227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769218444824219,0.6769286394119263,-6.828556706750533e-06,0.0,0.0002922432904597,0.0,0.0,53.16733551025391,0.0,0.0,0.0,0.4347544312477112,4.0,0.0,1.0
578580,293.1113586425781,297.1499938964844,293.1499938964844,0.1141503006219863,-2240.8505859375,304.1443176269531,0.6685546636581421,0.1352360993623733,0.1232563108205795,294.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4651518166065216,0.050000000745058,0.0494167171418666,293.1126403808594,297.1499938964844,293.1499938964844,0.0312899351119995,-844.88623046875,304.1435546875,0.541146457195282,0.0750131383538246,0.0536016747355461,293.1581726074219,297.1499938964844,293.1499938964844,0.3702363967895508,-6841.9873046875,304.1370849609375,0.9990000128746032,0.504205048084259,0.4342873692512512,293.2789611816406,297.1499938964844,293.1499938964844,0.0046875029802322,-1749.8616943359375,297.284912109375,0.4651518166065216,0.050000000745058,0.2344116270542144,291.10137939453125,291.1499938964844,257.5740051269531,256.37548828125,279.0728454589844,293.67755126953125,291.1006164550781,1.0,0.2629046142101288,0.6981504559516907,0.6981504559516907,1.0,1.0,-1.074061393737793,0.4348184466361999,0.6392428874969482,0.1898421198129654,0.0,0.0,0.6303773522377014,59.46354675292969,52.0,-4.796868801116943,-13000.7177734375,178.9851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4800109863281,307.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.484375,18000.0,0.0,0.0,0.2910352051258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901460289955139,0.6901529431343079,-6.933738404768519e-06,0.0,0.0002953637449536,0.0,0.0,55.3172492980957,0.0,0.0,0.0,0.4399884045124054,4.0,0.0,1.0
578640,293.1113586425781,297.1499938964844,293.1499938964844,0.1141503006219863,-2240.8505859375,304.1443176269531,0.6685546636581421,0.1352360993623733,0.1232563108205795,294.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4651518166065216,0.050000000745058,0.0494167171418666,293.1126403808594,297.1499938964844,293.1499938964844,0.0312899351119995,-844.88623046875,304.1435546875,0.541146457195282,0.0750131383538246,0.0536016747355461,293.1581726074219,297.1499938964844,293.1499938964844,0.3702363967895508,-6841.9873046875,304.1370849609375,0.9990000128746032,0.504205048084259,0.4342873692512512,293.2789611816406,297.1499938964844,293.1499938964844,0.0046875029802322,-1749.8616943359375,297.284912109375,0.4651518166065216,0.050000000745058,0.2344116270542144,291.10137939453125,291.1499938964844,257.5740051269531,256.37548828125,279.0728454589844,293.67755126953125,291.1006164550781,1.0,0.2629046142101288,0.6981504559516907,0.6981504559516907,1.0,1.0,-1.074061393737793,0.4348184466361999,0.6392428874969482,0.1898421198129654,0.0,0.0,0.6303773522377014,59.46354675292969,52.0,-4.796868801116943,-13000.7177734375,178.9851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4800109863281,307.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.484375,18000.0,0.0,0.0,0.2910352051258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901460289955139,0.6901529431343079,-6.933738404768519e-06,0.0,0.0002953637449536,0.0,0.0,55.3172492980957,0.0,0.0,0.0,0.4399884045124054,4.0,0.0,1.0
578700,293.1110534667969,297.1499938964844,293.1499938964844,0.1147211566567421,-2249.712646484375,304.1443176269531,0.6704168319702148,0.1357886642217636,0.1237290799617767,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.4661078155040741,0.050000000745058,0.0494004115462303,293.1093444824219,297.1499938964844,293.1499938964844,0.0321963690221309,-856.8578491210938,304.1430969238281,0.5452168583869934,0.0761323496699333,0.054355714470148,293.1603698730469,297.1499938964844,293.1499938964844,0.3687435388565063,-6817.74853515625,304.14227294921875,0.9990000128746032,0.503663182258606,0.4325052201747894,293.2781982421875,297.1499938964844,293.1499938964844,0.0046698460355401,-1743.928955078125,297.26336669921875,0.4661078155040741,0.050000000745058,0.2343342751264572,291.09912109375,291.1499938964844,257.5321350097656,256.3386535644531,279.0580139160156,293.6731872558594,291.099609375,1.0,0.2619436681270599,0.6980468034744263,0.6980468034744263,1.0,1.0,-1.0732879638671875,0.4343237280845642,0.6389642357826233,0.1900510638952255,0.0,0.0,0.6340206265449524,59.04980850219727,52.0,0.0012612539576366,-13032.5771484375,177.99867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4585266113281,307.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.013671875,18000.0,0.0,0.0,0.2926127910614013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976563930511475,0.6976633667945862,-6.994437626417493e-06,0.0,0.0002969648048747,0.0,0.0,56.56723785400391,0.0,0.0,0.0,0.4429735839366913,4.0,0.0,1.0
578760,293.11065673828125,297.1499938964844,293.1499938964844,0.1151874810457229,-2256.770751953125,304.1445007324219,0.6738836169242859,0.1363589614629745,0.1241929680109024,294.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.4685470461845398,0.050000000745058,0.0493578091263771,293.10699462890625,297.1499938964844,293.1499938964844,0.0330112017691135,-867.4105834960938,304.14288330078125,0.550654947757721,0.0771116837859153,0.0550653152167797,293.1585693359375,297.1499938964844,293.1499938964844,0.3640114367008209,-6744.14990234375,304.15234375,0.9990000128746032,0.5038816928863525,0.4278101027011871,293.2773742675781,297.1499938964844,293.1499938964844,0.0046483231708407,-1735.921630859375,297.2475891113281,0.4685470461845398,0.050000000745058,0.2341322004795074,291.1072082519531,291.1499938964844,257.4911499023437,256.3026123046875,279.0453186035156,293.6603088378906,291.1105041503906,1.0,0.2598902881145477,0.697924017906189,0.697924017906189,1.0,1.0,-1.068769931793213,0.4321323931217193,0.6366374492645264,0.1896366775035858,0.0,0.0,0.6361278295516968,57.926456451416016,55.0,18.37223052978516,-13036.1591796875,174.61923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44683837890625,308.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17873.59375,18000.0,0.0,0.0,0.2941262423992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043298482894897,0.704336941242218,-7.0545493144891225e-06,0.0,0.0002985007304232,0.0,0.0,57.73151016235352,0.0,0.0,0.0,0.4456266760826111,4.0,0.0,1.0
578820,293.1099548339844,297.1499938964844,293.1499938964844,0.1161174476146698,-2270.739990234375,304.144775390625,0.6777773499488831,0.1374979168176651,0.1251871287822723,294.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4703186154365539,0.050000000745058,0.0493259727954864,293.1053771972656,297.1499938964844,293.1499938964844,0.0341990441083908,-882.507568359375,304.1432800292969,0.5570116639137268,0.0785352662205696,0.056139301508665,293.14849853515625,297.1499938964844,293.1499938964844,0.3596211969852447,-6677.22265625,304.1584777832031,0.9990000128746032,0.5057072043418884,0.4242672026157379,293.2756652832031,297.1499938964844,293.1499938964844,0.0046065966598689,-1719.8453369140625,297.2229309082031,0.4703186154365539,0.050000000745058,0.2339811772108078,291.1351928710937,291.1499938964844,257.41217041015625,256.23321533203125,279.0081481933594,293.6295166015625,291.1368408203125,1.0,0.2589191794395447,0.6976785063743591,0.6976785063743591,1.0,1.0,-1.0667757987976074,0.4309719502925873,0.6358038187026978,0.1898545175790786,0.0,0.0,0.6360283493995667,57.11015701293945,58.0,25.90099334716797,-13061.337890625,172.55474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4572448730469,308.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.345703125,18000.0,0.0,0.0,0.2968264818191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082338929176331,0.7082410454750061,-7.110370461305138e-06,0.0,0.000301241147099,0.0,0.0,58.551753997802734,0.0,0.0,0.0,0.4473842084407806,4.0,0.0,1.0
578880,293.1099548339844,297.1499938964844,293.1499938964844,0.1161174476146698,-2270.739990234375,304.144775390625,0.6777773499488831,0.1374979168176651,0.1251871287822723,294.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4703186154365539,0.050000000745058,0.0493259727954864,293.1053771972656,297.1499938964844,293.1499938964844,0.0341990441083908,-882.507568359375,304.1432800292969,0.5570116639137268,0.0785352662205696,0.056139301508665,293.14849853515625,297.1499938964844,293.1499938964844,0.3596211969852447,-6677.22265625,304.1584777832031,0.9990000128746032,0.5057072043418884,0.4242672026157379,293.2756652832031,297.1499938964844,293.1499938964844,0.0046065966598689,-1719.8453369140625,297.2229309082031,0.4703186154365539,0.050000000745058,0.2339811772108078,291.1351928710937,291.1499938964844,257.41217041015625,256.23321533203125,279.0081481933594,293.6295166015625,291.1368408203125,1.0,0.2589191794395447,0.6976785063743591,0.6976785063743591,1.0,1.0,-1.0667757987976074,0.4309719502925873,0.6358038187026978,0.1898545175790786,0.0,0.0,0.6360283493995667,57.11015701293945,58.0,25.90099334716797,-13061.337890625,172.55474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4572448730469,308.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.345703125,18000.0,0.0,0.0,0.2968264818191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082338929176331,0.7082410454750061,-7.110370461305138e-06,0.0,0.000301241147099,0.0,0.0,58.551753997802734,0.0,0.0,0.0,0.4473842084407806,4.0,0.0,1.0
