time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1093444824219,297.1499938964844,293.1499938964844,0.1172659769654274,-2288.40576171875,304.14459228515625,0.6796823143959045,0.1386353373527526,0.1262086182832718,294.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4702733159065246,0.050000000745058,0.0493267811834812,293.1029968261719,297.1499938964844,293.1499938964844,0.0354498326778411,-898.540283203125,304.1434020996094,0.5612260699272156,0.0801392272114753,0.0571830980479717,293.1413879394531,297.1499938964844,293.1499938964844,0.3593595921993255,-6674.51708984375,304.15594482421875,0.9990000128746032,0.507198691368103,0.4243590235710144,293.2738952636719,297.1499938964844,293.1499938964844,0.004573134239763,-1708.001220703125,297.1875915527344,0.4702733159065246,0.050000000745058,0.2339850068092346,291.1414489746094,291.1499938964844,257.3375549316406,256.16778564453125,278.9701843261719,293.6085510253906,291.1414794921875,1.0,0.2593499720096588,0.6974329948425293,0.6974329948425293,1.0,1.0,-1.0693690776824951,0.4318939447402954,0.6374751329421997,0.1908017694950103,0.0,0.0,0.6366042494773865,57.17340469360352,61.0,9.646967887878418,-13115.302734375,173.42572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4975891113281,308.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.85546875,18000.0,0.0,0.0,0.2991196811199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091270685195923,0.7091341614723206,-7.121338967408519e-06,0.0,0.0003035684349015,0.0,0.0,58.72870635986328,0.0,0.0,0.0,0.4478247761726379,4.0,0.0,1.0
579000,293.1093444824219,297.1499938964844,293.1499938964844,0.1172659769654274,-2288.40576171875,304.14459228515625,0.6796823143959045,0.1386353373527526,0.1262086182832718,294.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4702733159065246,0.050000000745058,0.0493267811834812,293.1029968261719,297.1499938964844,293.1499938964844,0.0354498326778411,-898.540283203125,304.1434020996094,0.5612260699272156,0.0801392272114753,0.0571830980479717,293.1413879394531,297.1499938964844,293.1499938964844,0.3593595921993255,-6674.51708984375,304.15594482421875,0.9990000128746032,0.507198691368103,0.4243590235710144,293.2738952636719,297.1499938964844,293.1499938964844,0.004573134239763,-1708.001220703125,297.1875915527344,0.4702733159065246,0.050000000745058,0.2339850068092346,291.1414489746094,291.1499938964844,257.3375549316406,256.16778564453125,278.9701843261719,293.6085510253906,291.1414794921875,1.0,0.2593499720096588,0.6974329948425293,0.6974329948425293,1.0,1.0,-1.0693690776824951,0.4318939447402954,0.6374751329421997,0.1908017694950103,0.0,0.0,0.6366042494773865,57.17340469360352,61.0,9.646967887878418,-13115.302734375,173.42572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4975891113281,308.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.85546875,18000.0,0.0,0.0,0.2991196811199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091270685195923,0.7091341614723206,-7.121338967408519e-06,0.0,0.0003035684349015,0.0,0.0,58.72870635986328,0.0,0.0,0.0,0.4478247761726379,4.0,0.0,1.0
579060,293.1088256835937,297.1499938964844,293.1499938964844,0.1185272261500358,-2307.910400390625,304.144287109375,0.6802060008049011,0.1397716850042343,0.1272515654563903,294.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4689875245094299,0.050000000745058,0.0493499189615249,293.09942626953125,297.1499938964844,293.1499938964844,0.0370890945196151,-919.5512084960938,304.14288330078125,0.565120279788971,0.0820529013872146,0.0585040487349033,293.1395568847656,297.1499938964844,293.1499938964844,0.3618684709072113,-6714.01123046875,304.14971923828125,0.9990000128746032,0.5077975392341614,0.4269390702247619,293.2721252441406,297.1499938964844,293.1499938964844,0.0045446935109794,-1698.48583984375,297.14752197265625,0.4689875245094299,0.050000000745058,0.2340947687625885,291.1376953125,291.1499938964844,257.2679138183594,256.1068725585937,278.93359375,293.5982666015625,291.1368713378906,1.0,0.2609117925167084,0.6972730159759521,0.6972730159759521,1.0,1.0,-1.0754616260528564,0.4344339370727539,0.6410276293754578,0.1922991275787353,0.0,0.0,0.6384119391441345,57.84225463867188,64.0,-3.843258857727051,-13206.83203125,176.43539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5466003417969,308.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.224609375,18000.0,0.0,0.0,0.3011406660079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118868827819824,0.7118940353393555,-7.141166861401871e-06,0.0,0.0003056194691453,0.0,0.0,59.186641693115234,0.0,0.0,0.0,0.4489247798919678,4.0,0.0,1.0
579120,293.1088256835937,297.1499938964844,293.1499938964844,0.1185272261500358,-2307.910400390625,304.144287109375,0.6802060008049011,0.1397716850042343,0.1272515654563903,294.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4689875245094299,0.050000000745058,0.0493499189615249,293.09942626953125,297.1499938964844,293.1499938964844,0.0370890945196151,-919.5512084960938,304.14288330078125,0.565120279788971,0.0820529013872146,0.0585040487349033,293.1395568847656,297.1499938964844,293.1499938964844,0.3618684709072113,-6714.01123046875,304.14971923828125,0.9990000128746032,0.5077975392341614,0.4269390702247619,293.2721252441406,297.1499938964844,293.1499938964844,0.0045446935109794,-1698.48583984375,297.14752197265625,0.4689875245094299,0.050000000745058,0.2340947687625885,291.1376953125,291.1499938964844,257.2679138183594,256.1068725585937,278.93359375,293.5982666015625,291.1368713378906,1.0,0.2609117925167084,0.6972730159759521,0.6972730159759521,1.0,1.0,-1.0754616260528564,0.4344339370727539,0.6410276293754578,0.1922991275787353,0.0,0.0,0.6384119391441345,57.84225463867188,64.0,-3.843258857727051,-13206.83203125,176.43539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5466003417969,308.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.224609375,18000.0,0.0,0.0,0.3011406660079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118868827819824,0.7118940353393555,-7.141166861401871e-06,0.0,0.0003056194691453,0.0,0.0,59.186641693115234,0.0,0.0,0.0,0.4489247798919678,4.0,0.0,1.0
579180,293.1084289550781,297.1499938964844,293.1499938964844,0.1198572367429733,-2328.501220703125,304.1439819335937,0.6796221733093262,0.1408961862325668,0.1283038705587387,294.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.46663299202919,0.050000000745058,0.0493912808597087,293.0953369140625,297.1499938964844,293.1499938964844,0.0389264486730098,-943.031982421875,304.1421813964844,0.5683380961418152,0.0841604769229888,0.0599550902843475,293.1427307128906,297.1499938964844,293.1499938964844,0.3666276931762695,-6787.0380859375,304.1418762207031,0.9990000128746032,0.5074261426925659,0.4315115511417389,293.2704772949219,297.1499938964844,293.1499938964844,0.0045194500125944,-1690.429931640625,297.1043701171875,0.46663299202919,0.050000000745058,0.2342909723520279,291.1279296875,291.1499938964844,257.20379638671875,256.05096435546875,278.8999938964844,293.5978698730469,291.12664794921875,1.0,0.2633653879165649,0.6971129775047302,0.6971129775047302,1.0,1.0,-1.0842386484146118,0.4382091462612152,0.646029531955719,0.1941942572593689,0.0,0.0,0.6419696807861328,59.00370788574219,67.0,-12.563785552978516,-13330.0078125,181.1845245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867919921875,308.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.58203125,18000.0,0.0,0.0,0.3030671179294586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178911566734314,0.7178983092308044,-7.185915364971152e-06,0.0,0.0003075746062677,0.0,0.0,60.20091247558594,0.0,0.0,0.0,0.4513119161128998,4.0,0.0,1.0
579240,293.1084289550781,297.1499938964844,293.1499938964844,0.1198572367429733,-2328.501220703125,304.1439819335937,0.6796221733093262,0.1408961862325668,0.1283038705587387,294.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.46663299202919,0.050000000745058,0.0493912808597087,293.0953369140625,297.1499938964844,293.1499938964844,0.0389264486730098,-943.031982421875,304.1421813964844,0.5683380961418152,0.0841604769229888,0.0599550902843475,293.1427307128906,297.1499938964844,293.1499938964844,0.3666276931762695,-6787.0380859375,304.1418762207031,0.9990000128746032,0.5074261426925659,0.4315115511417389,293.2704772949219,297.1499938964844,293.1499938964844,0.0045194500125944,-1690.429931640625,297.1043701171875,0.46663299202919,0.050000000745058,0.2342909723520279,291.1279296875,291.1499938964844,257.20379638671875,256.05096435546875,278.8999938964844,293.5978698730469,291.12664794921875,1.0,0.2633653879165649,0.6971129775047302,0.6971129775047302,1.0,1.0,-1.0842386484146118,0.4382091462612152,0.646029531955719,0.1941942572593689,0.0,0.0,0.6419696807861328,59.00370788574219,67.0,-12.563785552978516,-13330.0078125,181.1845245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867919921875,308.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.58203125,18000.0,0.0,0.0,0.3030671179294586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178911566734314,0.7178983092308044,-7.185915364971152e-06,0.0,0.0003075746062677,0.0,0.0,60.20091247558594,0.0,0.0,0.0,0.4513119161128998,4.0,0.0,1.0
579300,293.1082763671875,297.1499938964844,293.1499938964844,0.1205345094203949,-2338.977294921875,304.1438293457031,0.6790059208869934,0.1414506435394287,0.1288291066884994,294.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4650974869728088,0.050000000745058,0.0494175180792808,293.0924072265625,297.1499938964844,293.1499938964844,0.0400028750300407,-956.7644653320312,304.1416320800781,0.5700541734695435,0.0854267627000808,0.0608018673956394,293.1465759277344,297.1499938964844,293.1499938964844,0.3696818351745605,-6833.37548828125,304.1377868652344,0.9990000128746032,0.5067642331123352,0.4343866109848022,293.2697448730469,297.1499938964844,293.1499938964844,0.0045075891539454,-1686.7340087890625,297.0821228027344,0.4650974869728088,0.050000000745058,0.2344154268503189,291.1217956542969,291.1499938964844,257.1739807128906,256.0250549316406,278.8840637207031,293.6005249023437,291.1203918457031,1.0,0.2648671567440033,0.6970329880714417,0.6970329880714417,1.0,1.0,-1.0895168781280518,0.4405083656311035,0.6490084528923035,0.1952704787254333,0.0,0.0,0.6444613337516785,59.73551559448242,67.0,-15.328065872192385,-13402.390625,184.1326446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5995178222656,308.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4453125,18000.0,0.0,0.0,0.3040526211261749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7223549485206604,0.7223621606826782,-7.220627139759017e-06,0.0,0.0003085747594013,0.0,0.0,60.971229553222656,0.0,0.0,0.0,0.4530983865261078,4.0,0.0,1.0
579360,293.1081848144531,297.1499938964844,293.1499938964844,0.1212152689695358,-2349.4970703125,304.14373779296875,0.6782158613204956,0.1419987082481384,0.1293519437313079,294.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.4633351266384125,0.050000000745058,0.0494468919932842,293.0889587402344,297.1499938964844,293.1499938964844,0.0412168465554714,-972.2410888671876,304.1409606933594,0.5719723701477051,0.0868341401219368,0.0617570653557777,293.15185546875,297.1499938964844,293.1499938964844,0.3731115758419037,-6885.07470703125,304.1337890625,0.9990000128746032,0.5057724118232727,0.4375830888748169,293.26904296875,297.1499938964844,293.1499938964844,0.0044961618259549,-1683.21484375,297.0595703125,0.4633351266384125,0.050000000745058,0.2345547676086425,291.1151733398437,291.1499938964844,257.1457214355469,256.0005798339844,278.8693542480469,293.605224609375,291.1136779785156,1.0,0.2665247917175293,0.696886420249939,0.696886420249939,1.0,1.0,-1.0953296422958374,0.4430417716503143,0.6522878408432007,0.1964083015918731,0.0,0.0,0.6474477052688599,60.55316162109375,55.0,-17.219558715820312,-13480.9423828125,187.42843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60577392578125,308.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17897.080078125,18000.0,0.0,0.0,0.3050838410854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278598546981812,0.7278671264648438,-7.264500709425192e-06,0.0,0.0003096213040407,0.0,0.0,61.936431884765625,0.0,0.0,0.0,0.4553138613700866,4.0,0.0,1.0
579420,293.1078491210937,297.1499938964844,293.1499938964844,0.1223334521055221,-2366.480224609375,304.1439819335937,0.6827470660209656,0.1431241035461425,0.1303086727857589,294.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4660379290580749,0.050000000745058,0.0494014583528041,293.0826110839844,297.1499938964844,293.1499938964844,0.0436597615480423,-1003.2249145507812,304.1399230957031,0.5819352865219116,0.0896746069192886,0.063743308186531,293.1573791503906,297.1499938964844,293.1499938964844,0.3686044812202453,-6813.11669921875,304.1473083496094,0.9990000128746032,0.5045694708824158,0.4326353073120117,293.2676086425781,297.1499938964844,293.1499938964844,0.0044626966118812,-1671.38330078125,297.02264404296875,0.4660379290580749,0.050000000745058,0.2343392372131347,291.11602783203125,291.1499938964844,257.0942687988281,255.9562530517578,278.8570251464844,293.60113525390625,291.118896484375,1.0,0.2642594873905182,0.6965932250022888,0.6965932250022888,1.0,1.0,-1.092618465423584,0.4415512084960937,0.6510672569274902,0.1964670568704605,0.0,0.0,0.6523986458778381,59.38380432128906,43.0,10.751100540161133,-13532.1806640625,184.4214630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6132507324219,308.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17888.5078125,18000.0,0.0,0.0,0.3071759343147278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402323484420776,0.7402397394180298,-7.372862455667928e-06,0.0,0.000311744515784,0.0,0.0,64.20478820800781,0.0,0.0,0.0,0.4603018760681152,4.0,0.0,1.0
579480,293.1078491210937,297.1499938964844,293.1499938964844,0.1223334521055221,-2366.480224609375,304.1439819335937,0.6827470660209656,0.1431241035461425,0.1303086727857589,294.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4660379290580749,0.050000000745058,0.0494014583528041,293.0826110839844,297.1499938964844,293.1499938964844,0.0436597615480423,-1003.2249145507812,304.1399230957031,0.5819352865219116,0.0896746069192886,0.063743308186531,293.1573791503906,297.1499938964844,293.1499938964844,0.3686044812202453,-6813.11669921875,304.1473083496094,0.9990000128746032,0.5045694708824158,0.4326353073120117,293.2676086425781,297.1499938964844,293.1499938964844,0.0044626966118812,-1671.38330078125,297.02264404296875,0.4660379290580749,0.050000000745058,0.2343392372131347,291.11602783203125,291.1499938964844,257.0942687988281,255.9562530517578,278.8570251464844,293.60113525390625,291.118896484375,1.0,0.2642594873905182,0.6965932250022888,0.6965932250022888,1.0,1.0,-1.092618465423584,0.4415512084960937,0.6510672569274902,0.1964670568704605,0.0,0.0,0.6523986458778381,59.38380432128906,43.0,10.751100540161133,-13532.1806640625,184.4214630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6132507324219,308.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17888.5078125,18000.0,0.0,0.0,0.3071759343147278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402323484420776,0.7402397394180298,-7.372862455667928e-06,0.0,0.000311744515784,0.0,0.0,64.20478820800781,0.0,0.0,0.0,0.4603018760681152,4.0,0.0,1.0
579540,293.1073608398437,297.1499938964844,293.1499938964844,0.1230594143271446,-2376.867431640625,304.144775390625,0.6928625106811523,0.1442942172288894,0.1312247812747955,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4733015596866607,0.050000000745058,0.0492706857621669,293.0823059082031,297.1499938964844,293.1499938964844,0.0451698675751686,-1021.9710693359376,304.1408386230469,0.5946721434593201,0.0914620086550712,0.0651300922036171,293.14312744140625,297.1499938964844,293.1499938964844,0.3532599210739136,-6576.76708984375,304.1739807128906,0.9990000128746032,0.507225751876831,0.4180571138858795,293.2659912109375,297.1499938964844,293.1499938964844,0.004414556082338,-1652.052490234375,297.0076599121094,0.4733015596866607,0.050000000745058,0.233718916773796,291.1549377441406,291.1499938964844,257.04998779296875,255.9185028076172,278.8495483398437,293.5617980957031,291.1605834960937,1.0,0.2578887343406677,0.6963000297546387,0.6963000297546387,1.0,1.0,-1.0769879817962646,0.4341914355754852,0.6427964568138123,0.1944395303726196,0.0,0.0,0.6494032740592957,55.9014892578125,46.0,50.24042510986328,-13443.7041015625,173.32867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6593017578125,308.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.49609375,18000.0,0.0,0.0,0.308790385723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410950064659119,0.741102397441864,-7.409566933347378e-06,0.0,0.0003133829741273,0.0,0.0,64.56058502197266,0.0,0.0,0.0,0.4607932865619659,4.0,0.0,1.0
579600,293.1073608398437,297.1499938964844,293.1499938964844,0.1230594143271446,-2376.867431640625,304.144775390625,0.6928625106811523,0.1442942172288894,0.1312247812747955,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4733015596866607,0.050000000745058,0.0492706857621669,293.0823059082031,297.1499938964844,293.1499938964844,0.0451698675751686,-1021.9710693359376,304.1408386230469,0.5946721434593201,0.0914620086550712,0.0651300922036171,293.14312744140625,297.1499938964844,293.1499938964844,0.3532599210739136,-6576.76708984375,304.1739807128906,0.9990000128746032,0.507225751876831,0.4180571138858795,293.2659912109375,297.1499938964844,293.1499938964844,0.004414556082338,-1652.052490234375,297.0076599121094,0.4733015596866607,0.050000000745058,0.233718916773796,291.1549377441406,291.1499938964844,257.04998779296875,255.9185028076172,278.8495483398437,293.5617980957031,291.1605834960937,1.0,0.2578887343406677,0.6963000297546387,0.6963000297546387,1.0,1.0,-1.0769879817962646,0.4341914355754852,0.6427964568138123,0.1944395303726196,0.0,0.0,0.6494032740592957,55.9014892578125,46.0,50.24042510986328,-13443.7041015625,173.32867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6593017578125,308.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.49609375,18000.0,0.0,0.0,0.308790385723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410950064659119,0.741102397441864,-7.409566933347378e-06,0.0,0.0003133829741273,0.0,0.0,64.56058502197266,0.0,0.0,0.0,0.4607932865619659,4.0,0.0,1.0
579660,293.1064147949219,297.1499938964844,293.1499938964844,0.1239001154899597,-2389.078125,304.14508056640625,0.7005999088287354,0.1455597281455993,0.1322512924671173,294.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.4777182936668396,0.050000000745058,0.0491862036287784,293.08270263671875,297.1499938964844,293.1499938964844,0.0461298413574695,-1033.7490234375,304.1422119140625,0.6031405329704285,0.0930784568190574,0.0660789310932159,293.1123962402344,297.1499938964844,293.1499938964844,0.3421598970890045,-6409.0703125,304.1839599609375,0.9990000128746032,0.5136146545410156,0.4083608090877533,293.2635192871094,297.1499938964844,293.1499938964844,0.0043713436461985,-1634.47412109375,296.9972839355469,0.4777182936668396,0.050000000745058,0.2333181798458099,291.19659423828125,291.1499938964844,257.0113830566406,255.8857879638672,278.8213806152344,293.50262451171875,291.1988525390625,1.0,0.2542250156402588,0.6961491107940674,0.6961491107940674,1.0,1.0,-1.067132592201233,0.4295970499515533,0.6375355124473572,0.1930752545595169,0.0,0.0,0.6400501132011414,53.65291976928711,49.0,44.17743682861328,-13349.73828125,166.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7690734863281,308.3747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18159.654296875,18000.0,0.0,0.0,0.3094523847103119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257536053657532,0.7257609367370605,-7.305289727810305e-06,0.0,0.0003140548360534,0.0,0.0,61.94481658935547,0.0,0.0,0.0,0.45481076836586,4.0,0.0,1.0
579720,293.1064147949219,297.1499938964844,293.1499938964844,0.1239001154899597,-2389.078125,304.14508056640625,0.7005999088287354,0.1455597281455993,0.1322512924671173,294.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.4777182936668396,0.050000000745058,0.0491862036287784,293.08270263671875,297.1499938964844,293.1499938964844,0.0461298413574695,-1033.7490234375,304.1422119140625,0.6031405329704285,0.0930784568190574,0.0660789310932159,293.1123962402344,297.1499938964844,293.1499938964844,0.3421598970890045,-6409.0703125,304.1839599609375,0.9990000128746032,0.5136146545410156,0.4083608090877533,293.2635192871094,297.1499938964844,293.1499938964844,0.0043713436461985,-1634.47412109375,296.9972839355469,0.4777182936668396,0.050000000745058,0.2333181798458099,291.19659423828125,291.1499938964844,257.0113830566406,255.8857879638672,278.8213806152344,293.50262451171875,291.1988525390625,1.0,0.2542250156402588,0.6961491107940674,0.6961491107940674,1.0,1.0,-1.067132592201233,0.4295970499515533,0.6375355124473572,0.1930752545595169,0.0,0.0,0.6400501132011414,53.65291976928711,49.0,44.17743682861328,-13349.73828125,166.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7690734863281,308.3747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18159.654296875,18000.0,0.0,0.0,0.3094523847103119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257536053657532,0.7257609367370605,-7.305289727810305e-06,0.0,0.0003140548360534,0.0,0.0,61.94481658935547,0.0,0.0,0.0,0.45481076836586,4.0,0.0,1.0
579780,293.1049499511719,297.1499938964844,293.1499938964844,0.1252606362104416,-2409.795654296875,304.1444396972656,0.7058629393577576,0.1469623446464538,0.1334408223628997,294.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023620605469,0.4799007177352905,0.050000000745058,0.0491436682641506,293.07916259765625,297.1499938964844,293.1499938964844,0.0480131991207599,-1057.8243408203125,304.14166259765625,0.6109151840209961,0.0954961851239204,0.0676427856087684,293.0851745605469,297.1499938964844,293.1499938964844,0.3365955352783203,-6327.896484375,304.1816711425781,0.9990000128746032,0.5201096534729004,0.4033915996551513,293.2596435546875,297.1499938964844,293.1499938964844,0.0043428400531411,-1624.23828125,296.9717712402344,0.4799007177352905,0.050000000745058,0.233116403222084,291.2020874023437,291.1499938964844,256.9763488769531,255.8561553955078,278.7860717773437,293.4571228027344,291.2013854980469,1.0,0.2525373101234436,0.6959982514381409,0.6959982514381409,1.0,1.0,-1.0641777515411377,0.4282590448856354,0.6359186768531799,0.1924590617418289,0.0,0.0,0.6324445605278015,52.53913497924805,52.0,10.250723838806152,-13305.970703125,163.52398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.4223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18163.609375,18000.0,0.0,0.0,0.309254914522171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078598141670227,0.7078669667243958,-7.150407782319235e-06,0.0,0.0003138544270768,0.0,0.0,58.76409912109375,0.0,0.0,0.0,0.4476519227027893,4.0,0.0,1.0
579840,293.1049499511719,297.1499938964844,293.1499938964844,0.1252606362104416,-2409.795654296875,304.1444396972656,0.7058629393577576,0.1469623446464538,0.1334408223628997,294.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023620605469,0.4799007177352905,0.050000000745058,0.0491436682641506,293.07916259765625,297.1499938964844,293.1499938964844,0.0480131991207599,-1057.8243408203125,304.14166259765625,0.6109151840209961,0.0954961851239204,0.0676427856087684,293.0851745605469,297.1499938964844,293.1499938964844,0.3365955352783203,-6327.896484375,304.1816711425781,0.9990000128746032,0.5201096534729004,0.4033915996551513,293.2596435546875,297.1499938964844,293.1499938964844,0.0043428400531411,-1624.23828125,296.9717712402344,0.4799007177352905,0.050000000745058,0.233116403222084,291.2020874023437,291.1499938964844,256.9763488769531,255.8561553955078,278.7860717773437,293.4571228027344,291.2013854980469,1.0,0.2525373101234436,0.6959982514381409,0.6959982514381409,1.0,1.0,-1.0641777515411377,0.4282590448856354,0.6359186768531799,0.1924590617418289,0.0,0.0,0.6324445605278015,52.53913497924805,52.0,10.250723838806152,-13305.970703125,163.52398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.4223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18163.609375,18000.0,0.0,0.0,0.309254914522171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078598141670227,0.7078669667243958,-7.150407782319235e-06,0.0,0.0003138544270768,0.0,0.0,58.76409912109375,0.0,0.0,0.0,0.4476519227027893,4.0,0.0,1.0
579900,293.1040954589844,297.1499938964844,293.1499938964844,0.1260672807693481,-2422.1650390625,304.1439819335937,0.7077398300170898,0.1477021723985672,0.1340855807065963,294.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986389160156,0.4803797602653503,0.050000000745058,0.0491342991590499,293.0770263671875,297.1499938964844,293.1499938964844,0.049123540520668,-1072.155517578125,304.1411437988281,0.6142673492431641,0.0968134328722953,0.0685357227921485,293.0763244628906,297.1499938964844,293.1499938964844,0.3353640735149383,-6311.25927734375,304.1781616210937,0.9990000128746032,0.522674560546875,0.4022888243198395,293.25738525390625,297.1499938964844,293.1499938964844,0.0043324255384504,-1620.8856201171875,296.95635986328125,0.4803797602653503,0.050000000745058,0.2330719530582428,291.197509765625,291.1499938964844,256.9600830078125,255.8424224853516,278.7701416015625,293.4446105957031,291.196044921875,1.0,0.2523148655891418,0.6959227919578552,0.6959227919578552,1.0,1.0,-1.0646342039108276,0.4285114705562591,0.6361227631568909,0.1923297047615051,0.0,0.0,0.6297202706336975,52.302982330322266,52.0,-3.149555921554565,-13306.3271484375,163.22528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9860534667969,308.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.529296875,18000.0,0.0,0.0,0.308923602104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007672190666199,0.7007743120193481,-7.0847454480826855e-06,0.0,0.0003135181905236,0.0,0.0,57.50386428833008,0.0,0.0,0.0,0.4447710216045379,4.0,0.0,1.0
579960,293.10321044921875,297.1499938964844,293.1499938964844,0.126925379037857,-2435.322509765625,304.1435241699219,0.7091580033302307,0.1484579890966415,0.1347546428442001,294.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.4805103838443756,0.050000000745058,0.0491317361593246,293.0748291015625,297.1499938964844,293.1499938964844,0.0502907037734985,-1087.2894287109375,304.140625,0.6171881556510925,0.0981693789362907,0.069468080997467,293.0711975097656,297.1499938964844,293.1499938964844,0.3349942862987518,-6307.7763671875,304.1737060546875,0.9990000128746032,0.5246150493621826,0.4019874632358551,293.25506591796875,297.1499938964844,293.1499938964844,0.0043237898498773,-1618.2823486328125,296.9400634765625,0.4805103838443756,0.050000000745058,0.2330598086118698,291.1903686523437,291.1499938964844,256.94464111328125,255.82937622070312,278.8000183105469,293.4387512207031,291.1893920898437,1.0,0.2524484097957611,0.688559353351593,0.688559353351593,1.0,1.0,-1.066176176071167,0.4277185201644897,0.6384575963020325,0.1907311975955963,0.0,0.0,0.6277413964271545,52.24985122680664,55.0,-6.93050479888916,-13299.4287109375,163.56558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05548095703125,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18113.470703125,18000.0,0.0,0.0,0.3084867298603058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952177882194519,0.6952248215675354,-7.031356290099211e-06,0.0,0.0003130748227704,0.0,0.0,56.516387939453125,0.0,0.0,0.0,0.4425006210803985,4.0,0.0,1.0
580020,293.1015319824219,297.1499938964844,293.1499938964844,0.1284138113260269,-2457.632568359375,304.1432189941406,0.7107368111610413,0.1499809473752975,0.136132463812828,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024841308594,0.4798629581928253,0.050000000745058,0.0491443835198879,293.0705871582031,297.1499938964844,293.1499938964844,0.0525277592241764,-1116.156494140625,304.1400451660156,0.6219251155853271,0.1009379401803016,0.0714008286595344,293.070556640625,297.1499938964844,293.1499938964844,0.3355353772640228,-6319.31884765625,304.1648864746094,0.9990000128746032,0.5267598628997803,0.4034781455993652,293.2506103515625,297.1499938964844,293.1499938964844,0.0043041589669883,-1610.480712890625,296.9239501953125,0.4798629581928253,0.050000000745058,0.2331198006868362,291.2045288085937,291.1499938964844,256.91607666015625,255.80523681640625,278.9222412109375,293.4425964355469,291.2062683105469,1.0,0.2536341547966003,0.6723061800003052,0.6723061800003052,1.0,1.0,-1.0720245838165283,0.4262983798980713,0.645726203918457,0.1865778565406799,0.0,0.0,0.6198160648345947,52.62033081054688,58.0,14.410923957824709,-13273.28515625,165.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,308.5379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.89453125,18000.0,0.0,0.0,0.307280570268631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819725036621094,0.6819794178009033,-6.927919457666576e-06,0.0,0.0003118507156614,0.0,0.0,54.34829711914063,0.0,0.0,0.0,0.4371843039989471,4.0,0.0,1.0
580080,293.1015319824219,297.1499938964844,293.1499938964844,0.1284138113260269,-2457.632568359375,304.1432189941406,0.7107368111610413,0.1499809473752975,0.136132463812828,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024841308594,0.4798629581928253,0.050000000745058,0.0491443835198879,293.0705871582031,297.1499938964844,293.1499938964844,0.0525277592241764,-1116.156494140625,304.1400451660156,0.6219251155853271,0.1009379401803016,0.0714008286595344,293.070556640625,297.1499938964844,293.1499938964844,0.3355353772640228,-6319.31884765625,304.1648864746094,0.9990000128746032,0.5267598628997803,0.4034781455993652,293.2506103515625,297.1499938964844,293.1499938964844,0.0043041589669883,-1610.480712890625,296.9239501953125,0.4798629581928253,0.050000000745058,0.2331198006868362,291.2045288085937,291.1499938964844,256.91607666015625,255.80523681640625,278.9222412109375,293.4425964355469,291.2062683105469,1.0,0.2536341547966003,0.6723061800003052,0.6723061800003052,1.0,1.0,-1.0720245838165283,0.4262983798980713,0.645726203918457,0.1865778565406799,0.0,0.0,0.6198160648345947,52.62033081054688,58.0,14.410923957824709,-13273.28515625,165.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,308.5379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.89453125,18000.0,0.0,0.0,0.307280570268631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819725036621094,0.6819794178009033,-6.927919457666576e-06,0.0,0.0003118507156614,0.0,0.0,54.34829711914063,0.0,0.0,0.0,0.4371843039989471,4.0,0.0,1.0
580140,293.1001892089844,297.1499938964844,293.1499938964844,0.1300918459892273,-2483.03125,304.1426696777344,0.7108996510505676,0.1514846831560135,0.1375181227922439,294.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20458984375,0.4781829714775085,0.050000000745058,0.0491771325469017,293.0667419433594,297.1499938964844,293.1499938964844,0.0548946857452392,-1147.1441650390625,304.139404296875,0.6254175305366516,0.1037248969078064,0.0733704939484596,293.07232666015625,297.1499938964844,293.1499938964844,0.3390086889266968,-6375.421875,304.1540832519531,0.9990000128746032,0.5284163355827332,0.4073106646537781,293.24658203125,297.1499938964844,293.1499938964844,0.00428729923442,-1604.7537841796875,296.8996887207031,0.4781829714775085,0.050000000745058,0.2332751452922821,291.2033386230469,291.1499938964844,256.8903503417969,255.7835388183593,279.0006103515625,293.4508056640625,291.2015686035156,1.0,0.2558350563049316,0.661591112613678,0.661591112613678,1.0,1.0,-1.080876350402832,0.4274061918258667,0.6534701585769653,0.1836874186992645,0.0,0.0,0.6124401092529297,53.52889251708984,61.0,-6.816082000732422,-13253.478515625,170.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,308.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18151.033203125,18000.0,0.0,0.0,0.3057034015655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647332310676575,0.6647400259971619,-6.788100563426269e-06,0.0,0.0003102500922977,0.0,0.0,51.57135009765625,0.0,0.0,0.0,0.4304898977279663,4.0,0.0,1.0
580200,293.1001892089844,297.1499938964844,293.1499938964844,0.1300918459892273,-2483.03125,304.1426696777344,0.7108996510505676,0.1514846831560135,0.1375181227922439,294.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20458984375,0.4781829714775085,0.050000000745058,0.0491771325469017,293.0667419433594,297.1499938964844,293.1499938964844,0.0548946857452392,-1147.1441650390625,304.139404296875,0.6254175305366516,0.1037248969078064,0.0733704939484596,293.07232666015625,297.1499938964844,293.1499938964844,0.3390086889266968,-6375.421875,304.1540832519531,0.9990000128746032,0.5284163355827332,0.4073106646537781,293.24658203125,297.1499938964844,293.1499938964844,0.00428729923442,-1604.7537841796875,296.8996887207031,0.4781829714775085,0.050000000745058,0.2332751452922821,291.2033386230469,291.1499938964844,256.8903503417969,255.7835388183593,279.0006103515625,293.4508056640625,291.2015686035156,1.0,0.2558350563049316,0.661591112613678,0.661591112613678,1.0,1.0,-1.080876350402832,0.4274061918258667,0.6534701585769653,0.1836874186992645,0.0,0.0,0.6124401092529297,53.52889251708984,61.0,-6.816082000732422,-13253.478515625,170.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,308.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18151.033203125,18000.0,0.0,0.0,0.3057034015655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647332310676575,0.6647400259971619,-6.788100563426269e-06,0.0,0.0003102500922977,0.0,0.0,51.57135009765625,0.0,0.0,0.0,0.4304898977279663,4.0,0.0,1.0
580260,293.0990600585937,297.1499938964844,293.1499938964844,0.1319740116596222,-2511.7060546875,304.1419677734375,0.7099664211273193,0.1529717147350311,0.1389029920101165,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4756370186805725,0.050000000745058,0.0492263026535511,293.0633850097656,297.1499938964844,293.1499938964844,0.057382546365261,-1180.217529296875,304.1387939453125,0.627941906452179,0.106519728899002,0.0753580629825592,293.0770263671875,297.1499938964844,293.1499938964844,0.3450534641742706,-6469.982421875,304.1426696777344,0.9990000128746032,0.5294350981712341,0.4129970967769623,293.2427673339844,297.1499938964844,293.1499938964844,0.0042770500294864,-1602.522216796875,296.864501953125,0.4756370186805725,0.050000000745058,0.2335083782672882,291.181396484375,291.1499938964844,256.8672180175781,255.7640686035156,279.0491638183594,293.4637756347656,291.1784362792969,1.0,0.2588382065296173,0.6541248559951782,0.6541248559951782,1.0,1.0,-1.0920871496200562,0.4303955435752868,0.6616916060447693,0.1816743910312652,0.0,0.0,0.6096031665802002,54.87629699707031,64.0,-27.521772384643555,-13289.255859375,175.89674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,308.5460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.09375,18000.0,0.0,0.0,0.3040207922458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551149487495422,0.6551216244697571,-6.6947432060260326e-06,0.0,0.0003085424541495,0.0,0.0,49.96864318847656,0.0,0.0,0.0,0.4266088604927063,4.0,0.0,1.0
580320,293.0990600585937,297.1499938964844,293.1499938964844,0.1319740116596222,-2511.7060546875,304.1419677734375,0.7099664211273193,0.1529717147350311,0.1389029920101165,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4756370186805725,0.050000000745058,0.0492263026535511,293.0633850097656,297.1499938964844,293.1499938964844,0.057382546365261,-1180.217529296875,304.1387939453125,0.627941906452179,0.106519728899002,0.0753580629825592,293.0770263671875,297.1499938964844,293.1499938964844,0.3450534641742706,-6469.982421875,304.1426696777344,0.9990000128746032,0.5294350981712341,0.4129970967769623,293.2427673339844,297.1499938964844,293.1499938964844,0.0042770500294864,-1602.522216796875,296.864501953125,0.4756370186805725,0.050000000745058,0.2335083782672882,291.181396484375,291.1499938964844,256.8672180175781,255.7640686035156,279.0491638183594,293.4637756347656,291.1784362792969,1.0,0.2588382065296173,0.6541248559951782,0.6541248559951782,1.0,1.0,-1.0920871496200562,0.4303955435752868,0.6616916060447693,0.1816743910312652,0.0,0.0,0.6096031665802002,54.87629699707031,64.0,-27.521772384643555,-13289.255859375,175.89674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,308.5460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.09375,18000.0,0.0,0.0,0.3040207922458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551149487495422,0.6551216244697571,-6.6947432060260326e-06,0.0,0.0003085424541495,0.0,0.0,49.96864318847656,0.0,0.0,0.0,0.4266088604927063,4.0,0.0,1.0
580380,293.0981750488281,297.1499938964844,293.1499938964844,0.1339282542467117,-2541.425537109375,304.1413879394531,0.708190381526947,0.15444116294384,0.1402856558561325,294.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4723221659660339,0.050000000745058,0.0492889210581779,293.0603942871094,297.1499938964844,293.1499938964844,0.0599070154130458,-1214.1732177734375,304.1383361816406,0.6297299265861511,0.1093186661601066,0.0773594230413436,293.0852966308594,297.1499938964844,293.1499938964844,0.352914035320282,-6590.7236328125,304.1320495605469,0.9990000128746032,0.5296189785003662,0.4201276302337646,293.2391967773437,297.1499938964844,293.1499938964844,0.0042699943296611,-1601.76220703125,296.8263854980469,0.4723221659660339,0.050000000745058,0.2338054329156875,291.1531677246094,291.1499938964844,256.8464660644531,255.74661254882807,279.0791015625,293.48248291015625,291.1499938964844,1.0,0.2624690234661102,0.6486421227455139,0.6486421227455139,1.0,1.0,-1.1051381826400757,0.4347614049911499,0.670376718044281,0.1802954524755478,0.0,0.0,0.6110449433326721,56.58357620239258,67.0,-37.157493591308594,-13376.0205078125,183.00987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,308.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.396484375,18000.0,0.0,0.0,0.3026162683963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543949842453003,0.6544016599655151,-6.670542916253908e-06,0.0,0.0003071170358452,0.0,0.0,49.74776840209961,0.0,0.0,0.0,0.4261589646339416,4.0,0.0,1.0
580440,293.0981750488281,297.1499938964844,293.1499938964844,0.1339282542467117,-2541.425537109375,304.1413879394531,0.708190381526947,0.15444116294384,0.1402856558561325,294.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4723221659660339,0.050000000745058,0.0492889210581779,293.0603942871094,297.1499938964844,293.1499938964844,0.0599070154130458,-1214.1732177734375,304.1383361816406,0.6297299265861511,0.1093186661601066,0.0773594230413436,293.0852966308594,297.1499938964844,293.1499938964844,0.352914035320282,-6590.7236328125,304.1320495605469,0.9990000128746032,0.5296189785003662,0.4201276302337646,293.2391967773437,297.1499938964844,293.1499938964844,0.0042699943296611,-1601.76220703125,296.8263854980469,0.4723221659660339,0.050000000745058,0.2338054329156875,291.1531677246094,291.1499938964844,256.8464660644531,255.74661254882807,279.0791015625,293.48248291015625,291.1499938964844,1.0,0.2624690234661102,0.6486421227455139,0.6486421227455139,1.0,1.0,-1.1051381826400757,0.4347614049911499,0.670376718044281,0.1802954524755478,0.0,0.0,0.6110449433326721,56.58357620239258,67.0,-37.157493591308594,-13376.0205078125,183.00987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,308.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.396484375,18000.0,0.0,0.0,0.3026162683963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543949842453003,0.6544016599655151,-6.670542916253908e-06,0.0,0.0003071170358452,0.0,0.0,49.74776840209961,0.0,0.0,0.0,0.4261589646339416,4.0,0.0,1.0
580500,293.09783935546875,297.1499938964844,293.1499938964844,0.1349093914031982,-2556.297607421875,304.14117431640625,0.7070527076721191,0.1551673114299774,0.1409739702939987,294.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.4703863859176636,0.050000000745058,0.04932451993227,293.0590515136719,297.1499938964844,293.1499938964844,0.061167873442173,-1231.265380859375,304.1381530761719,0.6304027438163757,0.1107168421149253,0.0783630311489105,293.0906677246094,297.1499938964844,293.1499938964844,0.3573654890060425,-6658.34716796875,304.1272277832031,0.9990000128746032,0.5293819308280945,0.4241275489330292,293.2375183105469,297.1499938964844,293.1499938964844,0.0042670797556638,-1601.605712890625,296.8073425292969,0.4703863859176636,0.050000000745058,0.2339742928743362,291.1388244628906,291.1499938964844,256.8369140625,255.73858642578125,279.08953857421875,293.49395751953125,291.1357421875,1.0,0.2644743025302887,0.6464136838912964,0.6464136838912964,1.0,1.0,-1.1122148036956787,0.4373364746570587,0.6748782992362976,0.1798057705163955,0.0,0.0,0.6132328510284424,57.55223083496094,67.0,-38.4609603881836,-13434.859375,187.00636291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42108154296875,308.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.189453125,18000.0,0.0,0.0,0.3021288514137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572107672691345,0.6572175025939941,-6.684103027509991e-06,0.0,0.0003066223871428,0.0,0.0,50.13078689575195,0.0,0.0,0.0,0.4271744787693023,4.0,0.0,1.0
580560,293.0975341796875,297.1499938964844,293.1499938964844,0.1358842253684997,-2571.0341796875,304.1410217285156,0.7057859897613525,0.1558866649866104,0.1416588425636291,294.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.468262106180191,0.050000000745058,0.0493626222014427,293.0578308105469,297.1499938964844,293.1499938964844,0.0624216869473457,-1248.3436279296875,304.1380310058594,0.6309522986412048,0.1121124774217605,0.0793670862913131,293.0968017578125,297.1499938964844,293.1499938964844,0.3620948493480682,-6729.705078125,304.1227722167969,0.9990000128746032,0.5289269685745239,0.4283673167228699,293.23590087890625,297.1499938964844,293.1499938964844,0.0042643873021006,-1601.4912109375,296.7887268066406,0.468262106180191,0.050000000745058,0.2341550290584564,291.12506103515625,291.1499938964844,256.82781982421875,255.73097229003903,279.09796142578125,293.5068664550781,291.1221923828125,1.0,0.2665849030017853,0.6444526314735413,0.6444526314735413,1.0,1.0,-1.1195930242538452,0.4401198327541351,0.6794731616973877,0.1794444471597671,0.0,0.0,0.6162865161895752,58.58833694458008,70.0,-38.09085464477539,-13501.814453125,191.2680053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,308.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.236328125,18000.0,0.0,0.0,0.3018352687358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6619629263877869,0.6619696617126465,-6.713813945680158e-06,0.0,0.0003063244221266,0.0,0.0,50.822296142578125,0.0,0.0,0.0,0.4289563000202179,4.0,0.0,1.0
580620,293.0971069335937,297.1499938964844,293.1499938964844,0.1378018260002136,-2599.897705078125,304.14080810546875,0.702957272529602,0.1573037803173065,0.1430157721042633,294.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4634231030941009,0.050000000745058,0.0494452863931655,293.0553894042969,297.1499938964844,293.1499938964844,0.0649095028638839,-1282.4632568359375,304.13787841796875,0.6317744255065918,0.1149411499500274,0.0813829228281974,293.1112365722656,297.1499938964844,293.1499938964844,0.3722156584262848,-6880.9697265625,304.1150207519531,0.9990000128746032,0.5273582935333252,0.4374247789382934,293.2328796386719,297.1499938964844,293.1499938964844,0.0042592962272465,-1601.206298828125,296.753173828125,0.4634231030941009,0.050000000745058,0.2345471531152725,291.1001892089844,291.1499938964844,256.81103515625,255.71690368652344,279.1107177734375,293.5367126464844,291.0977783203125,1.0,0.2710637748241424,0.6411994099617004,0.6411994099617004,1.0,1.0,-1.135081768035889,0.4461839497089386,0.6888977885246277,0.1791272908449173,0.0,0.0,0.6246317028999329,60.83625030517578,73.0,-34.43736267089844,-13653.97265625,200.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,308.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.625,18000.0,0.0,0.0,0.3019354045391083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765908002853394,0.6765975952148438,-6.817650501034223e-06,0.0,0.0003064260527025,0.0,0.0,53.063438415527344,0.0,0.0,0.0,0.4345869421958923,4.0,0.0,1.0
580680,293.0971069335937,297.1499938964844,293.1499938964844,0.1378018260002136,-2599.897705078125,304.14080810546875,0.702957272529602,0.1573037803173065,0.1430157721042633,294.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4634231030941009,0.050000000745058,0.0494452863931655,293.0553894042969,297.1499938964844,293.1499938964844,0.0649095028638839,-1282.4632568359375,304.13787841796875,0.6317744255065918,0.1149411499500274,0.0813829228281974,293.1112365722656,297.1499938964844,293.1499938964844,0.3722156584262848,-6880.9697265625,304.1150207519531,0.9990000128746032,0.5273582935333252,0.4374247789382934,293.2328796386719,297.1499938964844,293.1499938964844,0.0042592962272465,-1601.206298828125,296.753173828125,0.4634231030941009,0.050000000745058,0.2345471531152725,291.1001892089844,291.1499938964844,256.81103515625,255.71690368652344,279.1107177734375,293.5367126464844,291.0977783203125,1.0,0.2710637748241424,0.6411994099617004,0.6411994099617004,1.0,1.0,-1.135081768035889,0.4461839497089386,0.6888977885246277,0.1791272908449173,0.0,0.0,0.6246317028999329,60.83625030517578,73.0,-34.43736267089844,-13653.97265625,200.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,308.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.625,18000.0,0.0,0.0,0.3019354045391083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765908002853394,0.6765975952148438,-6.817650501034223e-06,0.0,0.0003064260527025,0.0,0.0,53.063438415527344,0.0,0.0,0.0,0.4345869421958923,4.0,0.0,1.0
