time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.09686279296875,297.1499938964844,293.1499938964844,0.1396692395210266,-2627.851318359375,304.1407775878906,0.6999198794364929,0.1586909145116806,0.1443515717983245,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.458150178194046,0.050000000745058,0.0495340563356876,293.048583984375,297.1499938964844,293.1499938964844,0.0678781792521476,-1323.6033935546875,304.1369323730469,0.6334621906280518,0.118705004453659,0.0838647335767746,293.1310729980469,297.1499938964844,293.1499938964844,0.3829075694084167,-7038.86328125,304.1089172363281,0.9990000128746032,0.524327278137207,0.4469470679759979,293.2300720214844,297.1499938964844,293.1499938964844,0.004254397470504,-1600.7747802734375,296.7200927734375,0.458150178194046,0.050000000745058,0.2349682301282882,291.0789794921875,291.1499938964844,256.7958679199219,255.70420837402344,279.1200866699219,293.5716857910156,291.0769348144531,1.0,0.275821715593338,0.6386972069740295,0.6386972069740295,1.0,1.0,-1.1517044305801392,0.4529139101505279,0.6987904906272888,0.1794862598180771,0.0,0.0,0.6355631351470947,63.26019287109375,76.0,-29.8835506439209,-13826.1044921875,210.6800231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572265625,308.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17795.892578125,18000.0,0.0,0.0,0.3030827045440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972296833992004,0.6972366571426392,-6.97654786563362e-06,0.0,0.0003075904387515,0.0,0.0,56.40450286865234,0.0,0.0,0.0,0.4427151679992676,4.0,0.0,1.0
580800,293.09686279296875,297.1499938964844,293.1499938964844,0.1396692395210266,-2627.851318359375,304.1407775878906,0.6999198794364929,0.1586909145116806,0.1443515717983245,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.458150178194046,0.050000000745058,0.0495340563356876,293.048583984375,297.1499938964844,293.1499938964844,0.0678781792521476,-1323.6033935546875,304.1369323730469,0.6334621906280518,0.118705004453659,0.0838647335767746,293.1310729980469,297.1499938964844,293.1499938964844,0.3829075694084167,-7038.86328125,304.1089172363281,0.9990000128746032,0.524327278137207,0.4469470679759979,293.2300720214844,297.1499938964844,293.1499938964844,0.004254397470504,-1600.7747802734375,296.7200927734375,0.458150178194046,0.050000000745058,0.2349682301282882,291.0789794921875,291.1499938964844,256.7958679199219,255.70420837402344,279.1200866699219,293.5716857910156,291.0769348144531,1.0,0.275821715593338,0.6386972069740295,0.6386972069740295,1.0,1.0,-1.1517044305801392,0.4529139101505279,0.6987904906272888,0.1794862598180771,0.0,0.0,0.6355631351470947,63.26019287109375,76.0,-29.8835506439209,-13826.1044921875,210.6800231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572265625,308.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17795.892578125,18000.0,0.0,0.0,0.3030827045440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972296833992004,0.6972366571426392,-6.97654786563362e-06,0.0,0.0003075904387515,0.0,0.0,56.40450286865234,0.0,0.0,0.0,0.4427151679992676,4.0,0.0,1.0
580860,293.0968017578125,297.1499938964844,293.1499938964844,0.1414936780929565,-2655.030517578125,304.14080810546875,0.6968158483505249,0.1600533872842788,0.145667552947998,294.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4530047178268432,0.050000000745058,0.0496270060539245,293.0383605957031,297.1499938964844,293.1499938964844,0.0715727880597114,-1375.410888671875,304.1351318359375,0.6365731358528137,0.1233449429273605,0.0870378315448761,293.1556396484375,297.1499938964844,293.1499938964844,0.3939437568187713,-7200.0703125,304.104248046875,0.9990000128746032,0.5198320746421814,0.4567060172557831,293.2273254394531,297.1499938964844,293.1499938964844,0.0042499615810811,-1600.33935546875,296.6893310546875,0.4530047178268432,0.050000000745058,0.2354091554880142,291.06060791015625,291.1499938964844,256.7820739746094,255.6926727294922,279.1291198730469,293.6172180175781,291.05889892578125,1.0,0.2807947695255279,0.6370596289634705,0.6370596289634705,1.0,1.0,-1.1694462299346924,0.4603248536586761,0.7091214060783386,0.1807680130004882,0.0,0.0,0.6487459540367126,65.81605529785156,64.0,-25.595094680786133,-14014.3623046875,221.7462310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,308.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.927734375,18000.0,0.0,0.0,0.3053520917892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231990694999695,0.7232062816619873,-7.188118161138846e-06,0.0,0.0003098935412708,0.0,0.0,60.861427307128906,0.0,0.0,0.0,0.4531466662883758,4.0,0.0,1.0
580920,293.0968017578125,297.1499938964844,293.1499938964844,0.1414936780929565,-2655.030517578125,304.14080810546875,0.6968158483505249,0.1600533872842788,0.145667552947998,294.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4530047178268432,0.050000000745058,0.0496270060539245,293.0383605957031,297.1499938964844,293.1499938964844,0.0715727880597114,-1375.410888671875,304.1351318359375,0.6365731358528137,0.1233449429273605,0.0870378315448761,293.1556396484375,297.1499938964844,293.1499938964844,0.3939437568187713,-7200.0703125,304.104248046875,0.9990000128746032,0.5198320746421814,0.4567060172557831,293.2273254394531,297.1499938964844,293.1499938964844,0.0042499615810811,-1600.33935546875,296.6893310546875,0.4530047178268432,0.050000000745058,0.2354091554880142,291.06060791015625,291.1499938964844,256.7820739746094,255.6926727294922,279.1291198730469,293.6172180175781,291.05889892578125,1.0,0.2807947695255279,0.6370596289634705,0.6370596289634705,1.0,1.0,-1.1694462299346924,0.4603248536586761,0.7091214060783386,0.1807680130004882,0.0,0.0,0.6487459540367126,65.81605529785156,64.0,-25.595094680786133,-14014.3623046875,221.7462310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,308.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.927734375,18000.0,0.0,0.0,0.3053520917892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231990694999695,0.7232062816619873,-7.188118161138846e-06,0.0,0.0003098935412708,0.0,0.0,60.861427307128906,0.0,0.0,0.0,0.4531466662883758,4.0,0.0,1.0
580980,293.0965270996094,297.1499938964844,293.1499938964844,0.1430212706327438,-2677.41064453125,304.141357421875,0.7000125050544739,0.1614527553319931,0.1468896567821502,294.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.4540740251541137,0.050000000745058,0.0496070720255374,293.02801513671875,297.1499938964844,293.1499938964844,0.0754161775112152,-1429.7469482421875,304.1337280273437,0.6455047726631165,0.1282736957073211,0.0904853045940399,293.1745910644531,297.1499938964844,293.1499938964844,0.3929722607135772,-7177.32470703125,304.1217346191406,0.9990000128746032,0.5158105492591858,0.4546358287334442,293.2243347167969,297.1499938964844,293.1499938964844,0.0042353835888206,-1595.1575927734375,296.66973876953125,0.4540740251541137,0.050000000745058,0.235314592719078,291.058837890625,291.1499938964844,256.7693786621094,255.68209838867188,279.1396484375,293.6542663574219,291.06103515625,1.0,0.28000608086586,0.6366108059883118,0.6366108059883118,1.0,1.0,-1.1724377870559692,0.4616844952106476,0.710753321647644,0.1802631914615631,0.0,0.0,0.6614781022071838,65.3315200805664,52.0,4.338928699493408,-14104.0185546875,221.8119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.06640625,18000.0,0.0,0.0,0.3085760176181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520999908447266,0.7521073818206787,-7.442994046868989e-06,0.0,0.0003131654229946,0.0,0.0,66.1961441040039,0.0,0.0,0.0,0.4649549424648285,4.0,0.0,1.0
581040,293.0965270996094,297.1499938964844,293.1499938964844,0.1430212706327438,-2677.41064453125,304.141357421875,0.7000125050544739,0.1614527553319931,0.1468896567821502,294.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.4540740251541137,0.050000000745058,0.0496070720255374,293.02801513671875,297.1499938964844,293.1499938964844,0.0754161775112152,-1429.7469482421875,304.1337280273437,0.6455047726631165,0.1282736957073211,0.0904853045940399,293.1745910644531,297.1499938964844,293.1499938964844,0.3929722607135772,-7177.32470703125,304.1217346191406,0.9990000128746032,0.5158105492591858,0.4546358287334442,293.2243347167969,297.1499938964844,293.1499938964844,0.0042353835888206,-1595.1575927734375,296.66973876953125,0.4540740251541137,0.050000000745058,0.235314592719078,291.058837890625,291.1499938964844,256.7693786621094,255.68209838867188,279.1396484375,293.6542663574219,291.06103515625,1.0,0.28000608086586,0.6366108059883118,0.6366108059883118,1.0,1.0,-1.1724377870559692,0.4616844952106476,0.710753321647644,0.1802631914615631,0.0,0.0,0.6614781022071838,65.3315200805664,52.0,4.338928699493408,-14104.0185546875,221.8119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.06640625,18000.0,0.0,0.0,0.3085760176181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520999908447266,0.7521073818206787,-7.442994046868989e-06,0.0,0.0003131654229946,0.0,0.0,66.1961441040039,0.0,0.0,0.0,0.4649549424648285,4.0,0.0,1.0
581100,293.0963134765625,297.1499938964844,293.1499938964844,0.1436150819063186,-2685.847900390625,304.141845703125,0.7037698030471802,0.1621762663125991,0.1474866569042205,294.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.4567112624645233,0.050000000745058,0.0495592951774597,293.0252990722656,297.1499938964844,293.1499938964844,0.0770280733704567,-1452.511962890625,304.1337585449219,0.6514844298362732,0.1303559839725494,0.0920252948999404,293.1762390136719,297.1499938964844,293.1499938964844,0.3879610598087311,-7098.30712890625,304.1360168457031,0.9990000128746032,0.5151682496070862,0.4496257305145263,293.22271728515625,297.1499938964844,293.1499938964844,0.004222591407597,-1589.75390625,296.6689453125,0.4567112624645233,0.050000000745058,0.2350879609584808,291.0724182128906,291.1499938964844,256.7633972167969,255.6770935058593,279.1415405273437,293.6556091308594,291.075927734375,1.0,0.2779358923435211,0.6363382935523987,0.6363382935523987,1.0,1.0,-1.1686623096466064,0.4600647091865539,0.7085976004600525,0.1790373623371124,0.0,0.0,0.6653215885162354,64.06253051757812,52.0,24.07259559631348,-14100.154296875,217.9875946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66998291015625,308.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17766.099609375,18000.0,0.0,0.0,0.3103359043598175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634744048118591,0.7634819746017456,-7.5574089350993745e-06,0.0,0.0003149514959659,0.0,0.0,68.46719360351562,0.0,0.0,0.0,0.4697170555591583,4.0,0.0,1.0
581160,293.09600830078125,297.1499938964844,293.1499938964844,0.1441446095705032,-2693.257568359375,304.1423645019531,0.7087247967720032,0.1629145443439483,0.1480789184570312,294.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.4605757892131805,0.050000000745058,0.0494923777878284,293.0250549316406,297.1499938964844,293.1499938964844,0.078287236392498,-1470.2152099609375,304.1344299316406,0.6579921841621399,0.1319849789142608,0.0932799503207206,293.1719055175781,297.1499938964844,293.1499938964844,0.3805766999721527,-6984.2060546875,304.1519775390625,0.9990000128746032,0.5156847238540649,0.4425118267536163,293.22100830078125,297.1499938964844,293.1499938964844,0.0042073754593729,-1583.177734375,296.6717224121094,0.4605757892131805,0.050000000745058,0.2347705364227295,291.0913391113281,291.1499938964844,256.757568359375,255.6722412109375,279.14117431640625,293.6434936523437,291.0958251953125,1.0,0.2749055922031402,0.6358780264854431,0.6358780264854431,1.0,1.0,-1.1618812084197998,0.4570764601230621,0.7048047184944153,0.1771633476018905,0.0,0.0,0.6673569083213806,62.26920700073242,40.0,40.91394805908203,-14064.5068359375,212.1349334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6007080078125,308.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.439453125,18000.0,0.0,0.0,0.3120618462562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713602185249329,0.7713678479194641,-7.64500509831123e-06,0.0,0.0003167030808981,0.0,0.0,70.12601470947266,0.0,0.0,0.0,0.473090648651123,4.0,0.0,1.0
581220,293.0952453613281,297.1499938964844,293.1499938964844,0.1450496613979339,-2705.625732421875,304.1434020996094,0.7212255597114563,0.1644328087568283,0.1492587924003601,294.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4709987640380859,0.050000000745058,0.0493132211267948,293.0325927734375,297.1499938964844,293.1499938964844,0.0795178711414337,-1486.9932861328125,304.1376342773437,0.6719223260879517,0.1336472183465957,0.0946936309337616,293.144775390625,297.1499938964844,293.1499938964844,0.3597057461738586,-6665.48046875,304.1861267089844,0.9990000128746032,0.5205776691436768,0.422875165939331,293.21746826171875,297.1499938964844,293.1499938964844,0.0041717630811035,-1567.4349365234375,296.6859436035156,0.4709987640380859,0.050000000745058,0.2339206933975219,291.14190673828125,291.1499938964844,256.74639892578125,255.66290283203125,279.1366271972656,293.5839538574219,291.1481628417969,1.0,0.2663425207138061,0.634332537651062,0.634332537651062,1.0,1.0,-1.1401934623718262,0.4473853707313537,0.6928080916404724,0.1715706139802932,0.0,0.0,0.6652284860610962,57.4297103881836,43.0,68.58292388916016,-13905.892578125,195.5550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5408020019531,308.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.3150151669979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749696373939514,0.7749773859977722,-7.71521263231989e-06,0.0,0.0003197003388777,0.0,0.0,71.1044692993164,0.0,0.0,0.0,0.4748096466064453,4.0,0.0,1.0
581280,293.0952453613281,297.1499938964844,293.1499938964844,0.1450496613979339,-2705.625732421875,304.1434020996094,0.7212255597114563,0.1644328087568283,0.1492587924003601,294.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4709987640380859,0.050000000745058,0.0493132211267948,293.0325927734375,297.1499938964844,293.1499938964844,0.0795178711414337,-1486.9932861328125,304.1376342773437,0.6719223260879517,0.1336472183465957,0.0946936309337616,293.144775390625,297.1499938964844,293.1499938964844,0.3597057461738586,-6665.48046875,304.1861267089844,0.9990000128746032,0.5205776691436768,0.422875165939331,293.21746826171875,297.1499938964844,293.1499938964844,0.0041717630811035,-1567.4349365234375,296.6859436035156,0.4709987640380859,0.050000000745058,0.2339206933975219,291.14190673828125,291.1499938964844,256.74639892578125,255.66290283203125,279.1366271972656,293.5839538574219,291.1481628417969,1.0,0.2663425207138061,0.634332537651062,0.634332537651062,1.0,1.0,-1.1401934623718262,0.4473853707313537,0.6928080916404724,0.1715706139802932,0.0,0.0,0.6652284860610962,57.4297103881836,43.0,68.58292388916016,-13905.892578125,195.5550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5408020019531,308.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.3150151669979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749696373939514,0.7749773859977722,-7.71521263231989e-06,0.0,0.0003197003388777,0.0,0.0,71.1044692993164,0.0,0.0,0.0,0.4748096466064453,4.0,0.0,1.0
581340,293.0945739746094,297.1499938964844,293.1499938964844,0.1460335105657577,-2719.23388671875,304.1439208984375,0.7303890585899353,0.1659572273492813,0.1505177915096283,294.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.4772479236125946,0.050000000745058,0.0491951555013656,293.04559326171875,297.1499938964844,293.1499938964844,0.0794231221079826,-1484.728759765625,304.1418762207031,0.6801573634147644,0.1339768171310424,0.0948923379182815,293.10406494140625,297.1499938964844,293.1499938964844,0.344316154718399,-6434.19140625,304.1991271972656,0.9990000128746032,0.5289661288261414,0.4094169437885284,293.2137451171875,297.1499938964844,293.1499938964844,0.0041412059217691,-1553.562744140625,296.7027893066406,0.4772479236125946,0.050000000745058,0.2333606332540512,291.1940612792969,291.1499938964844,256.7355651855469,255.6538848876953,279.1318664550781,293.5198669433594,291.19793701171875,1.0,0.2609509825706482,0.6322212815284729,0.6322212815284729,1.0,1.0,-1.124968647956848,0.4402609169483185,0.684707760810852,0.1669718474149704,0.0,0.0,0.6555927991867065,54.22444915771485,46.0,63.48347091674805,-13749.09765625,184.60858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5935363769531,308.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.3828125,18000.0,0.0,0.0,0.3168512284755707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604883909225464,0.7604959607124329,-7.618942163389875e-06,0.0,0.0003215637116227,0.0,0.0,68.49786376953125,0.0,0.0,0.0,0.4690719246864319,4.0,0.0,1.0
581400,293.0945739746094,297.1499938964844,293.1499938964844,0.1460335105657577,-2719.23388671875,304.1439208984375,0.7303890585899353,0.1659572273492813,0.1505177915096283,294.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.4772479236125946,0.050000000745058,0.0491951555013656,293.04559326171875,297.1499938964844,293.1499938964844,0.0794231221079826,-1484.728759765625,304.1418762207031,0.6801573634147644,0.1339768171310424,0.0948923379182815,293.10406494140625,297.1499938964844,293.1499938964844,0.344316154718399,-6434.19140625,304.1991271972656,0.9990000128746032,0.5289661288261414,0.4094169437885284,293.2137451171875,297.1499938964844,293.1499938964844,0.0041412059217691,-1553.562744140625,296.7027893066406,0.4772479236125946,0.050000000745058,0.2333606332540512,291.1940612792969,291.1499938964844,256.7355651855469,255.6538848876953,279.1318664550781,293.5198669433594,291.19793701171875,1.0,0.2609509825706482,0.6322212815284729,0.6322212815284729,1.0,1.0,-1.124968647956848,0.4402609169483185,0.684707760810852,0.1669718474149704,0.0,0.0,0.6555927991867065,54.22444915771485,46.0,63.48347091674805,-13749.09765625,184.60858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5935363769531,308.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.3828125,18000.0,0.0,0.0,0.3168512284755707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604883909225464,0.7604959607124329,-7.618942163389875e-06,0.0,0.0003215637116227,0.0,0.0,68.49786376953125,0.0,0.0,0.0,0.4690719246864319,4.0,0.0,1.0
581460,293.09393310546875,297.1499938964844,293.1499938964844,0.1473845690488815,-2738.7275390625,304.1436767578125,0.7368383407592773,0.1674904078245163,0.1518240272998809,294.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157592773437,0.4807740747928619,0.050000000745058,0.0491264387965202,293.0480651855469,297.1499938964844,293.1499938964844,0.0804811269044876,-1499.603271484375,304.1427307128906,0.6878175139427185,0.1361013799905777,0.0960021987557411,293.0735168457031,297.1499938964844,293.1499938964844,0.3349650204181671,-6296.5341796875,304.1980895996094,0.9990000128746032,0.5363457202911377,0.401377260684967,293.2095947265625,297.1499938964844,293.1499938964844,0.0041219950653612,-1545.433349609375,296.7056579589844,0.4807740747928619,0.050000000745058,0.2330346852540969,291.2174072265625,291.1499938964844,256.7248840332031,255.6449432373047,279.1319580078125,293.48150634765625,291.21856689453125,1.0,0.2578852474689483,0.6303946375846863,0.6303946375846863,1.0,1.0,-1.1177420616149902,0.4366145133972168,0.6811275482177734,0.1641910076141357,0.0,0.0,0.6447762250900269,52.37748336791992,49.0,33.56256866455078,-13637.1875,178.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,308.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18220.822265625,18000.0,0.0,0.0,0.3175135254859924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379990220069885,0.7380064725875854,-7.427967830153648e-06,0.0,0.0003222358645871,0.0,0.0,64.29120635986328,0.0,0.0,0.0,0.4599651396274566,4.0,0.0,1.0
581520,293.09393310546875,297.1499938964844,293.1499938964844,0.1473845690488815,-2738.7275390625,304.1436767578125,0.7368383407592773,0.1674904078245163,0.1518240272998809,294.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157592773437,0.4807740747928619,0.050000000745058,0.0491264387965202,293.0480651855469,297.1499938964844,293.1499938964844,0.0804811269044876,-1499.603271484375,304.1427307128906,0.6878175139427185,0.1361013799905777,0.0960021987557411,293.0735168457031,297.1499938964844,293.1499938964844,0.3349650204181671,-6296.5341796875,304.1980895996094,0.9990000128746032,0.5363457202911377,0.401377260684967,293.2095947265625,297.1499938964844,293.1499938964844,0.0041219950653612,-1545.433349609375,296.7056579589844,0.4807740747928619,0.050000000745058,0.2330346852540969,291.2174072265625,291.1499938964844,256.7248840332031,255.6449432373047,279.1319580078125,293.48150634765625,291.21856689453125,1.0,0.2578852474689483,0.6303946375846863,0.6303946375846863,1.0,1.0,-1.1177420616149902,0.4366145133972168,0.6811275482177734,0.1641910076141357,0.0,0.0,0.6447762250900269,52.37748336791992,49.0,33.56256866455078,-13637.1875,178.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,308.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18220.822265625,18000.0,0.0,0.0,0.3175135254859924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379990220069885,0.7380064725875854,-7.427967830153648e-06,0.0,0.0003222358645871,0.0,0.0,64.29120635986328,0.0,0.0,0.0,0.4599651396274566,4.0,0.0,1.0
581580,293.09326171875,297.1499938964844,293.1499938964844,0.1490441113710403,-2763.051025390625,304.1430053710937,0.7411862015724182,0.1690466701984405,0.1531838625669479,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.4824899137020111,0.050000000745058,0.0490928702056407,293.0471496582031,297.1499938964844,293.1499938964844,0.082471951842308,-1528.3018798828125,304.1418151855469,0.6949698328971863,0.1388694941997528,0.0978497788310051,293.0525817871094,297.1499938964844,293.1499938964844,0.3302244544029236,-6229.787109375,304.1898193359375,0.9990000128746032,0.5425474643707275,0.3973914980888366,293.2050476074219,297.1499938964844,293.1499938964844,0.0041119931265711,-1541.837646484375,296.6983947753906,0.4824899137020111,0.050000000745058,0.2328754365444183,291.21875,291.1499938964844,256.7140808105469,255.6358642578125,279.134521484375,293.4633483886719,291.2179260253906,1.0,0.256705492734909,0.6289612054824829,0.6289612054824829,1.0,1.0,-1.1165742874145508,0.4356346130371094,0.6809397339820862,0.1629456877708435,0.0,0.0,0.6353241205215454,51.503204345703125,52.0,4.630227088928223,-13580.3310546875,176.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,308.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.71875,18000.0,0.0,0.0,0.3171765506267547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160450220108032,0.7160522937774658,-7.231157724163495e-06,0.0,0.0003218938654754,0.0,0.0,60.27089309692383,0.0,0.0,0.0,0.4510388374328613,4.0,0.0,1.0
581640,293.09326171875,297.1499938964844,293.1499938964844,0.1490441113710403,-2763.051025390625,304.1430053710937,0.7411862015724182,0.1690466701984405,0.1531838625669479,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.4824899137020111,0.050000000745058,0.0490928702056407,293.0471496582031,297.1499938964844,293.1499938964844,0.082471951842308,-1528.3018798828125,304.1418151855469,0.6949698328971863,0.1388694941997528,0.0978497788310051,293.0525817871094,297.1499938964844,293.1499938964844,0.3302244544029236,-6229.787109375,304.1898193359375,0.9990000128746032,0.5425474643707275,0.3973914980888366,293.2050476074219,297.1499938964844,293.1499938964844,0.0041119931265711,-1541.837646484375,296.6983947753906,0.4824899137020111,0.050000000745058,0.2328754365444183,291.21875,291.1499938964844,256.7140808105469,255.6358642578125,279.134521484375,293.4633483886719,291.2179260253906,1.0,0.256705492734909,0.6289612054824829,0.6289612054824829,1.0,1.0,-1.1165742874145508,0.4356346130371094,0.6809397339820862,0.1629456877708435,0.0,0.0,0.6353241205215454,51.503204345703125,52.0,4.630227088928223,-13580.3310546875,176.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,308.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.71875,18000.0,0.0,0.0,0.3171765506267547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160450220108032,0.7160522937774658,-7.231157724163495e-06,0.0,0.0003218938654754,0.0,0.0,60.27089309692383,0.0,0.0,0.0,0.4510388374328613,4.0,0.0,1.0
581700,293.09295654296875,297.1499938964844,293.1499938964844,0.1499607264995575,-2776.542724609375,304.1426086425781,0.7426379919052124,0.1698283702135086,0.1538793444633484,294.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.4827814996242523,0.050000000745058,0.0490871630609035,293.0464782714844,297.1499938964844,293.1499938964844,0.0835772976279258,-1544.34130859375,304.14129638671875,0.6978830099105835,0.1403018832206726,0.0988386943936348,293.0451354980469,297.1499938964844,293.1499938964844,0.3293367028236389,-6219.03955078125,304.1842041015625,0.9990000128746032,0.5452430248260498,0.3967109620571136,293.2027282714844,297.1499938964844,293.1499938964844,0.0041096513159573,-1541.3165283203125,296.692138671875,0.4827814996242523,0.050000000745058,0.2328483760356903,291.21356201171875,291.1499938964844,256.70855712890625,255.6312255859375,279.13623046875,293.4602966308594,291.2120666503906,1.0,0.2566989958286285,0.6284017562866211,0.6284017562866211,1.0,1.0,-1.1177390813827517,0.4359228312969208,0.6818162202835083,0.1628123074769973,0.0,0.0,0.6315948367118835,51.37104797363281,52.0,-6.731186389923096,-13571.9208984375,176.96961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,308.39532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.986328125,18000.0,0.0,0.0,0.3167241513729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067502737045288,0.7067573666572571,-7.145710696931928e-06,0.0,0.0003214347525499,0.0,0.0,58.60159683227539,0.0,0.0,0.0,0.4472568035125732,4.0,0.0,1.0
581760,293.0926513671875,297.1499938964844,293.1499938964844,0.1509168744087219,-2790.624267578125,304.1422119140625,0.7436520457267761,0.1706085205078125,0.1545807719230651,294.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.4827462434768677,0.050000000745058,0.0490878410637378,293.0458374023437,297.1499938964844,293.1499938964844,0.0847169533371925,-1560.9278564453125,304.14080810546875,0.7003358006477356,0.1417411118745803,0.0998419970273971,293.03955078125,297.1499938964844,293.1499938964844,0.3293026089668274,-6221.22216796875,304.1780700683594,0.9990000128746032,0.5476707220077515,0.3967931568622589,293.2004089355469,297.1499938964844,293.1499938964844,0.0041086664423346,-1541.426025390625,296.6847229003906,0.4827462434768677,0.050000000745058,0.2328515946865081,291.20574951171875,291.1499938964844,256.7029113769531,255.62646484375,279.1380310058594,293.46051025390625,291.20379638671875,1.0,0.2570271790027618,0.6279383301734924,0.6279383301734924,1.0,1.0,-1.1198878288269043,0.4366503059864044,0.6832375526428223,0.1629653573036193,0.0,0.0,0.6286565661430359,51.4144401550293,55.0,-15.659077644348145,-13576.1796875,177.69847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,308.42608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.296875,18000.0,0.0,0.0,0.3161403238773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990104913711548,0.6990175247192383,-7.073152119119186e-06,0.0,0.0003208422276657,0.0,0.0,57.22380828857422,0.0,0.0,0.0,0.4441014528274536,4.0,0.0,1.0
581820,293.0921936035156,297.1499938964844,293.1499938964844,0.1529003083705902,-2819.802978515625,304.1415100097656,0.744526743888855,0.1721532642841339,0.1559889018535614,294.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4818348288536072,0.050000000745058,0.0491056330502033,293.0447082519531,297.1499938964844,293.1499938964844,0.0870478376746177,-1594.95263671875,304.1399841308594,0.7039832472801208,0.1446117311716079,0.1018621399998664,293.0333557128906,297.1499938964844,293.1499938964844,0.3314112424850464,-6258.26513671875,304.1651916503906,0.9990000128746032,0.5517366528511047,0.3989168703556061,293.1959228515625,297.1499938964844,293.1499938964844,0.0041096941567957,-1542.9820556640625,296.6679382324219,0.4818348288536072,0.050000000745058,0.2329359948635101,291.1853332519531,291.1499938964844,256.6911315917969,255.6165008544922,279.1413879394531,293.4687805175781,291.1828918457031,1.0,0.2585373818874359,0.6272501349449158,0.6272501349449158,1.0,1.0,-1.1266733407974243,0.4392183125019073,0.6874549388885498,0.1639894247055053,0.0,0.0,0.6252637505531311,51.952735900878906,58.0,-27.01359939575196,-13618.767578125,180.78240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.626953125,18000.0,0.0,0.0,0.3147679269313812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886816620826721,0.6886886358261108,-6.9712627919216175e-06,0.0,0.0003194494347553,0.0,0.0,55.38360977172852,0.0,0.0,0.0,0.4398547410964966,4.0,0.0,1.0
581880,293.0921936035156,297.1499938964844,293.1499938964844,0.1529003083705902,-2819.802978515625,304.1415100097656,0.744526743888855,0.1721532642841339,0.1559889018535614,294.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4818348288536072,0.050000000745058,0.0491056330502033,293.0447082519531,297.1499938964844,293.1499938964844,0.0870478376746177,-1594.95263671875,304.1399841308594,0.7039832472801208,0.1446117311716079,0.1018621399998664,293.0333557128906,297.1499938964844,293.1499938964844,0.3314112424850464,-6258.26513671875,304.1651916503906,0.9990000128746032,0.5517366528511047,0.3989168703556061,293.1959228515625,297.1499938964844,293.1499938964844,0.0041096941567957,-1542.9820556640625,296.6679382324219,0.4818348288536072,0.050000000745058,0.2329359948635101,291.1853332519531,291.1499938964844,256.6911315917969,255.6165008544922,279.1413879394531,293.4687805175781,291.1828918457031,1.0,0.2585373818874359,0.6272501349449158,0.6272501349449158,1.0,1.0,-1.1266733407974243,0.4392183125019073,0.6874549388885498,0.1639894247055053,0.0,0.0,0.6252637505531311,51.952735900878906,58.0,-27.01359939575196,-13618.767578125,180.78240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.626953125,18000.0,0.0,0.0,0.3147679269313812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886816620826721,0.6886886358261108,-6.9712627919216175e-06,0.0,0.0003194494347553,0.0,0.0,55.38360977172852,0.0,0.0,0.0,0.4398547410964966,4.0,0.0,1.0
581940,293.09197998046875,297.1499938964844,293.1499938964844,0.154919683933258,-2849.415283203125,304.1409912109375,0.7440985441207886,0.1736631691455841,0.1573870629072189,294.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4799712598323822,0.050000000745058,0.0491420589387416,293.0438537597656,297.1499938964844,293.1499938964844,0.0893997699022293,-1629.35693359375,304.139404296875,0.7061782479286194,0.1474487334489822,0.103876881301403,293.0330810546875,297.1499938964844,293.1499938964844,0.3359385430812835,-6331.13623046875,304.1526184082031,0.9990000128746032,0.5547600984573364,0.4032274782657623,293.1917419433594,297.1499938964844,293.1499938964844,0.0041134385392069,-1545.6700439453125,296.650146484375,0.4799712598323822,0.050000000745058,0.2331087738275528,291.1620483398437,291.1499938964844,256.6784973144531,255.6057586669922,279.14410400390625,293.48516845703125,291.1595153808594,1.0,0.2609946727752685,0.6268030405044556,0.6268030405044556,1.0,1.0,-1.136193871498108,0.4430114924907684,0.6931823492050171,0.1657782644033432,0.0,0.0,0.6252031922340393,53.0019416809082,61.0,-31.741863250732425,-13700.3232421875,185.7281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,308.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8359375,18000.0,0.0,0.0,0.3134230971336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68546462059021,0.6854715347290039,-6.929087248863652e-06,0.0,0.0003180845815222,0.0,0.0,54.75276184082031,0.0,0.0,0.0,0.4384431540966034,4.0,0.0,1.0
582000,293.09197998046875,297.1499938964844,293.1499938964844,0.154919683933258,-2849.415283203125,304.1409912109375,0.7440985441207886,0.1736631691455841,0.1573870629072189,294.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4799712598323822,0.050000000745058,0.0491420589387416,293.0438537597656,297.1499938964844,293.1499938964844,0.0893997699022293,-1629.35693359375,304.139404296875,0.7061782479286194,0.1474487334489822,0.103876881301403,293.0330810546875,297.1499938964844,293.1499938964844,0.3359385430812835,-6331.13623046875,304.1526184082031,0.9990000128746032,0.5547600984573364,0.4032274782657623,293.1917419433594,297.1499938964844,293.1499938964844,0.0041134385392069,-1545.6700439453125,296.650146484375,0.4799712598323822,0.050000000745058,0.2331087738275528,291.1620483398437,291.1499938964844,256.6784973144531,255.6057586669922,279.14410400390625,293.48516845703125,291.1595153808594,1.0,0.2609946727752685,0.6268030405044556,0.6268030405044556,1.0,1.0,-1.136193871498108,0.4430114924907684,0.6931823492050171,0.1657782644033432,0.0,0.0,0.6252031922340393,53.0019416809082,61.0,-31.741863250732425,-13700.3232421875,185.7281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,308.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8359375,18000.0,0.0,0.0,0.3134230971336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68546462059021,0.6854715347290039,-6.929087248863652e-06,0.0,0.0003180845815222,0.0,0.0,54.75276184082031,0.0,0.0,0.0,0.4384431540966034,4.0,0.0,1.0
582060,293.0920104980469,297.1499938964844,293.1499938964844,0.1569253057241439,-2878.701416015625,304.1406555175781,0.7426546812057495,0.1751264929771423,0.158760130405426,293.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4773153662681579,0.050000000745058,0.0491937398910522,293.0433654785156,297.1499938964844,293.1499938964844,0.0917385816574096,-1663.579833984375,304.1390380859375,0.7072092890739441,0.1502366960048675,0.1058707311749458,293.0378112792969,297.1499938964844,293.1499938964844,0.3423804044723511,-6431.79150390625,304.1410522460937,0.9990000128746032,0.5567731857299805,0.4092645943164825,293.18798828125,297.1499938964844,293.1499938964844,0.0041188201867043,-1548.9556884765625,296.6325378417969,0.4773153662681579,0.050000000745058,0.2333539277315139,291.1386108398437,291.1499938964844,256.66473388671875,255.5940399169922,279.14617919921875,293.5076599121094,291.1361999511719,1.0,0.2641963362693786,0.6265295147895813,0.6265295147895813,1.0,1.0,-1.1478369235992432,0.4477545917034149,0.7000823616981506,0.1681653559207916,0.0,0.0,0.6282986998558044,54.468868255615234,64.0,-32.39863586425781,-13812.5419921875,192.2292633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,308.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.806640625,18000.0,0.0,0.0,0.3124401569366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891060471534729,0.6891130208969116,-6.944776032469235e-06,0.0,0.0003170870186295,0.0,0.0,55.26693344116211,0.0,0.0,0.0,0.4397684335708618,4.0,0.0,1.0
582120,293.0920104980469,297.1499938964844,293.1499938964844,0.1569253057241439,-2878.701416015625,304.1406555175781,0.7426546812057495,0.1751264929771423,0.158760130405426,293.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4773153662681579,0.050000000745058,0.0491937398910522,293.0433654785156,297.1499938964844,293.1499938964844,0.0917385816574096,-1663.579833984375,304.1390380859375,0.7072092890739441,0.1502366960048675,0.1058707311749458,293.0378112792969,297.1499938964844,293.1499938964844,0.3423804044723511,-6431.79150390625,304.1410522460937,0.9990000128746032,0.5567731857299805,0.4092645943164825,293.18798828125,297.1499938964844,293.1499938964844,0.0041188201867043,-1548.9556884765625,296.6325378417969,0.4773153662681579,0.050000000745058,0.2333539277315139,291.1386108398437,291.1499938964844,256.66473388671875,255.5940399169922,279.14617919921875,293.5076599121094,291.1361999511719,1.0,0.2641963362693786,0.6265295147895813,0.6265295147895813,1.0,1.0,-1.1478369235992432,0.4477545917034149,0.7000823616981506,0.1681653559207916,0.0,0.0,0.6282986998558044,54.468868255615234,64.0,-32.39863586425781,-13812.5419921875,192.2292633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,308.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.806640625,18000.0,0.0,0.0,0.3124401569366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891060471534729,0.6891130208969116,-6.944776032469235e-06,0.0,0.0003170870186295,0.0,0.0,55.26693344116211,0.0,0.0,0.0,0.4397684335708618,4.0,0.0,1.0
582180,293.0923156738281,297.1499938964844,293.1499938964844,0.1588880568742752,-2907.231201171875,304.1405029296875,0.7404539585113525,0.1765371561050415,0.1600988358259201,293.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.473959356546402,0.050000000745058,0.0492579787969589,293.0432434082031,297.1499938964844,293.1499938964844,0.094046376645565,-1697.3104248046875,304.13885498046875,0.7073362469673157,0.1529681831598281,0.1078353002667427,293.04669189453125,297.1499938964844,293.1499938964844,0.3503325879573822,-6553.80615234375,304.1308288574219,0.9990000128746032,0.5578200221061707,0.416645884513855,293.1846618652344,297.1499938964844,293.1499938964844,0.0041251759976148,-1552.5260009765625,296.61572265625,0.473959356546402,0.050000000745058,0.2336586415767669,291.11639404296875,291.1499938964844,256.6496276855469,255.5811004638672,279.147705078125,293.5350341796875,291.1141967773437,1.0,0.2679757475852966,0.6263818740844727,0.6263818740844727,1.0,1.0,-1.1611039638519287,0.4532271921634674,0.7078767418861389,0.1710177958011627,0.0,0.0,0.6342853903770447,56.27896881103516,67.0,-30.882383346557617,-13948.28125,200.0463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,308.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.703125,18000.0,0.0,0.0,0.3120927512645721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991281509399414,0.6991351246833801,-7.015444225544343e-06,0.0,0.0003167344548273,0.0,0.0,56.87190628051758,0.0,0.0,0.0,0.4436680376529693,4.0,0.0,1.0
582240,293.0923156738281,297.1499938964844,293.1499938964844,0.1588880568742752,-2907.231201171875,304.1405029296875,0.7404539585113525,0.1765371561050415,0.1600988358259201,293.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.473959356546402,0.050000000745058,0.0492579787969589,293.0432434082031,297.1499938964844,293.1499938964844,0.094046376645565,-1697.3104248046875,304.13885498046875,0.7073362469673157,0.1529681831598281,0.1078353002667427,293.04669189453125,297.1499938964844,293.1499938964844,0.3503325879573822,-6553.80615234375,304.1308288574219,0.9990000128746032,0.5578200221061707,0.416645884513855,293.1846618652344,297.1499938964844,293.1499938964844,0.0041251759976148,-1552.5260009765625,296.61572265625,0.473959356546402,0.050000000745058,0.2336586415767669,291.11639404296875,291.1499938964844,256.6496276855469,255.5811004638672,279.147705078125,293.5350341796875,291.1141967773437,1.0,0.2679757475852966,0.6263818740844727,0.6263818740844727,1.0,1.0,-1.1611039638519287,0.4532271921634674,0.7078767418861389,0.1710177958011627,0.0,0.0,0.6342853903770447,56.27896881103516,67.0,-30.882383346557617,-13948.28125,200.0463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,308.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.703125,18000.0,0.0,0.0,0.3120927512645721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991281509399414,0.6991351246833801,-7.015444225544343e-06,0.0,0.0003167344548273,0.0,0.0,56.87190628051758,0.0,0.0,0.0,0.4436680376529693,4.0,0.0,1.0
582300,293.092529296875,297.1499938964844,293.1499938964844,0.1598479598760604,-2921.1357421875,304.1404724121094,0.7391391396522522,0.1772220432758331,0.1607537567615509,293.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.472027987241745,0.050000000745058,0.049294114112854,293.04327392578125,297.1499938964844,293.1499938964844,0.0951856896281242,-1713.9349365234375,304.1388244628906,0.7071307897567749,0.1543118059635162,0.1088052093982696,293.0524597167969,297.1499938964844,293.1499938964844,0.3547716438770294,-6621.185546875,304.1262512207031,0.9990000128746032,0.5579960942268372,0.4207413494586944,293.18316650390625,297.1499938964844,293.1499938964844,0.0041285939514636,-1554.3599853515625,296.60772705078125,0.472027987241745,0.050000000745058,0.233830064535141,291.1059875488281,291.1499938964844,256.6414794921875,255.5741271972656,279.1483459472656,293.55035400390625,291.1038818359375,1.0,0.2700391411781311,0.6263458728790283,0.6263458728790283,1.0,1.0,-1.1682188510894775,0.4561821520328522,0.7120367288589478,0.1725848466157913,0.0,0.0,0.6382738947868347,57.29367065429688,67.0,-29.672651290893555,-14023.2021484375,204.38821411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,308.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17867.625,18000.0,0.0,0.0,0.3122241795063019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063767910003662,0.7063838839530945,-7.0707346822018735e-06,0.0,0.0003168678667861,0.0,0.0,58.07702255249024,0.0,0.0,0.0,0.446536123752594,4.0,0.0,1.0
582360,293.09283447265625,297.1499938964844,293.1499938964844,0.1607919782400131,-2934.779541015625,304.1405029296875,0.7377156615257263,0.177893653512001,0.1613987684249878,293.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.4699264466762543,0.050000000745058,0.0493325740098953,293.0433959960937,297.1499938964844,293.1499938964844,0.0963145717978477,-1730.3822021484375,304.1387939453125,0.7067813873291016,0.1556410640478134,0.1097665876150131,293.0589599609375,297.1499938964844,293.1499938964844,0.3594667017459869,-6691.9931640625,304.1220397949219,0.9990000128746032,0.5579531788825989,0.425056517124176,293.1817626953125,297.1499938964844,293.1499938964844,0.0041321283206343,-1556.2071533203125,296.6000061035156,0.4699264466762543,0.050000000745058,0.2340124994516372,291.0960693359375,291.1499938964844,256.63287353515625,255.56675720214844,279.1488952636719,293.5666809082031,291.0941162109375,1.0,0.2721967697143554,0.6263318657875061,0.6263318657875061,1.0,1.0,-1.1755914688110352,0.4592562019824981,0.7163352966308594,0.1742294281721115,0.0,0.0,0.6428648829460144,58.371612548828125,70.0,-28.279624938964844,-14101.9931640625,208.987533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,308.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17839.51953125,18000.0,0.0,0.0,0.3125823140144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150084972381592,0.7150156497955322,-7.138881755963666e-06,0.0,0.0003172313154209,0.0,0.0,59.547061920166016,0.0,0.0,0.0,0.4499827623367309,4.0,0.0,1.0
582420,293.0935363769531,297.1499938964844,293.1499938964844,0.1626295298337936,-2961.24951171875,304.1405944824219,0.734622597694397,0.1791982799768448,0.162659466266632,293.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.4651809334754944,0.050000000745058,0.0494156256318092,293.04376220703125,297.1499938964844,293.1499938964844,0.0985429883003234,-1762.756591796875,304.1388244628906,0.7057415843009949,0.158269315958023,0.111666589975357,293.07391357421875,297.1499938964844,293.1499938964844,0.3694999516010284,-6841.94921875,304.1146850585937,0.9990000128746032,0.5572315454483032,0.434228241443634,293.17919921875,297.1499938964844,293.1499938964844,0.0041394685395061,-1559.9024658203125,296.5856628417969,0.4651809334754944,0.050000000745058,0.2344064563512802,291.0780334472656,291.1499938964844,256.61431884765625,255.5507659912109,279.1498413085937,293.6023254394531,291.0763854980469,1.0,0.2767445743083954,0.6263648867607117,0.6263648867607117,1.0,1.0,-1.1909666061401367,0.4657026529312134,0.7252638936042786,0.1777141839265823,0.0,0.0,0.6536924839019775,60.6942253112793,73.0,-25.11350440979004,-14269.400390625,218.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,308.4311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17786.369140625,18000.0,0.0,0.0,0.3140269517898559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736146092414856,0.7361534237861633,-7.313129572139587e-06,0.0,0.0003186974208801,0.0,0.0,63.29044723510742,0.0,0.0,0.0,0.4585347771644592,4.0,0.0,1.0
582480,293.0935363769531,297.1499938964844,293.1499938964844,0.1626295298337936,-2961.24951171875,304.1405944824219,0.734622597694397,0.1791982799768448,0.162659466266632,293.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.4651809334754944,0.050000000745058,0.0494156256318092,293.04376220703125,297.1499938964844,293.1499938964844,0.0985429883003234,-1762.756591796875,304.1388244628906,0.7057415843009949,0.158269315958023,0.111666589975357,293.07391357421875,297.1499938964844,293.1499938964844,0.3694999516010284,-6841.94921875,304.1146850585937,0.9990000128746032,0.5572315454483032,0.434228241443634,293.17919921875,297.1499938964844,293.1499938964844,0.0041394685395061,-1559.9024658203125,296.5856628417969,0.4651809334754944,0.050000000745058,0.2344064563512802,291.0780334472656,291.1499938964844,256.61431884765625,255.5507659912109,279.1498413085937,293.6023254394531,291.0763854980469,1.0,0.2767445743083954,0.6263648867607117,0.6263648867607117,1.0,1.0,-1.1909666061401367,0.4657026529312134,0.7252638936042786,0.1777141839265823,0.0,0.0,0.6536924839019775,60.6942253112793,73.0,-25.11350440979004,-14269.400390625,218.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,308.4311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17786.369140625,18000.0,0.0,0.0,0.3140269517898559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736146092414856,0.7361534237861633,-7.313129572139587e-06,0.0,0.0003186974208801,0.0,0.0,63.29044723510742,0.0,0.0,0.0,0.4585347771644592,4.0,0.0,1.0
