time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0943908691406,297.1499938964844,293.1499938964844,0.164400041103363,-2986.6474609375,304.1407775878906,0.7313599586486816,0.1804556846618652,0.1638820618391037,293.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.4598364233970642,0.050000000745058,0.0495046637952327,293.0401916503906,297.1499938964844,293.1499938964844,0.1011112555861473,-1799.92822265625,304.1382141113281,0.7051957845687866,0.1616653203964233,0.113890528678894,293.09375,297.1499938964844,293.1499938964844,0.380117267370224,-6998.8349609375,304.1087951660156,0.9990000128746032,0.5551556348800659,0.4438505470752716,293.1768798828125,297.1499938964844,293.1499938964844,0.0041470951400697,-1563.576171875,296.57281494140625,0.4598364233970642,0.050000000745058,0.2348288148641586,291.0622863769531,291.1499938964844,256.5936279296875,255.53292846679688,279.1502380371094,293.640380859375,291.0608215332031,1.0,0.2815377116203308,0.6264113783836365,0.6264113783836365,1.0,1.0,-1.2072666883468628,0.4725584685802459,0.7347081899642944,0.1814419776201248,0.0,0.0,0.6664631962776184,63.18516540527344,76.0,-22.150861740112305,-14449.658203125,229.67965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88922119140625,308.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17737.341796875,18000.0,0.0,0.0,0.3164767622947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619559168815613,0.761963427066803,-7.536838893429376e-06,0.0,0.0003211837029084,0.0,0.0,68.12482452392578,0.0,0.0,0.0,0.4691556990146637,4.0,0.0,1.0
582600,293.0943908691406,297.1499938964844,293.1499938964844,0.164400041103363,-2986.6474609375,304.1407775878906,0.7313599586486816,0.1804556846618652,0.1638820618391037,293.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.4598364233970642,0.050000000745058,0.0495046637952327,293.0401916503906,297.1499938964844,293.1499938964844,0.1011112555861473,-1799.92822265625,304.1382141113281,0.7051957845687866,0.1616653203964233,0.113890528678894,293.09375,297.1499938964844,293.1499938964844,0.380117267370224,-6998.8349609375,304.1087951660156,0.9990000128746032,0.5551556348800659,0.4438505470752716,293.1768798828125,297.1499938964844,293.1499938964844,0.0041470951400697,-1563.576171875,296.57281494140625,0.4598364233970642,0.050000000745058,0.2348288148641586,291.0622863769531,291.1499938964844,256.5936279296875,255.53292846679688,279.1502380371094,293.640380859375,291.0608215332031,1.0,0.2815377116203308,0.6264113783836365,0.6264113783836365,1.0,1.0,-1.2072666883468628,0.4725584685802459,0.7347081899642944,0.1814419776201248,0.0,0.0,0.6664631962776184,63.18516540527344,76.0,-22.150861740112305,-14449.658203125,229.67965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88922119140625,308.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17737.341796875,18000.0,0.0,0.0,0.3164767622947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619559168815613,0.761963427066803,-7.536838893429376e-06,0.0,0.0003211837029084,0.0,0.0,68.12482452392578,0.0,0.0,0.0,0.4691556990146637,4.0,0.0,1.0
582660,293.0953063964844,297.1499938964844,293.1499938964844,0.1661183536052703,-3011.213134765625,304.1409912109375,0.7280769944190979,0.1816768497228622,0.1650725603103637,293.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.4545859098434448,0.050000000745058,0.0495973378419876,293.0321350097656,297.1499938964844,293.1499938964844,0.1045288443565368,-1849.11767578125,304.1364440917969,0.7062337398529053,0.1660786122083664,0.1168924793601036,293.1189880371094,297.1499938964844,293.1499938964844,0.3910519182682037,-7158.69287109375,304.1043395996094,0.9990000128746032,0.5514715909957886,0.4536498188972473,293.1746520996094,297.1499938964844,293.1499938964844,0.0041553135961294,-1567.3787841796875,296.5614318847656,0.4545859098434448,0.050000000745058,0.2352684140205383,291.04803466796875,291.1499938964844,256.5705871582031,255.5130310058593,279.1512451171875,293.6851501464844,291.0467834472656,1.0,0.2865235209465027,0.6265770792961121,0.6265770792961121,1.0,1.0,-1.224699854850769,0.4799604415893554,0.7447394728660583,0.1855018734931945,0.0,0.0,0.6810289621353149,65.78860473632812,79.0,-19.73736000061035,-14643.9189453125,241.3695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6881408691406,308.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17690.171875,18000.0,0.0,0.0,0.3199299275875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920508980751038,0.7920587062835693,-7.810168426658493e-06,0.0,0.000324688211549,0.0,0.0,74.12360382080078,0.0,0.0,0.0,0.481749564409256,4.0,0.0,1.0
582720,293.0953063964844,297.1499938964844,293.1499938964844,0.1661183536052703,-3011.213134765625,304.1409912109375,0.7280769944190979,0.1816768497228622,0.1650725603103637,293.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.4545859098434448,0.050000000745058,0.0495973378419876,293.0321350097656,297.1499938964844,293.1499938964844,0.1045288443565368,-1849.11767578125,304.1364440917969,0.7062337398529053,0.1660786122083664,0.1168924793601036,293.1189880371094,297.1499938964844,293.1499938964844,0.3910519182682037,-7158.69287109375,304.1043395996094,0.9990000128746032,0.5514715909957886,0.4536498188972473,293.1746520996094,297.1499938964844,293.1499938964844,0.0041553135961294,-1567.3787841796875,296.5614318847656,0.4545859098434448,0.050000000745058,0.2352684140205383,291.04803466796875,291.1499938964844,256.5705871582031,255.5130310058593,279.1512451171875,293.6851501464844,291.0467834472656,1.0,0.2865235209465027,0.6265770792961121,0.6265770792961121,1.0,1.0,-1.224699854850769,0.4799604415893554,0.7447394728660583,0.1855018734931945,0.0,0.0,0.6810289621353149,65.78860473632812,79.0,-19.73736000061035,-14643.9189453125,241.3695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6881408691406,308.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17690.171875,18000.0,0.0,0.0,0.3199299275875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920508980751038,0.7920587062835693,-7.810168426658493e-06,0.0,0.000324688211549,0.0,0.0,74.12360382080078,0.0,0.0,0.0,0.481749564409256,4.0,0.0,1.0
582780,293.0962219238281,297.1499938964844,293.1499938964844,0.167788416147232,-3035.0009765625,304.1412048339844,0.7247893214225769,0.1828758120536804,0.16624316573143,293.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.4495235681533813,0.050000000745058,0.0496935658156871,293.02197265625,297.1499938964844,293.1499938964844,0.1084931790828704,-1905.713623046875,304.1343688964844,0.7081435322761536,0.1711242496967315,0.1203800439834594,293.1475830078125,297.1499938964844,293.1499938964844,0.4022333323955536,-7320.57421875,304.1009521484375,0.9990000128746032,0.5464603304862976,0.4636057317256927,293.1723022460937,297.1499938964844,293.1499938964844,0.0041644345037639,-1571.3758544921875,296.55242919921875,0.4495235681533813,0.050000000745058,0.2357248812913894,291.0360412597656,291.1499938964844,256.5449523925781,255.49082946777344,279.1534729003906,293.741455078125,291.0350646972656,1.0,0.291651040315628,0.6270283460617065,0.6270283460617065,1.0,1.0,-1.242904782295227,0.4878422915935516,0.7550625205039978,0.189888909459114,0.0,0.0,0.697057843208313,68.49755859375,82.0,-16.616243362426758,-14849.3974609375,253.85665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4749450683594,308.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17647.982421875,18000.0,0.0,0.0,0.3243386447429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259108066558838,0.825918972492218,-8.133303708746098e-06,0.0,0.0003291624889243,0.0,0.0,81.35521697998047,0.0,0.0,0.0,0.4961566627025604,4.0,0.0,1.0
582840,293.0962219238281,297.1499938964844,293.1499938964844,0.167788416147232,-3035.0009765625,304.1412048339844,0.7247893214225769,0.1828758120536804,0.16624316573143,293.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.4495235681533813,0.050000000745058,0.0496935658156871,293.02197265625,297.1499938964844,293.1499938964844,0.1084931790828704,-1905.713623046875,304.1343688964844,0.7081435322761536,0.1711242496967315,0.1203800439834594,293.1475830078125,297.1499938964844,293.1499938964844,0.4022333323955536,-7320.57421875,304.1009521484375,0.9990000128746032,0.5464603304862976,0.4636057317256927,293.1723022460937,297.1499938964844,293.1499938964844,0.0041644345037639,-1571.3758544921875,296.55242919921875,0.4495235681533813,0.050000000745058,0.2357248812913894,291.0360412597656,291.1499938964844,256.5449523925781,255.49082946777344,279.1534729003906,293.741455078125,291.0350646972656,1.0,0.291651040315628,0.6270283460617065,0.6270283460617065,1.0,1.0,-1.242904782295227,0.4878422915935516,0.7550625205039978,0.189888909459114,0.0,0.0,0.697057843208313,68.49755859375,82.0,-16.616243362426758,-14849.3974609375,253.85665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4749450683594,308.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17647.982421875,18000.0,0.0,0.0,0.3243386447429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259108066558838,0.825918972492218,-8.133303708746098e-06,0.0,0.0003291624889243,0.0,0.0,81.35521697998047,0.0,0.0,0.0,0.4961566627025604,4.0,0.0,1.0
582900,293.0966796875,297.1499938964844,293.1499938964844,0.1686083823442459,-3046.647216796875,304.1413269042969,0.7231545448303223,0.1834718286991119,0.1668250262737274,293.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.4470759630203247,0.050000000745058,0.0497428365051746,293.016357421875,297.1499938964844,293.1499938964844,0.1106441766023635,-1936.2183837890625,304.13330078125,0.7093349099159241,0.173846423625946,0.1222704946994781,293.1628112792969,297.1499938964844,293.1499938964844,0.4078848659992218,-7401.8291015625,304.099609375,0.9990000128746032,0.5435000658035278,0.4686215817928314,293.1710205078125,297.1499938964844,293.1499938964844,0.0041694440878927,-1573.4791259765625,296.54913330078125,0.4470759630203247,0.050000000745058,0.2359585911035537,291.0310363769531,291.1499938964844,256.5310974121094,255.4788055419922,279.1549072265625,293.7742004394531,291.0301818847656,1.0,0.2942540645599365,0.6273804903030396,0.6273804903030396,1.0,1.0,-1.2522326707839966,0.4919480085372925,0.7602847218513489,0.1921996176242828,0.0,0.0,0.7054997086524963,69.88636016845703,82.0,-14.904203414916992,-14955.5966796875,260.3758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3676452636719,308.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17629.9140625,18000.0,0.0,0.0,0.3268725872039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439745306968689,0.8439828157424927,-8.3123895819881e-06,0.0,0.0003317341324873,0.0,0.0,85.42942810058594,0.0,0.0,0.0,0.5039380788803101,4.0,0.0,1.0
582960,293.0970764160156,297.1499938964844,293.1499938964844,0.1694214642047882,-3058.17578125,304.14141845703125,0.7215314507484436,0.1840687692165374,0.1674071699380874,293.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.4446898102760315,0.050000000745058,0.0497927777469158,293.01055908203125,297.1499938964844,293.1499938964844,0.1128942593932151,-1967.98046875,304.1322326660156,0.7106381058692932,0.1766805499792099,0.1242450699210167,293.17852783203125,297.1499938964844,293.1499938964844,0.4135625064373016,-7483.0986328125,304.09844970703125,0.9990000128746032,0.5402513742446899,0.4736514687538147,293.16961669921875,297.1499938964844,293.1499938964844,0.0041748462244868,-1575.6865234375,296.54669189453125,0.4446898102760315,0.050000000745058,0.2361954897642135,291.0266418457031,291.1499938964844,256.5164794921875,255.4661407470703,279.1564025878906,293.80975341796875,291.0259094238281,1.0,0.2968766689300537,0.6278148293495178,0.6278148293495178,1.0,1.0,-1.2616835832595823,0.4961521923542022,0.7655313611030579,0.1945811510086059,0.0,0.0,0.7141674160957336,71.29510498046875,70.0,-13.175533294677734,-15063.83203125,267.0672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2617492675781,308.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17613.994140625,18000.0,0.0,0.0,0.3296043276786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626355528831482,0.8626440167427063,-8.50218020786997e-06,0.0,0.0003345065051689,0.0,0.0,89.80039978027344,0.0,0.0,0.0,0.5120412111282349,4.0,0.0,1.0
583020,293.0959777832031,297.1499938964844,293.1499938964844,0.1708791106939315,-3078.544189453125,304.141845703125,0.7240105867385864,0.1856154501438141,0.1686041504144668,293.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.4455498456954956,0.050000000745058,0.0497744716703891,293.0020446777344,297.1499938964844,293.1499938964844,0.1171771958470344,-2027.7696533203125,304.131103515625,0.7187169790267944,0.181960254907608,0.1281056404113769,293.2024841308594,297.1499938964844,293.1499938964844,0.4127178490161896,-7460.9775390625,304.1176147460937,0.9990000128746032,0.5346353650093079,0.4718214273452759,293.1662292480469,297.1499938964844,293.1499938964844,0.0041761831380426,-1575.7025146484375,296.5528564453125,0.4455498456954956,0.050000000745058,0.236108660697937,291.0328674316406,291.1499938964844,256.48492431640625,255.438705444336,279.158935546875,293.8657531738281,291.0354919433594,1.0,0.2962969541549682,0.6289138197898865,0.6289138197898865,1.0,1.0,-1.2654414176940918,0.4982289373874664,0.7672125101089478,0.19609035551548,0.0,0.0,0.7297991514205933,70.89298248291016,58.0,14.168278694152832,-15176.5693359375,267.67657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0748596191406,308.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17620.94921875,18000.0,0.0,0.0,0.3354185223579407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997085690498352,0.8997174501419067,-8.90050159796374e-06,0.0,0.0003404071612749,0.0,0.0,99.04362487792967,0.0,0.0,0.0,0.5282779335975647,4.0,0.0,1.0
583080,293.0959777832031,297.1499938964844,293.1499938964844,0.1708791106939315,-3078.544189453125,304.141845703125,0.7240105867385864,0.1856154501438141,0.1686041504144668,293.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.4455498456954956,0.050000000745058,0.0497744716703891,293.0020446777344,297.1499938964844,293.1499938964844,0.1171771958470344,-2027.7696533203125,304.131103515625,0.7187169790267944,0.181960254907608,0.1281056404113769,293.2024841308594,297.1499938964844,293.1499938964844,0.4127178490161896,-7460.9775390625,304.1176147460937,0.9990000128746032,0.5346353650093079,0.4718214273452759,293.1662292480469,297.1499938964844,293.1499938964844,0.0041761831380426,-1575.7025146484375,296.5528564453125,0.4455498456954956,0.050000000745058,0.236108660697937,291.0328674316406,291.1499938964844,256.48492431640625,255.438705444336,279.158935546875,293.8657531738281,291.0354919433594,1.0,0.2962969541549682,0.6289138197898865,0.6289138197898865,1.0,1.0,-1.2654414176940918,0.4982289373874664,0.7672125101089478,0.19609035551548,0.0,0.0,0.7297991514205933,70.89298248291016,58.0,14.168278694152832,-15176.5693359375,267.67657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0748596191406,308.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17620.94921875,18000.0,0.0,0.0,0.3354185223579407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997085690498352,0.8997174501419067,-8.90050159796374e-06,0.0,0.0003404071612749,0.0,0.0,99.04362487792967,0.0,0.0,0.0,0.5282779335975647,4.0,0.0,1.0
583140,293.09356689453125,297.1499938964844,293.1499938964844,0.1724813729524612,-3100.509765625,304.1419372558594,0.7319162487983704,0.1874856501817703,0.1702670753002166,293.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4513212144374847,0.050000000745058,0.0496583767235279,293.0032043457031,297.1499938964844,293.1499938964844,0.1197729483246803,-2063.000244140625,304.13311767578125,0.7289891242980957,0.1854850649833679,0.1307188123464584,293.20379638671875,297.1499938964844,293.1499938964844,0.4003560543060303,-7269.0126953125,304.1492004394531,0.9990000128746032,0.5329878926277161,0.4600071310997009,293.16259765625,297.1499938964844,293.1499938964844,0.0041640535928308,-1568.9376220703125,296.5804443359375,0.4513212144374847,0.050000000745058,0.2355579435825348,291.0726623535156,291.1499938964844,256.45001220703125,255.4083404541016,279.15289306640625,293.8668212890625,291.07769775390625,1.0,0.2914221286773681,0.6289534568786621,0.6289534568786621,1.0,1.0,-1.2555978298187256,0.4940612018108368,0.7615366578102112,0.1939519196748733,0.0,0.0,0.7377285361289978,67.8055419921875,46.0,51.53215026855469,-15172.693359375,257.2276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9670715332031,308.04705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.728515625,18000.0,0.0,0.0,0.3410463035106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254608154296876,0.9254700541496276,-9.215950740326662e-06,0.0,0.0003461186424829,0.0,0.0,106.10501098632812,0.0,0.0,0.0,0.5397683382034302,4.0,0.0,1.0
583200,293.09356689453125,297.1499938964844,293.1499938964844,0.1724813729524612,-3100.509765625,304.1419372558594,0.7319162487983704,0.1874856501817703,0.1702670753002166,293.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4513212144374847,0.050000000745058,0.0496583767235279,293.0032043457031,297.1499938964844,293.1499938964844,0.1197729483246803,-2063.000244140625,304.13311767578125,0.7289891242980957,0.1854850649833679,0.1307188123464584,293.20379638671875,297.1499938964844,293.1499938964844,0.4003560543060303,-7269.0126953125,304.1492004394531,0.9990000128746032,0.5329878926277161,0.4600071310997009,293.16259765625,297.1499938964844,293.1499938964844,0.0041640535928308,-1568.9376220703125,296.5804443359375,0.4513212144374847,0.050000000745058,0.2355579435825348,291.0726623535156,291.1499938964844,256.45001220703125,255.4083404541016,279.15289306640625,293.8668212890625,291.07769775390625,1.0,0.2914221286773681,0.6289534568786621,0.6289534568786621,1.0,1.0,-1.2555978298187256,0.4940612018108368,0.7615366578102112,0.1939519196748733,0.0,0.0,0.7377285361289978,67.8055419921875,46.0,51.53215026855469,-15172.693359375,257.2276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9670715332031,308.04705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.728515625,18000.0,0.0,0.0,0.3410463035106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254608154296876,0.9254700541496276,-9.215950740326662e-06,0.0,0.0003461186424829,0.0,0.0,106.10501098632812,0.0,0.0,0.0,0.5397683382034302,4.0,0.0,1.0
583260,293.0968322753906,297.1499938964844,293.1499938964844,0.1725784242153167,-3100.404296875,304.1445007324219,0.742577075958252,0.1882531642913818,0.1709494292736053,293.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4615053236484527,0.050000000745058,0.0494762770831584,293.00799560546875,297.1499938964844,293.1499938964844,0.1214407458901405,-2084.896484375,304.135986328125,0.7421551942825317,0.1882493048906326,0.1327200382947921,293.1795349121094,297.1499938964844,293.1499938964844,0.379385232925415,-6951.11962890625,304.1844482421875,0.9990000128746032,0.5364882349967957,0.4408339262008667,293.1592712402344,297.1499938964844,293.1499938964844,0.0041422112844884,-1557.400634765625,296.6214599609375,0.4615053236484527,0.050000000745058,0.234694167971611,291.13494873046875,291.1499938964844,256.4114074707031,255.3748016357422,279.1415100097656,293.813232421875,291.1420593261719,1.0,0.2831247448921203,0.6275773644447327,0.6275773644447327,1.0,1.0,-1.2345534563064575,0.4845192432403564,0.7500342130661011,0.1885928064584732,0.0,0.0,0.7357962131500244,62.87942123413086,49.0,83.8828353881836,-15058.3544921875,238.8948669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9749755859375,308.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.21875,18000.0,0.0,0.0,0.3457244038581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325862526893616,0.9325955510139464,-9.343044439447112e-06,0.0,0.0003508663212414,0.0,0.0,108.4448471069336,0.0,0.0,0.0,0.5430756211280823,4.0,0.0,1.0
583320,293.0968322753906,297.1499938964844,293.1499938964844,0.1725784242153167,-3100.404296875,304.1445007324219,0.742577075958252,0.1882531642913818,0.1709494292736053,293.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4615053236484527,0.050000000745058,0.0494762770831584,293.00799560546875,297.1499938964844,293.1499938964844,0.1214407458901405,-2084.896484375,304.135986328125,0.7421551942825317,0.1882493048906326,0.1327200382947921,293.1795349121094,297.1499938964844,293.1499938964844,0.379385232925415,-6951.11962890625,304.1844482421875,0.9990000128746032,0.5364882349967957,0.4408339262008667,293.1592712402344,297.1499938964844,293.1499938964844,0.0041422112844884,-1557.400634765625,296.6214599609375,0.4615053236484527,0.050000000745058,0.234694167971611,291.13494873046875,291.1499938964844,256.4114074707031,255.3748016357422,279.1415100097656,293.813232421875,291.1420593261719,1.0,0.2831247448921203,0.6275773644447327,0.6275773644447327,1.0,1.0,-1.2345534563064575,0.4845192432403564,0.7500342130661011,0.1885928064584732,0.0,0.0,0.7357962131500244,62.87942123413086,49.0,83.8828353881836,-15058.3544921875,238.8948669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9749755859375,308.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.21875,18000.0,0.0,0.0,0.3457244038581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325862526893616,0.9325955510139464,-9.343044439447112e-06,0.0,0.0003508663212414,0.0,0.0,108.4448471069336,0.0,0.0,0.0,0.5430756211280823,4.0,0.0,1.0
583380,293.09747314453125,297.1499938964844,293.1499938964844,0.1728361397981643,-3102.849609375,304.1458435058594,0.7508231997489929,0.1894706338644027,0.1718193590641021,293.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.4684849679470062,0.050000000745058,0.049358069896698,293.023681640625,297.1499938964844,293.1499938964844,0.1215125769376754,-2084.509033203125,304.1405639648437,0.750248908996582,0.1886784136295318,0.1333188861608505,293.1395874023437,297.1499938964844,293.1499938964844,0.3639001548290252,-6720.53125,304.1981201171875,0.9990000128746032,0.5438328981399536,0.4279249906539917,293.1565856933594,297.1499938964844,293.1499938964844,0.0041228458285331,-1546.6859130859375,296.6640014648437,0.4684849679470062,0.050000000745058,0.2341334372758865,291.201171875,291.1499938964844,256.36920166015625,255.33819580078125,279.1278991699219,293.7284545898437,291.20635986328125,1.0,0.2780094444751739,0.6246075630187988,0.6246075630187988,1.0,1.0,-1.2199997901916504,0.4770292043685913,0.7429705262184143,0.1838635951280594,0.0,0.0,0.7242932319641113,59.668495178222656,52.0,83.2775650024414,-14951.35546875,226.94143676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1026611328125,308.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18191.75390625,18000.0,0.0,0.0,0.3489256203174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172003269195556,0.9172095656394958,-9.222579137713184e-06,0.0,0.0003541151527315,0.0,0.0,104.70586395263672,0.0,0.0,0.0,0.5364779233932495,4.0,0.0,1.0
583440,293.09747314453125,297.1499938964844,293.1499938964844,0.1728361397981643,-3102.849609375,304.1458435058594,0.7508231997489929,0.1894706338644027,0.1718193590641021,293.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.4684849679470062,0.050000000745058,0.049358069896698,293.023681640625,297.1499938964844,293.1499938964844,0.1215125769376754,-2084.509033203125,304.1405639648437,0.750248908996582,0.1886784136295318,0.1333188861608505,293.1395874023437,297.1499938964844,293.1499938964844,0.3639001548290252,-6720.53125,304.1981201171875,0.9990000128746032,0.5438328981399536,0.4279249906539917,293.1565856933594,297.1499938964844,293.1499938964844,0.0041228458285331,-1546.6859130859375,296.6640014648437,0.4684849679470062,0.050000000745058,0.2341334372758865,291.201171875,291.1499938964844,256.36920166015625,255.33819580078125,279.1278991699219,293.7284545898437,291.20635986328125,1.0,0.2780094444751739,0.6246075630187988,0.6246075630187988,1.0,1.0,-1.2199997901916504,0.4770292043685913,0.7429705262184143,0.1838635951280594,0.0,0.0,0.7242932319641113,59.668495178222656,52.0,83.2775650024414,-14951.35546875,226.94143676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1026611328125,308.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18191.75390625,18000.0,0.0,0.0,0.3489256203174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172003269195556,0.9172095656394958,-9.222579137713184e-06,0.0,0.0003541151527315,0.0,0.0,104.70586395263672,0.0,0.0,0.0,0.5364779233932495,4.0,0.0,1.0
583500,293.0975341796875,297.1499938964844,293.1499938964844,0.1732243299484253,-3107.98486328125,304.1459045410156,0.7539446949958801,0.1901246160268783,0.172365054488182,293.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.4705470502376556,0.050000000745058,0.049320999532938,293.03240966796875,297.1499938964844,293.1499938964844,0.1212335005402565,-2080.1142578125,304.1427917480469,0.7524645328521729,0.1885649561882019,0.1332489103078842,293.1202697753906,297.1499938964844,293.1499938964844,0.3586959838867187,-6644.349609375,304.1988220214844,0.9990000128746032,0.5477598905563354,0.4237954318523407,293.15533447265625,297.1499938964844,293.1499938964844,0.0041168462485075,-1543.2337646484375,296.6796264648437,0.4705470502376556,0.050000000745058,0.2339575737714767,291.224365234375,291.1499938964844,256.3468322753906,255.3188018798828,279.1251525878906,293.6961364746094,291.2283935546875,1.0,0.2763329744338989,0.6231474280357361,0.6231474280357361,1.0,1.0,-1.215356945991516,0.4743919372558594,0.7409650087356567,0.1821065843105316,0.0,0.0,0.7169806361198425,58.66084671020508,52.0,71.59269714355469,-14904.6015625,223.2147827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1998596191406,308.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18268.21484375,18000.0,0.0,0.0,0.3499528765678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9035997986793518,0.9036089181900024,-9.08949277800275e-06,0.0,0.0003551576810423,0.0,0.0,101.25029754638672,0.0,0.0,0.0,0.5305801033973694,4.0,0.0,1.0
583560,293.0975646972656,297.1499938964844,293.1499938964844,0.1737080812454223,-3114.578369140625,304.145751953125,0.7564685344696045,0.1907819062471389,0.172928050160408,293.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.4719848334789276,0.050000000745058,0.0492945872247219,293.0402526855469,297.1499938964844,293.1499938964844,0.1209920719265937,-2076.3701171875,304.14453125,0.7540223598480225,0.1885129511356353,0.1331655979156494,293.1026916503906,297.1499938964844,293.1499938964844,0.3548066318035126,-6588.28564453125,304.1969909667969,0.9990000128746032,0.5515881776809692,0.4208287894725799,293.154052734375,297.1499938964844,293.1499938964844,0.0041130851022899,-1540.91748046875,296.6921691894531,0.4719848334789276,0.050000000745058,0.23383229970932,291.24176025390625,291.1499938964844,256.3236389160156,255.29872131347656,279.1245422363281,293.6728820800781,291.24462890625,1.0,0.2751626074314117,0.6218230128288269,0.6218230128288269,1.0,1.0,-1.212188482284546,0.4724351465702057,0.7397533655166626,0.1807378977537155,0.0,0.0,0.7090862393379211,57.94493865966797,55.0,57.45183563232422,-14863.4482421875,220.62779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3134765625,308.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18321.65234375,18000.0,0.0,0.0,0.3506033420562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876426219940186,0.8876515626907349,-8.928005627240054e-06,0.0,0.0003558178141247,0.0,0.0,97.2412338256836,0.0,0.0,0.0,0.5236519575119019,4.0,0.0,1.0
583620,293.0975646972656,297.1499938964844,293.1499938964844,0.1749558746814727,-3132.0234375,304.14508056640625,0.7599427103996277,0.1921083629131317,0.1740878671407699,293.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.4734360575675964,0.050000000745058,0.0492674969136714,293.0516967773437,297.1499938964844,293.1499938964844,0.121026411652565,-2076.4541015625,304.146240234375,0.7560919523239136,0.1889578849077224,0.1333163529634475,293.0744323730469,297.1499938964844,293.1499938964844,0.3504406809806824,-6528.056640625,304.1884765625,0.9990000128746032,0.558540403842926,0.4177645146846771,293.1512145996094,297.1499938964844,293.1499938964844,0.004112031776458,-1539.6339111328125,296.70819091796875,0.4734360575675964,0.050000000745058,0.2337037920951843,291.2585144042969,291.1499938964844,256.2749938964844,255.25662231445312,279.1266784667969,293.6485290527344,291.2589416503906,1.0,0.2741178572177887,0.6195757985115051,0.6195757985115051,1.0,1.0,-1.2098945379257202,0.4704022407531738,0.7394922971725464,0.1790791153907776,0.0,0.0,0.6932299733161926,57.223819732666016,58.0,25.27639961242676,-14801.55078125,218.3455505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.4248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18365.251953125,18000.0,0.0,0.0,0.3508544564247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524408936500549,0.8524494767189026,-8.565902135160286e-06,0.0,0.000356072676368,0.0,0.0,88.6900634765625,0.0,0.0,0.0,0.5084413290023804,4.0,0.0,1.0
583680,293.0975646972656,297.1499938964844,293.1499938964844,0.1749558746814727,-3132.0234375,304.14508056640625,0.7599427103996277,0.1921083629131317,0.1740878671407699,293.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.4734360575675964,0.050000000745058,0.0492674969136714,293.0516967773437,297.1499938964844,293.1499938964844,0.121026411652565,-2076.4541015625,304.146240234375,0.7560919523239136,0.1889578849077224,0.1333163529634475,293.0744323730469,297.1499938964844,293.1499938964844,0.3504406809806824,-6528.056640625,304.1884765625,0.9990000128746032,0.558540403842926,0.4177645146846771,293.1512145996094,297.1499938964844,293.1499938964844,0.004112031776458,-1539.6339111328125,296.70819091796875,0.4734360575675964,0.050000000745058,0.2337037920951843,291.2585144042969,291.1499938964844,256.2749938964844,255.25662231445312,279.1266784667969,293.6485290527344,291.2589416503906,1.0,0.2741178572177887,0.6195757985115051,0.6195757985115051,1.0,1.0,-1.2098945379257202,0.4704022407531738,0.7394922971725464,0.1790791153907776,0.0,0.0,0.6932299733161926,57.223819732666016,58.0,25.27639961242676,-14801.55078125,218.3455505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.4248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18365.251953125,18000.0,0.0,0.0,0.3508544564247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524408936500549,0.8524494767189026,-8.565902135160286e-06,0.0,0.000356072676368,0.0,0.0,88.6900634765625,0.0,0.0,0.0,0.5084413290023804,4.0,0.0,1.0
583740,293.09747314453125,297.1499938964844,293.1499938964844,0.1765653192996978,-3154.89111328125,304.14404296875,0.7616656422615051,0.193457618355751,0.1752925515174865,293.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4734310507774353,0.050000000745058,0.049267578870058,293.0565490722656,297.1499938964844,293.1499938964844,0.1220179498195648,-2090.2587890625,304.1457824707031,0.7576043605804443,0.1904513388872146,0.1341386139392852,293.0565490722656,297.1499938964844,293.1499938964844,0.3499015867710113,-6525.54541015625,304.176513671875,0.9990000128746032,0.564100444316864,0.4177750945091247,293.1479797363281,297.1499938964844,293.1499938964844,0.0041191410273313,-1542.5428466796875,296.7132873535156,0.4734310507774353,0.050000000745058,0.2337041944265365,291.2527160644531,291.1499938964844,256.2235717773437,255.21212768554688,279.1293334960937,293.6420288085937,291.2511291503906,1.0,0.2745103538036346,0.6176533699035645,0.6176533699035645,1.0,1.0,-1.212338924407959,0.4705037176609039,0.7418352961540222,0.1786101907491684,0.0,0.0,0.6797107458114624,57.25963973999024,61.0,-5.227108955383301,-14776.8798828125,219.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,308.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18330.92578125,18000.0,0.0,0.0,0.3499191403388977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192431926727295,0.8192514181137085,-8.221139978559222e-06,0.0,0.0003551234549377,0.0,0.0,81.02424621582031,0.0,0.0,0.0,0.4941951632499695,4.0,0.0,1.0
583800,293.09747314453125,297.1499938964844,293.1499938964844,0.1765653192996978,-3154.89111328125,304.14404296875,0.7616656422615051,0.193457618355751,0.1752925515174865,293.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4734310507774353,0.050000000745058,0.049267578870058,293.0565490722656,297.1499938964844,293.1499938964844,0.1220179498195648,-2090.2587890625,304.1457824707031,0.7576043605804443,0.1904513388872146,0.1341386139392852,293.0565490722656,297.1499938964844,293.1499938964844,0.3499015867710113,-6525.54541015625,304.176513671875,0.9990000128746032,0.564100444316864,0.4177750945091247,293.1479797363281,297.1499938964844,293.1499938964844,0.0041191410273313,-1542.5428466796875,296.7132873535156,0.4734310507774353,0.050000000745058,0.2337041944265365,291.2527160644531,291.1499938964844,256.2235717773437,255.21212768554688,279.1293334960937,293.6420288085937,291.2511291503906,1.0,0.2745103538036346,0.6176533699035645,0.6176533699035645,1.0,1.0,-1.212338924407959,0.4705037176609039,0.7418352961540222,0.1786101907491684,0.0,0.0,0.6797107458114624,57.25963973999024,61.0,-5.227108955383301,-14776.8798828125,219.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,308.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18330.92578125,18000.0,0.0,0.0,0.3499191403388977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192431926727295,0.8192514181137085,-8.221139978559222e-06,0.0,0.0003551234549377,0.0,0.0,81.02424621582031,0.0,0.0,0.0,0.4941951632499695,4.0,0.0,1.0
583860,293.0972900390625,297.1499938964844,293.1499938964844,0.1784498989582061,-3181.790283203125,304.14288330078125,0.7620062828063965,0.1948248296976089,0.1765351891517639,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.4723005592823028,0.050000000745058,0.0492886938154697,293.0563049316406,297.1499938964844,293.1499938964844,0.1240328997373581,-2118.461669921875,304.143798828125,0.7591221928596497,0.1928656846284866,0.1357335299253463,293.0487060546875,297.1499938964844,293.1499938964844,0.3523659706115722,-6567.7197265625,304.16357421875,0.9990000128746032,0.5680768489837646,0.4201676547527313,293.1444702148437,297.1499938964844,293.1499938964844,0.004132789094001,-1548.686279296875,296.7110595703125,0.4723005592823028,0.050000000745058,0.2338043451309204,291.2308044433594,291.1499938964844,256.16961669921875,255.1654815673828,279.131103515625,293.64453125,291.22808837890625,1.0,0.2760531008243561,0.6158545017242432,0.6158545017242432,1.0,1.0,-1.2187608480453491,0.4723183512687683,0.7464425563812256,0.1790563315153122,0.0,0.0,0.6702696084976196,57.88607406616211,64.0,-27.46162414550781,-14797.9892578125,222.8114624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,308.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.572265625,18000.0,0.0,0.0,0.3481717705726623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793595016002655,0.7936029434204102,-7.950866347528063e-06,0.0,0.0003533501003403,0.0,0.0,75.3508071899414,0.0,0.0,0.0,0.4832279980182647,4.0,0.0,1.0
583920,293.0972900390625,297.1499938964844,293.1499938964844,0.1784498989582061,-3181.790283203125,304.14288330078125,0.7620062828063965,0.1948248296976089,0.1765351891517639,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.4723005592823028,0.050000000745058,0.0492886938154697,293.0563049316406,297.1499938964844,293.1499938964844,0.1240328997373581,-2118.461669921875,304.143798828125,0.7591221928596497,0.1928656846284866,0.1357335299253463,293.0487060546875,297.1499938964844,293.1499938964844,0.3523659706115722,-6567.7197265625,304.16357421875,0.9990000128746032,0.5680768489837646,0.4201676547527313,293.1444702148437,297.1499938964844,293.1499938964844,0.004132789094001,-1548.686279296875,296.7110595703125,0.4723005592823028,0.050000000745058,0.2338043451309204,291.2308044433594,291.1499938964844,256.16961669921875,255.1654815673828,279.131103515625,293.64453125,291.22808837890625,1.0,0.2760531008243561,0.6158545017242432,0.6158545017242432,1.0,1.0,-1.2187608480453491,0.4723183512687683,0.7464425563812256,0.1790563315153122,0.0,0.0,0.6702696084976196,57.88607406616211,64.0,-27.46162414550781,-14797.9892578125,222.8114624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,308.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.572265625,18000.0,0.0,0.0,0.3481717705726623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793595016002655,0.7936029434204102,-7.950866347528063e-06,0.0,0.0003533501003403,0.0,0.0,75.3508071899414,0.0,0.0,0.0,0.4832279980182647,4.0,0.0,1.0
583980,293.0971069335937,297.1499938964844,293.1499938964844,0.1804799288511276,-3210.710205078125,304.1418762207031,0.7611784338951111,0.1961952298879623,0.177801638841629,293.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.4701619744300842,0.050000000745058,0.0493279360234737,293.0552062988281,297.1499938964844,293.1499938964844,0.1263985633850097,-2151.43603515625,304.1419372558594,0.7598400712013245,0.1954567283391952,0.137553259730339,293.0475158691406,297.1499938964844,293.1499938964844,0.3572484850883484,-6645.2392578125,304.15093994140625,0.9990000128746032,0.5708932876586914,0.4245772659778595,293.1408386230469,297.1499938964844,293.1499938964844,0.0041508027352392,-1556.7939453125,296.7061462402344,0.4701619744300842,0.050000000745058,0.2339905053377151,291.2015991210937,291.1499938964844,256.1134338378906,255.1168975830078,279.13250732421875,293.6552124023437,291.1985778808594,1.0,0.2785042226314544,0.6141770482063293,0.6141770482063293,1.0,1.0,-1.2280279397964478,0.4753736853599548,0.7526542544364929,0.1801615953445434,0.0,0.0,0.6653116941452026,59.01372528076172,67.0,-38.56031036376953,-14861.763671875,228.4438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,308.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18145.990234375,18000.0,0.0,0.0,0.3460550010204315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778105735778809,0.7778183817863464,-7.777499376970809e-06,0.0,0.0003512018301989,0.0,0.0,71.92892456054688,0.0,0.0,0.0,0.4764484167098999,4.0,0.0,1.0
584040,293.0971069335937,297.1499938964844,293.1499938964844,0.1804799288511276,-3210.710205078125,304.1418762207031,0.7611784338951111,0.1961952298879623,0.177801638841629,293.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.4701619744300842,0.050000000745058,0.0493279360234737,293.0552062988281,297.1499938964844,293.1499938964844,0.1263985633850097,-2151.43603515625,304.1419372558594,0.7598400712013245,0.1954567283391952,0.137553259730339,293.0475158691406,297.1499938964844,293.1499938964844,0.3572484850883484,-6645.2392578125,304.15093994140625,0.9990000128746032,0.5708932876586914,0.4245772659778595,293.1408386230469,297.1499938964844,293.1499938964844,0.0041508027352392,-1556.7939453125,296.7061462402344,0.4701619744300842,0.050000000745058,0.2339905053377151,291.2015991210937,291.1499938964844,256.1134338378906,255.1168975830078,279.13250732421875,293.6552124023437,291.1985778808594,1.0,0.2785042226314544,0.6141770482063293,0.6141770482063293,1.0,1.0,-1.2280279397964478,0.4753736853599548,0.7526542544364929,0.1801615953445434,0.0,0.0,0.6653116941452026,59.01372528076172,67.0,-38.56031036376953,-14861.763671875,228.4438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,308.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18145.990234375,18000.0,0.0,0.0,0.3460550010204315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778105735778809,0.7778183817863464,-7.777499376970809e-06,0.0,0.0003512018301989,0.0,0.0,71.92892456054688,0.0,0.0,0.0,0.4764484167098999,4.0,0.0,1.0
584100,293.0970458984375,297.1499938964844,293.1499938964844,0.1815154552459716,-3225.412841796875,304.1414794921875,0.7604048848152161,0.1968765258789062,0.1784382164478302,293.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.4687439203262329,0.050000000745058,0.049353402107954,293.0545654296875,297.1499938964844,293.1499938964844,0.1276246011257171,-2168.4521484375,304.14117431640625,0.7598646283149719,0.1967864036560058,0.1384858340024948,293.0489807128906,297.1499938964844,293.1499938964844,0.3604209125041961,-6694.47021484375,304.14501953125,0.9990000128746032,0.5719084143638611,0.4274138510227203,293.1390380859375,297.1499938964844,293.1499938964844,0.0041608684696257,-1561.2637939453125,296.7037048339844,0.4687439203262329,0.050000000745058,0.2341112792491912,291.1863098144531,291.1499938964844,256.0845947265625,255.0919647216797,279.1330261230469,293.66290283203125,291.18328857421875,1.0,0.280007004737854,0.6133692264556885,0.6133692264556885,1.0,1.0,-1.23349130153656,0.4772617518901825,0.7562295794487,0.180901288986206,0.0,0.0,0.6644265055656433,59.73802185058594,67.0,-40.76557540893555,-14907.1494140625,231.9227905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35577392578125,308.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.83203125,18000.0,0.0,0.0,0.3449946343898773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736036777496338,0.7736113667488098,-7.726748663117178e-06,0.0,0.000350125686964,0.0,0.0,71.0005874633789,0.0,0.0,0.0,0.4746107757091522,4.0,0.0,1.0
584160,293.0970153808594,297.1499938964844,293.1499938964844,0.1825533658266067,-3240.110595703125,304.1411437988281,0.7594460248947144,0.1975530683994293,0.1790742427110672,293.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4671139717102051,0.050000000745058,0.0493820793926715,293.0531005859375,297.1499938964844,293.1499938964844,0.1289330720901489,-2186.559326171875,304.1404113769531,0.759818434715271,0.1982834339141845,0.1394878625869751,293.0521240234375,297.1499938964844,293.1499938964844,0.3639824390411377,-6749.14208984375,304.1394348144531,0.9990000128746032,0.5725727677345276,0.430586040019989,293.1372985839844,297.1499938964844,293.1499938964844,0.0041713938117027,-1565.8917236328125,296.7016296386719,0.4671139717102051,0.050000000745058,0.2342473119497299,291.171142578125,291.1499938964844,256.0552978515625,255.066635131836,279.1332702636719,293.6711120605469,291.168212890625,1.0,0.2816658020019531,0.6125537157058716,0.6125537157058716,1.0,1.0,-1.2394624948501587,0.479357361793518,0.7601051926612854,0.1817407459020614,0.0,0.0,0.6645390391349792,60.55153274536133,70.0,-41.57503128051758,-14960.3896484375,235.80093383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083251953125,308.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.759765625,18000.0,0.0,0.0,0.3440017998218536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717135548591614,0.7717212438583374,-7.698366971453652e-06,0.0,0.0003491181123536,0.0,0.0,70.54669952392578,0.0,0.0,0.0,0.4737460613250732,4.0,0.0,1.0
584220,293.0970458984375,297.1499938964844,293.1499938964844,0.1846220642328262,-3269.29443359375,304.1406555175781,0.7571067214012146,0.1988886147737503,0.1803391277790069,293.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4632476270198822,0.050000000745058,0.0494474507868289,293.04815673828125,297.1499938964844,293.1499938964844,0.1319529414176941,-2228.14599609375,304.1385803222656,0.7598841190338135,0.201734259724617,0.1418398171663284,293.0630798339844,297.1499938964844,293.1499938964844,0.3720557391643524,-6871.4609375,304.1295471191406,0.9990000128746032,0.5728405714035034,0.4377311766147613,293.1338806152344,297.1499938964844,293.1499938964844,0.0041935541667044,-1575.500244140625,296.69854736328125,0.4632476270198822,0.050000000745058,0.2345574051141739,291.1416931152344,291.1499938964844,255.99549865722656,255.0149078369141,279.1335144042969,293.6897888183594,291.138916015625,1.0,0.2853828370571136,0.6109170913696289,0.6109170913696289,1.0,1.0,-1.2528305053710938,0.4841358959674835,0.7686945796012878,0.1837051659822464,0.0,0.0,0.6676349639892578,62.40401077270508,73.0,-40.91167068481445,-15087.458984375,244.664291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534912109375,308.7976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1171875,18000.0,0.0,0.0,0.3424015641212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774509608745575,0.774517297744751,-7.70457336329855e-06,0.0,0.0003474940604064,0.0,0.0,70.9675064086914,0.0,0.0,0.0,0.4747788310050964,4.0,0.0,1.0
584280,293.0970458984375,297.1499938964844,293.1499938964844,0.1846220642328262,-3269.29443359375,304.1406555175781,0.7571067214012146,0.1988886147737503,0.1803391277790069,293.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4632476270198822,0.050000000745058,0.0494474507868289,293.04815673828125,297.1499938964844,293.1499938964844,0.1319529414176941,-2228.14599609375,304.1385803222656,0.7598841190338135,0.201734259724617,0.1418398171663284,293.0630798339844,297.1499938964844,293.1499938964844,0.3720557391643524,-6871.4609375,304.1295471191406,0.9990000128746032,0.5728405714035034,0.4377311766147613,293.1338806152344,297.1499938964844,293.1499938964844,0.0041935541667044,-1575.500244140625,296.69854736328125,0.4632476270198822,0.050000000745058,0.2345574051141739,291.1416931152344,291.1499938964844,255.99549865722656,255.0149078369141,279.1335144042969,293.6897888183594,291.138916015625,1.0,0.2853828370571136,0.6109170913696289,0.6109170913696289,1.0,1.0,-1.2528305053710938,0.4841358959674835,0.7686945796012878,0.1837051659822464,0.0,0.0,0.6676349639892578,62.40401077270508,73.0,-40.91167068481445,-15087.458984375,244.664291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534912109375,308.7976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1171875,18000.0,0.0,0.0,0.3424015641212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774509608745575,0.774517297744751,-7.70457336329855e-06,0.0,0.0003474940604064,0.0,0.0,70.9675064086914,0.0,0.0,0.0,0.4747788310050964,4.0,0.0,1.0
