time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0971984863281,297.1499938964844,293.1499938964844,0.1866619288921356,-3297.92626953125,304.140380859375,0.7543445825576782,0.2001987844705581,0.1815903335809707,293.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.4587971866130829,0.050000000745058,0.0495220720767974,293.04156494140625,297.1499938964844,293.1499938964844,0.1353864967823028,-2275.096435546875,304.1366577148437,0.7600709199905396,0.2056464999914169,0.1445453315973281,293.07916259765625,297.1499938964844,293.1499938964844,0.3811681568622589,-7007.57861328125,304.1212158203125,0.9990000128746032,0.5717888474464417,0.4457474946975708,293.130615234375,297.1499938964844,293.1499938964844,0.0042169387452304,-1585.437744140625,296.69744873046875,0.4587971866130829,0.050000000745058,0.2349113970994949,291.1141662597656,291.1499938964844,255.934310913086,254.96197509765625,279.1340026855469,293.7136535644531,291.1116943359375,1.0,0.2895311415195465,0.6093398332595825,0.6093398332595825,1.0,1.0,-1.2677161693572998,0.4895749390125274,0.7781412601470947,0.1860044598579406,0.0,0.0,0.674278736114502,64.5157699584961,76.0,-38.31265258789063,-15236.52734375,254.82858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,308.7831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17879.130859375,18000.0,0.0,0.0,0.3415673077106476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855023741722107,0.7855101227760315,-7.790168638166506e-06,0.0,0.0003466474008746,0.0,0.0,73.07357025146484,0.0,0.0,0.0,0.479276031255722,4.0,0.0,1.0
584400,293.0971984863281,297.1499938964844,293.1499938964844,0.1866619288921356,-3297.92626953125,304.140380859375,0.7543445825576782,0.2001987844705581,0.1815903335809707,293.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.4587971866130829,0.050000000745058,0.0495220720767974,293.04156494140625,297.1499938964844,293.1499938964844,0.1353864967823028,-2275.096435546875,304.1366577148437,0.7600709199905396,0.2056464999914169,0.1445453315973281,293.07916259765625,297.1499938964844,293.1499938964844,0.3811681568622589,-7007.57861328125,304.1212158203125,0.9990000128746032,0.5717888474464417,0.4457474946975708,293.130615234375,297.1499938964844,293.1499938964844,0.0042169387452304,-1585.437744140625,296.69744873046875,0.4587971866130829,0.050000000745058,0.2349113970994949,291.1141662597656,291.1499938964844,255.934310913086,254.96197509765625,279.1340026855469,293.7136535644531,291.1116943359375,1.0,0.2895311415195465,0.6093398332595825,0.6093398332595825,1.0,1.0,-1.2677161693572998,0.4895749390125274,0.7781412601470947,0.1860044598579406,0.0,0.0,0.674278736114502,64.5157699584961,76.0,-38.31265258789063,-15236.52734375,254.82858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,308.7831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17879.130859375,18000.0,0.0,0.0,0.3415673077106476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855023741722107,0.7855101227760315,-7.790168638166506e-06,0.0,0.0003466474008746,0.0,0.0,73.07357025146484,0.0,0.0,0.0,0.479276031255722,4.0,0.0,1.0
584460,293.09747314453125,297.1499938964844,293.1499938964844,0.1886605620384216,-3325.842529296875,304.1402587890625,0.7513137459754944,0.201485276222229,0.1828266978263855,293.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.4541854560375213,0.050000000745058,0.0496042780578136,293.0338134765625,297.1499938964844,293.1499938964844,0.1391665637493133,-2326.404541015625,304.1347961425781,0.760391354560852,0.2099625766277313,0.1475446671247482,293.099365234375,297.1499938964844,293.1499938964844,0.3910705149173736,-7153.7099609375,304.1143493652344,0.9990000128746032,0.5694963932037354,0.4544144570827484,293.12744140625,297.1499938964844,293.1499938964844,0.0042414129711687,-1595.62109375,296.6987609863281,0.4541854560375213,0.050000000745058,0.2353013306856155,291.0892028808594,291.1499938964844,255.8719940185547,254.9080352783203,279.1350402832031,293.7442932128906,291.0870056152344,1.0,0.2940071523189544,0.6078908443450928,0.6078908443450928,1.0,1.0,-1.2837703227996826,0.4955691695213318,0.788201093673706,0.1886057406663894,0.0,0.0,0.6840828061103821,66.84004974365234,79.0,-34.893348693847656,-15402.130859375,266.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,308.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.8984375,18000.0,0.0,0.0,0.3417227864265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038725256919861,0.8038804531097412,-7.950453436933458e-06,0.0,0.0003468051727395,0.0,0.0,76.80309295654297,0.0,0.0,0.0,0.4869515001773834,4.0,0.0,1.0
584520,293.09747314453125,297.1499938964844,293.1499938964844,0.1886605620384216,-3325.842529296875,304.1402587890625,0.7513137459754944,0.201485276222229,0.1828266978263855,293.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.4541854560375213,0.050000000745058,0.0496042780578136,293.0338134765625,297.1499938964844,293.1499938964844,0.1391665637493133,-2326.404541015625,304.1347961425781,0.760391354560852,0.2099625766277313,0.1475446671247482,293.099365234375,297.1499938964844,293.1499938964844,0.3910705149173736,-7153.7099609375,304.1143493652344,0.9990000128746032,0.5694963932037354,0.4544144570827484,293.12744140625,297.1499938964844,293.1499938964844,0.0042414129711687,-1595.62109375,296.6987609863281,0.4541854560375213,0.050000000745058,0.2353013306856155,291.0892028808594,291.1499938964844,255.8719940185547,254.9080352783203,279.1350402832031,293.7442932128906,291.0870056152344,1.0,0.2940071523189544,0.6078908443450928,0.6078908443450928,1.0,1.0,-1.2837703227996826,0.4955691695213318,0.788201093673706,0.1886057406663894,0.0,0.0,0.6840828061103821,66.84004974365234,79.0,-34.893348693847656,-15402.130859375,266.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,308.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.8984375,18000.0,0.0,0.0,0.3417227864265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038725256919861,0.8038804531097412,-7.950453436933458e-06,0.0,0.0003468051727395,0.0,0.0,76.80309295654297,0.0,0.0,0.0,0.4869515001773834,4.0,0.0,1.0
584580,293.0963134765625,297.1499938964844,293.1499938964844,0.190741091966629,-3354.81982421875,304.1400146484375,0.748273491859436,0.2030407041311264,0.1841508448123932,293.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.4495539665222168,0.050000000745058,0.0496925450861454,293.0267639160156,297.1499938964844,293.1499938964844,0.1431779414415359,-2380.43115234375,304.1332092285156,0.7607643604278564,0.2143476158380508,0.1507320255041122,293.1228942871094,297.1499938964844,293.1499938964844,0.4015551507472992,-7306.7470703125,304.1087951660156,0.9990000128746032,0.5660165548324585,0.4635404348373413,293.1242370605469,297.1499938964844,293.1499938964844,0.0042670969851315,-1606.086669921875,296.70281982421875,0.4495539665222168,0.050000000745058,0.2357200384140014,291.0668334960937,291.1499938964844,255.8088531494141,254.8533630371093,279.1361999511719,293.781494140625,291.0648803710937,1.0,0.2987280488014221,0.606579065322876,0.606579065322876,1.0,1.0,-1.300748348236084,0.5020325779914856,0.7987158298492432,0.1914771646261215,0.0,0.0,0.6966997981071472,69.33547973632812,82.0,-31.358369827270508,-15580.904296875,278.4052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,308.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17734.69140625,18000.0,0.0,0.0,0.3430001139640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288488388061523,0.8288570642471313,-8.182435522030573e-06,0.0,0.0003481015155557,0.0,0.0,82.16014099121094,0.0,0.0,0.0,0.4975532591342926,4.0,0.0,1.0
584640,293.0963134765625,297.1499938964844,293.1499938964844,0.190741091966629,-3354.81982421875,304.1400146484375,0.748273491859436,0.2030407041311264,0.1841508448123932,293.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.4495539665222168,0.050000000745058,0.0496925450861454,293.0267639160156,297.1499938964844,293.1499938964844,0.1431779414415359,-2380.43115234375,304.1332092285156,0.7607643604278564,0.2143476158380508,0.1507320255041122,293.1228942871094,297.1499938964844,293.1499938964844,0.4015551507472992,-7306.7470703125,304.1087951660156,0.9990000128746032,0.5660165548324585,0.4635404348373413,293.1242370605469,297.1499938964844,293.1499938964844,0.0042670969851315,-1606.086669921875,296.70281982421875,0.4495539665222168,0.050000000745058,0.2357200384140014,291.0668334960937,291.1499938964844,255.8088531494141,254.8533630371093,279.1361999511719,293.781494140625,291.0648803710937,1.0,0.2987280488014221,0.606579065322876,0.606579065322876,1.0,1.0,-1.300748348236084,0.5020325779914856,0.7987158298492432,0.1914771646261215,0.0,0.0,0.6966997981071472,69.33547973632812,82.0,-31.358369827270508,-15580.904296875,278.4052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,308.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17734.69140625,18000.0,0.0,0.0,0.3430001139640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288488388061523,0.8288570642471313,-8.182435522030573e-06,0.0,0.0003481015155557,0.0,0.0,82.16014099121094,0.0,0.0,0.0,0.4975532591342926,4.0,0.0,1.0
584700,293.0946655273437,297.1499938964844,293.1499938964844,0.1921510100364685,-3374.504638671875,304.1392517089844,0.7470961213111877,0.204041913151741,0.1851028650999069,293.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.447253942489624,0.050000000745058,0.0497387647628784,293.0263366699219,297.1499938964844,293.1499938964844,0.1449080109596252,-2403.5634765625,304.13311767578125,0.7604411840438843,0.2159962356090545,0.1520665735006332,293.1356811523437,297.1499938964844,293.1499938964844,0.4070169627666473,-7385.92431640625,304.1063537597656,0.9990000128746032,0.5638453364372253,0.4682480692863464,293.1227111816406,297.1499938964844,293.1499938964844,0.0042798863723874,-1611.309814453125,296.70513916015625,0.447253942489624,0.050000000745058,0.2359392940998077,291.05572509765625,291.1499938964844,255.77706909179688,254.8258209228516,279.1263122558594,293.75738525390625,291.0534362792969,1.0,0.3011576533317566,0.6046736240386963,0.6046736240386963,1.0,1.0,-1.3094627857208252,0.5046924352645874,0.804770290851593,0.1922969967126846,0.0,0.0,0.7040890455245972,70.6408920288086,82.0,-32.34830856323242,-15679.380859375,284.8719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,308.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17700.951171875,18000.0,0.0,0.0,0.3440812826156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843621551990509,0.8436298966407776,-8.324837835971266e-06,0.0,0.0003491987590678,0.0,0.0,85.47063446044922,0.0,0.0,0.0,0.5038981437683105,4.0,0.0,1.0
584760,293.0945129394531,297.1499938964844,293.1499938964844,0.1934131234884262,-3392.041259765625,304.138916015625,0.7456693649291992,0.2047741413116455,0.1859151273965835,293.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.444924384355545,0.050000000745058,0.0497873574495315,293.0273132324219,297.1499938964844,293.1499938964844,0.1463755369186401,-2423.11181640625,304.133544921875,0.7596184015274048,0.2173691540956497,0.153152585029602,293.1492004394531,297.1499938964844,293.1499938964844,0.4127570688724518,-7468.8798828125,304.1038513183594,0.9990000128746032,0.5613768696784973,0.4731465876102447,293.12158203125,297.1499938964844,293.1499938964844,0.0042925584129989,-1616.5699462890625,296.7057800292969,0.444924384355545,0.050000000745058,0.2361698001623153,291.04315185546875,291.1499938964844,255.7451629638672,254.7981719970703,279.1179504394531,293.7185363769531,291.0409851074219,1.0,0.3036136627197265,0.6024281978607178,0.6024281978607178,1.0,1.0,-1.3179566860198977,0.5069922804832458,0.8109644055366516,0.1928018629550933,0.0,0.0,0.7124761343002319,72.0038833618164,85.0,-32.78827667236328,-15778.779296875,291.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,308.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17660.826171875,18000.0,0.0,0.0,0.3454649746417999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8602688908576965,0.8602774143218994,-8.488011189911049e-06,0.0,0.0003506030479911,0.0,0.0,89.31611633300781,0.0,0.0,0.0,0.5111013650894165,4.0,0.0,1.0
584820,293.09600830078125,297.1499938964844,293.1499938964844,0.1952872574329376,-3417.764892578125,304.1395263671875,0.7421733736991882,0.2058818936347961,0.1870960146188736,293.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.4402955174446106,0.050000000745058,0.049889788031578,293.0311889648437,297.1499938964844,293.1499938964844,0.1487854123115539,-2454.970703125,304.135009765625,0.757216215133667,0.2196934670209884,0.1549368947744369,293.1781921386719,297.1499938964844,293.1499938964844,0.4245044589042663,-7637.31982421875,304.0997009277344,0.9990000128746032,0.5555226802825928,0.4833086431026459,293.1203308105469,297.1499938964844,293.1499938964844,0.0043161357752978,-1626.0523681640625,296.708740234375,0.4402955174446106,0.050000000745058,0.2366556823253631,291.0246276855469,291.1499938964844,255.68121337890625,254.74270629882807,279.1102905273437,293.6529235839844,291.0234375,1.0,0.3085669875144958,0.5979909896850586,0.5979909896850586,1.0,1.0,-1.3344208002090454,0.5113095045089722,0.823111355304718,0.1936322152614593,0.0,0.0,0.73055100440979,74.85699462890625,73.0,-24.817535400390625,-15977.279296875,304.8808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108459472656,308.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17596.86328125,18000.0,0.0,0.0,0.3490970134735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980461955070496,0.8980550765991211,-8.876907486410346e-06,0.0,0.0003542890772223,0.0,0.0,98.5710678100586,0.0,0.0,0.0,0.5276073217391968,4.0,0.0,1.0
584880,293.09600830078125,297.1499938964844,293.1499938964844,0.1952872574329376,-3417.764892578125,304.1395263671875,0.7421733736991882,0.2058818936347961,0.1870960146188736,293.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.4402955174446106,0.050000000745058,0.049889788031578,293.0311889648437,297.1499938964844,293.1499938964844,0.1487854123115539,-2454.970703125,304.135009765625,0.757216215133667,0.2196934670209884,0.1549368947744369,293.1781921386719,297.1499938964844,293.1499938964844,0.4245044589042663,-7637.31982421875,304.0997009277344,0.9990000128746032,0.5555226802825928,0.4833086431026459,293.1203308105469,297.1499938964844,293.1499938964844,0.0043161357752978,-1626.0523681640625,296.708740234375,0.4402955174446106,0.050000000745058,0.2366556823253631,291.0246276855469,291.1499938964844,255.68121337890625,254.74270629882807,279.1102905273437,293.6529235839844,291.0234375,1.0,0.3085669875144958,0.5979909896850586,0.5979909896850586,1.0,1.0,-1.3344208002090454,0.5113095045089722,0.823111355304718,0.1936322152614593,0.0,0.0,0.73055100440979,74.85699462890625,73.0,-24.817535400390625,-15977.279296875,304.8808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108459472656,308.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17596.86328125,18000.0,0.0,0.0,0.3490970134735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980461955070496,0.8980550765991211,-8.876907486410346e-06,0.0,0.0003542890772223,0.0,0.0,98.5710678100586,0.0,0.0,0.0,0.5276073217391968,4.0,0.0,1.0
584940,293.09771728515625,297.1499938964844,293.1499938964844,0.1964543759822845,-3433.216552734375,304.14111328125,0.7440606355667114,0.2068986445665359,0.1879933774471283,293.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.4410015046596527,0.050000000745058,0.0498735755681991,293.0354919433594,297.1499938964844,293.1499938964844,0.1505549848079681,-2477.902099609375,304.1370849609375,0.7604190707206726,0.2218313664197921,0.1564275622367859,293.1994934082031,297.1499938964844,293.1499938964844,0.4239606857299804,-7619.7998046875,304.11798095703125,0.9990000128746032,0.5504504442214966,0.4817191362380981,293.1197204589844,297.1499938964844,293.1499938964844,0.004325620830059,-1629.0577392578125,296.7230834960937,0.4410015046596527,0.050000000745058,0.2365787625312805,291.0284729003906,291.1499938964844,255.6172637939453,254.68722534179688,279.1168518066406,293.61572265625,291.031005859375,1.0,0.3077075779438019,0.59492027759552,0.59492027759552,1.0,1.0,-1.3352781534194946,0.5097556710243225,0.8255224823951721,0.1918306946754455,0.0,0.0,0.7469988465309143,74.45903015136719,61.0,9.708358764648438,-16057.236328125,304.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4857482910156,308.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17600.23046875,18000.0,0.0,0.0,0.3535698652267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9367570877075196,0.9367664456367492,-9.308978405897506e-06,0.0,0.0003588284598663,0.0,0.0,108.90592956542967,0.0,0.0,0.0,0.544752836227417,4.0,0.0,1.0
585000,293.09771728515625,297.1499938964844,293.1499938964844,0.1964543759822845,-3433.216552734375,304.14111328125,0.7440606355667114,0.2068986445665359,0.1879933774471283,293.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.4410015046596527,0.050000000745058,0.0498735755681991,293.0354919433594,297.1499938964844,293.1499938964844,0.1505549848079681,-2477.902099609375,304.1370849609375,0.7604190707206726,0.2218313664197921,0.1564275622367859,293.1994934082031,297.1499938964844,293.1499938964844,0.4239606857299804,-7619.7998046875,304.11798095703125,0.9990000128746032,0.5504504442214966,0.4817191362380981,293.1197204589844,297.1499938964844,293.1499938964844,0.004325620830059,-1629.0577392578125,296.7230834960937,0.4410015046596527,0.050000000745058,0.2365787625312805,291.0284729003906,291.1499938964844,255.6172637939453,254.68722534179688,279.1168518066406,293.61572265625,291.031005859375,1.0,0.3077075779438019,0.59492027759552,0.59492027759552,1.0,1.0,-1.3352781534194946,0.5097556710243225,0.8255224823951721,0.1918306946754455,0.0,0.0,0.7469988465309143,74.45903015136719,61.0,9.708358764648438,-16057.236328125,304.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4857482910156,308.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17600.23046875,18000.0,0.0,0.0,0.3535698652267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9367570877075196,0.9367664456367492,-9.308978405897506e-06,0.0,0.0003588284598663,0.0,0.0,108.90592956542967,0.0,0.0,0.0,0.544752836227417,4.0,0.0,1.0
585060,293.0989990234375,297.1499938964844,293.1499938964844,0.1969658881425857,-3439.074951171875,304.1432189941406,0.7509691715240479,0.2079637497663498,0.1888225525617599,293.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.4464188814163208,0.050000000745058,0.0497558563947677,293.0387268066406,297.1499938964844,293.1499938964844,0.1517779529094696,-2493.093017578125,304.13934326171875,0.7690293192863464,0.2240749597549438,0.1578748226165771,293.19805908203125,297.1499938964844,293.1499938964844,0.4115514159202575,-7427.9248046875,304.1495361328125,0.9990000128746032,0.5494375824928284,0.4699877202510834,293.11871337890625,297.1499938964844,293.1499938964844,0.0043197451159358,-1624.342529296875,296.75994873046875,0.4464188814163208,0.050000000745058,0.2360203564167022,291.07000732421875,291.1499938964844,255.55360412597656,254.63194274902344,279.1288146972656,293.6073608398437,291.07501220703125,1.0,0.3025995194911957,0.5933818817138672,0.5933818817138672,1.0,1.0,-1.3231219053268433,0.5036984086036682,0.819423496723175,0.1880800276994705,0.0,0.0,0.755172610282898,71.28063201904297,49.0,52.10466384887695,-16011.5029296875,291.99053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3338928222656,308.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.373046875,18000.0,0.0,0.0,0.358081191778183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634471535682678,0.9634567499160768,-9.649099411035422e-06,0.0,0.0003634068707469,0.0,0.0,116.7542724609375,0.0,0.0,0.0,0.5567821264266968,4.0,0.0,1.0
585120,293.0989990234375,297.1499938964844,293.1499938964844,0.1969658881425857,-3439.074951171875,304.1432189941406,0.7509691715240479,0.2079637497663498,0.1888225525617599,293.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.4464188814163208,0.050000000745058,0.0497558563947677,293.0387268066406,297.1499938964844,293.1499938964844,0.1517779529094696,-2493.093017578125,304.13934326171875,0.7690293192863464,0.2240749597549438,0.1578748226165771,293.19805908203125,297.1499938964844,293.1499938964844,0.4115514159202575,-7427.9248046875,304.1495361328125,0.9990000128746032,0.5494375824928284,0.4699877202510834,293.11871337890625,297.1499938964844,293.1499938964844,0.0043197451159358,-1624.342529296875,296.75994873046875,0.4464188814163208,0.050000000745058,0.2360203564167022,291.07000732421875,291.1499938964844,255.55360412597656,254.63194274902344,279.1288146972656,293.6073608398437,291.07501220703125,1.0,0.3025995194911957,0.5933818817138672,0.5933818817138672,1.0,1.0,-1.3231219053268433,0.5036984086036682,0.819423496723175,0.1880800276994705,0.0,0.0,0.755172610282898,71.28063201904297,49.0,52.10466384887695,-16011.5029296875,291.99053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3338928222656,308.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.373046875,18000.0,0.0,0.0,0.358081191778183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634471535682678,0.9634567499160768,-9.649099411035422e-06,0.0,0.0003634068707469,0.0,0.0,116.7542724609375,0.0,0.0,0.0,0.5567821264266968,4.0,0.0,1.0
585180,293.0997619628906,297.1499938964844,293.1499938964844,0.1971147060394287,-3439.70751953125,304.1452331542969,0.7624861001968384,0.209103986620903,0.1896480321884155,293.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4562315642833709,0.050000000745058,0.0495669245719909,293.0403137207031,297.1499938964844,293.1499938964844,0.1528005599975586,-2505.402587890625,304.14117431640625,0.7827214002609253,0.2265661209821701,0.1594232320785522,293.1723327636719,297.1499938964844,293.1499938964844,0.390108972787857,-7104.52294921875,304.1854553222656,0.9990000128746032,0.5533871650695801,0.4505190253257751,293.11639404296875,297.1499938964844,293.1499938964844,0.0043064728379249,-1615.6580810546875,296.8133850097656,0.4562315642833709,0.050000000745058,0.2351241558790207,291.1340026855469,291.1499938964844,255.4905242919922,254.5771026611328,279.1425476074219,293.62567138671875,291.1408386230469,1.0,0.2941677272319793,0.5933091640472412,0.5933091640472412,1.0,1.0,-1.301302790641785,0.4945295453071594,0.80677330493927,0.1831579059362411,0.0,0.0,0.7532371282577515,66.14929962158203,52.0,85.10069274902344,-15860.6728515625,271.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2960510253906,308.3914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.44140625,18000.0,0.0,0.0,0.3618403077125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9710041880607604,0.9710139632225036,-9.786057489691302e-06,0.0,0.0003672219172585,0.0,0.0,119.39118957519533,0.0,0.0,0.0,0.5603033900260925,4.0,0.0,1.0
585240,293.0997619628906,297.1499938964844,293.1499938964844,0.1971147060394287,-3439.70751953125,304.1452331542969,0.7624861001968384,0.209103986620903,0.1896480321884155,293.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4562315642833709,0.050000000745058,0.0495669245719909,293.0403137207031,297.1499938964844,293.1499938964844,0.1528005599975586,-2505.402587890625,304.14117431640625,0.7827214002609253,0.2265661209821701,0.1594232320785522,293.1723327636719,297.1499938964844,293.1499938964844,0.390108972787857,-7104.52294921875,304.1854553222656,0.9990000128746032,0.5533871650695801,0.4505190253257751,293.11639404296875,297.1499938964844,293.1499938964844,0.0043064728379249,-1615.6580810546875,296.8133850097656,0.4562315642833709,0.050000000745058,0.2351241558790207,291.1340026855469,291.1499938964844,255.4905242919922,254.5771026611328,279.1425476074219,293.62567138671875,291.1408386230469,1.0,0.2941677272319793,0.5933091640472412,0.5933091640472412,1.0,1.0,-1.301302790641785,0.4945295453071594,0.80677330493927,0.1831579059362411,0.0,0.0,0.7532371282577515,66.14929962158203,52.0,85.10069274902344,-15860.6728515625,271.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2960510253906,308.3914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.44140625,18000.0,0.0,0.0,0.3618403077125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9710041880607604,0.9710139632225036,-9.786057489691302e-06,0.0,0.0003672219172585,0.0,0.0,119.39118957519533,0.0,0.0,0.0,0.5603033900260925,4.0,0.0,1.0
585300,293.1000366210937,297.1499938964844,293.1499938964844,0.1971686780452728,-3439.75390625,304.14599609375,0.7674696445465088,0.209682360291481,0.1901002824306488,293.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4603915214538574,0.050000000745058,0.0494945906102657,293.04058837890625,297.1499938964844,293.1499938964844,0.1533471196889877,-2512.008544921875,304.14178466796875,0.7887956500053406,0.227903664112091,0.1602831929922104,293.15203857421875,297.1499938964844,293.1499938964844,0.3810046911239624,-6969.107421875,304.1954345703125,0.9990000128746032,0.5570836663246155,0.4428372085094452,293.1146240234375,297.1499938964844,293.1499938964844,0.0043018944561481,-1611.830322265625,296.84454345703125,0.4603915214538574,0.050000000745058,0.2347810268402099,291.1705017089844,291.1499938964844,255.4592742919922,254.5499420166016,279.14764404296875,293.6468811035156,291.1767578125,1.0,0.2912711203098297,0.5935816168785095,0.5935816168785095,1.0,1.0,-1.2931524515151978,0.4913288652896881,0.8018235564231873,0.1814558207988739,0.0,0.0,0.7482072114944458,64.18757629394531,52.0,90.5049285888672,-15791.6728515625,264.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.323974609375,308.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.74609375,18000.0,0.0,0.0,0.3632452487945556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661815762519836,0.9661913514137268,-9.757438419910612e-06,0.0,0.0003686477430164,0.0,0.0,118.21967315673828,0.0,0.0,0.0,0.5582149624824524,4.0,0.0,1.0
585360,293.1003723144531,297.1499938964844,293.1499938964844,0.1973534524440765,-3441.785888671875,304.1463623046875,0.771494448184967,0.2102521657943725,0.1905639916658401,293.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929931640625,0.4636250436306,0.050000000745058,0.0494409576058387,293.0406188964844,297.1499938964844,293.1499938964844,0.1540500223636627,-2520.81689453125,304.1419982910156,0.7938981652259827,0.2292834222316742,0.1611907184123993,293.1307678222656,297.1499938964844,293.1499938964844,0.373975545167923,-6865.60302734375,304.19989013671875,0.9990000128746032,0.561237096786499,0.4370547831058502,293.1124267578125,297.1499938964844,293.1499938964844,0.0043009240180253,-1609.7779541015625,296.87274169921875,0.4636250436306,0.050000000745058,0.2345266193151474,291.1993408203125,291.1499938964844,255.42828369140625,254.52297973632807,279.15118408203125,293.67144775390625,291.20391845703125,1.0,0.2890226244926452,0.5939128994941711,0.5939128994941711,1.0,1.0,-1.2874854803085327,0.4891856908798218,0.7982998490333557,0.1803707629442215,0.0,0.0,0.741974949836731,62.73995208740234,55.0,81.46874237060547,-15731.5625,258.6131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3761291503906,308.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18184.751953125,18000.0,0.0,0.0,0.364326536655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563459753990172,0.956355631351471,-9.666358891990969e-06,0.0,0.0003697451029438,0.0,0.0,115.56971740722656,0.0,0.0,0.0,0.5539287328720093,4.0,0.0,1.0
585420,293.10113525390625,297.1499938964844,293.1499938964844,0.1980719715356826,-3451.11083984375,304.1463623046875,0.7774343490600586,0.211350992321968,0.1914960741996765,293.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23046875,0.467752605676651,0.050000000745058,0.0493705980479717,293.0404052734375,297.1499938964844,293.1499938964844,0.155857115983963,-2544.060546875,304.1416320800781,0.8019729256629944,0.2320974618196487,0.1630906462669372,293.0906982421875,297.1499938964844,293.1499938964844,0.3643959462642669,-6727.17724609375,304.1989440917969,0.9990000128746032,0.5698549151420593,0.429351806640625,293.1070861816406,297.1499938964844,293.1499938964844,0.0043098316527903,-1610.9068603515625,296.91943359375,0.467752605676651,0.050000000745058,0.2341928631067276,291.23321533203125,291.1499938964844,255.3671875,254.46978759765625,279.1493225097656,293.69970703125,291.23492431640625,1.0,0.2862162888050079,0.5939149856567383,0.5939149856567383,1.0,1.0,-1.2811506986618042,0.4866058826446533,0.7945448160171509,0.1789405345916748,0.0,0.0,0.7282956838607788,60.85807418823242,58.0,48.37687301635742,-15642.9111328125,252.0548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5337829589844,308.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18295.150390625,18000.0,0.0,0.0,0.3655478954315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292424321174622,0.929251790046692,-9.38098401093157e-06,0.0,0.000370984635083,0.0,0.0,108.1654281616211,0.0,0.0,0.0,0.5420101881027222,4.0,0.0,1.0
585480,293.10113525390625,297.1499938964844,293.1499938964844,0.1980719715356826,-3451.11083984375,304.1463623046875,0.7774343490600586,0.211350992321968,0.1914960741996765,293.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23046875,0.467752605676651,0.050000000745058,0.0493705980479717,293.0404052734375,297.1499938964844,293.1499938964844,0.155857115983963,-2544.060546875,304.1416320800781,0.8019729256629944,0.2320974618196487,0.1630906462669372,293.0906982421875,297.1499938964844,293.1499938964844,0.3643959462642669,-6727.17724609375,304.1989440917969,0.9990000128746032,0.5698549151420593,0.429351806640625,293.1070861816406,297.1499938964844,293.1499938964844,0.0043098316527903,-1610.9068603515625,296.91943359375,0.467752605676651,0.050000000745058,0.2341928631067276,291.23321533203125,291.1499938964844,255.3671875,254.46978759765625,279.1493225097656,293.69970703125,291.23492431640625,1.0,0.2862162888050079,0.5939149856567383,0.5939149856567383,1.0,1.0,-1.2811506986618042,0.4866058826446533,0.7945448160171509,0.1789405345916748,0.0,0.0,0.7282956838607788,60.85807418823242,58.0,48.37687301635742,-15642.9111328125,252.0548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5337829589844,308.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18295.150390625,18000.0,0.0,0.0,0.3655478954315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292424321174622,0.929251790046692,-9.38098401093157e-06,0.0,0.000370984635083,0.0,0.0,108.1654281616211,0.0,0.0,0.0,0.5420101881027222,4.0,0.0,1.0
585540,293.10211181640625,297.1499938964844,293.1499938964844,0.1991940587759018,-3466.473388671875,304.14569091796875,0.7807970643043518,0.2123912125825882,0.1924112886190414,293.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.4694687724113464,0.050000000745058,0.0493400916457176,293.04254150390625,297.1499938964844,293.1499938964844,0.1578716337680816,-2570.33349609375,304.1410827636719,0.8070660829544067,0.2344500124454498,0.1648350358009338,293.05877685546875,297.1499938964844,293.1499938964844,0.3599898219108581,-6667.28564453125,304.1898193359375,0.9990000128746032,0.5778489112854004,0.4259698092937469,293.1017150878906,297.1499938964844,293.1499938964844,0.0043290182948112,-1617.3486328125,296.9518737792969,0.4694687724113464,0.050000000745058,0.2340481579303741,291.23846435546875,291.1499938964844,255.3074951171875,254.4177703857422,279.1390991210937,293.67120361328125,291.23797607421875,1.0,0.2852500677108764,0.5922520756721497,0.5922520756721497,1.0,1.0,-1.280071258544922,0.4851731359958648,0.7948981523513794,0.1776402443647384,0.0,0.0,0.7158905267715454,60.067115783691406,61.0,12.39210319519043,-15598.9248046875,249.9202117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7301025390625,308.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18301.20703125,18000.0,0.0,0.0,0.3656619787216186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001084566116333,0.9001175165176392,-9.058712748810647e-06,0.0,0.0003711004101205,0.0,0.0,100.40203094482422,0.0,0.0,0.0,0.5291983485221863,4.0,0.0,1.0
585600,293.10211181640625,297.1499938964844,293.1499938964844,0.1991940587759018,-3466.473388671875,304.14569091796875,0.7807970643043518,0.2123912125825882,0.1924112886190414,293.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387390136719,0.4694687724113464,0.050000000745058,0.0493400916457176,293.04254150390625,297.1499938964844,293.1499938964844,0.1578716337680816,-2570.33349609375,304.1410827636719,0.8070660829544067,0.2344500124454498,0.1648350358009338,293.05877685546875,297.1499938964844,293.1499938964844,0.3599898219108581,-6667.28564453125,304.1898193359375,0.9990000128746032,0.5778489112854004,0.4259698092937469,293.1017150878906,297.1499938964844,293.1499938964844,0.0043290182948112,-1617.3486328125,296.9518737792969,0.4694687724113464,0.050000000745058,0.2340481579303741,291.23846435546875,291.1499938964844,255.3074951171875,254.4177703857422,279.1390991210937,293.67120361328125,291.23797607421875,1.0,0.2852500677108764,0.5922520756721497,0.5922520756721497,1.0,1.0,-1.280071258544922,0.4851731359958648,0.7948981523513794,0.1776402443647384,0.0,0.0,0.7158905267715454,60.067115783691406,61.0,12.39210319519043,-15598.9248046875,249.9202117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7301025390625,308.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18301.20703125,18000.0,0.0,0.0,0.3656619787216186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001084566116333,0.9001175165176392,-9.058712748810647e-06,0.0,0.0003711004101205,0.0,0.0,100.40203094482422,0.0,0.0,0.0,0.5291983485221863,4.0,0.0,1.0
585660,293.1031799316406,297.1499938964844,293.1499938964844,0.2005442082881927,-3485.16064453125,304.1448669433594,0.7820302844047546,0.2133914977312088,0.1933168023824691,293.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22955322265625,0.4694535732269287,0.050000000745058,0.0493403486907482,293.0450439453125,297.1499938964844,293.1499938964844,0.1598190367221832,-2595.8291015625,304.14080810546875,0.8094856142997742,0.2366577237844467,0.1663324683904647,293.0371398925781,297.1499938964844,293.1499938964844,0.3595619797706604,-6666.91357421875,304.1772155761719,0.9990000128746032,0.5845658779144287,0.4260000884532928,293.0965881347656,297.1499938964844,293.1499938964844,0.0043556210584938,-1627.3092041015625,296.976806640625,0.4694535732269287,0.050000000745058,0.234049379825592,291.2279052734375,291.1499938964844,255.2494964599609,254.3671875,279.1361083984375,293.6600036621094,291.2264099121094,1.0,0.2857124209403991,0.5906782150268555,0.5906782150268555,1.0,1.0,-1.2829921245574951,0.4854251742362976,0.7975669503211975,0.1772397756576538,0.0,0.0,0.7060974836349487,60.11701202392578,64.0,-10.809057235717772,-15594.7822265625,251.146224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9304504394531,308.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18253.0546875,18000.0,0.0,0.0,0.3649315536022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751638531684875,0.8751726150512695,-8.778912160778418e-06,0.0,0.0003703591064549,0.0,0.0,93.9920654296875,0.0,0.0,0.0,0.5182372331619263,4.0,0.0,1.0
585720,293.1031799316406,297.1499938964844,293.1499938964844,0.2005442082881927,-3485.16064453125,304.1448669433594,0.7820302844047546,0.2133914977312088,0.1933168023824691,293.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22955322265625,0.4694535732269287,0.050000000745058,0.0493403486907482,293.0450439453125,297.1499938964844,293.1499938964844,0.1598190367221832,-2595.8291015625,304.14080810546875,0.8094856142997742,0.2366577237844467,0.1663324683904647,293.0371398925781,297.1499938964844,293.1499938964844,0.3595619797706604,-6666.91357421875,304.1772155761719,0.9990000128746032,0.5845658779144287,0.4260000884532928,293.0965881347656,297.1499938964844,293.1499938964844,0.0043556210584938,-1627.3092041015625,296.976806640625,0.4694535732269287,0.050000000745058,0.234049379825592,291.2279052734375,291.1499938964844,255.2494964599609,254.3671875,279.1361083984375,293.6600036621094,291.2264099121094,1.0,0.2857124209403991,0.5906782150268555,0.5906782150268555,1.0,1.0,-1.2829921245574951,0.4854251742362976,0.7975669503211975,0.1772397756576538,0.0,0.0,0.7060974836349487,60.11701202392578,64.0,-10.809057235717772,-15594.7822265625,251.146224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9304504394531,308.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18253.0546875,18000.0,0.0,0.0,0.3649315536022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751638531684875,0.8751726150512695,-8.778912160778418e-06,0.0,0.0003703591064549,0.0,0.0,93.9920654296875,0.0,0.0,0.0,0.5182372331619263,4.0,0.0,1.0
585780,293.10382080078125,297.1499938964844,293.1499938964844,0.2014245390892028,-3497.369384765625,304.1444091796875,0.781980574131012,0.2139744311571121,0.193854883313179,293.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.4688174426555633,0.050000000745058,0.0493517182767391,293.04522705078125,297.1499938964844,293.1499938964844,0.1612169593572616,-2614.184814453125,304.1402587890625,0.8103545308113098,0.2382197231054306,0.1673707664012909,293.0290222167969,297.1499938964844,293.1499938964844,0.36077481508255,-6688.3603515625,304.1692199707031,0.9990000128746032,0.5878905057907104,0.4272653460502624,293.09356689453125,297.1499938964844,293.1499938964844,0.0043741050176322,-1634.446533203125,296.9898376464844,0.4688174426555633,0.050000000745058,0.2341033071279525,291.2169189453125,291.1499938964844,255.21563720703125,254.337631225586,279.1356201171875,293.6591796875,291.2149658203125,1.0,0.286545991897583,0.589779794216156,0.589779794216156,1.0,1.0,-1.2864806652069092,0.4863191843032837,0.8001614212989807,0.1773986965417862,0.0,0.0,0.7017542123794556,60.4578857421875,64.0,-20.496217727661133,-15611.0908203125,253.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406494140625,308.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18212.3125,18000.0,0.0,0.0,0.3642212450504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631616234779358,0.8631702661514282,-8.643003639008384e-06,0.0,0.0003696382627822,0.0,0.0,90.9854507446289,0.0,0.0,0.0,0.5129749178886414,4.0,0.0,1.0
585840,293.1042785644531,297.1499938964844,293.1499938964844,0.202034443616867,-3505.830322265625,304.14410400390625,0.7816727161407471,0.214356318116188,0.1942111700773239,293.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4681667983531952,0.050000000745058,0.0493632517755031,293.04510498046875,297.1499938964844,293.1499938964844,0.1622470468282699,-2627.70947265625,304.1398010253906,0.8107566833496094,0.2393026351928711,0.1681261360645294,293.0254821777344,297.1499938964844,293.1499938964844,0.3621054589748382,-6710.2783203125,304.1639099121094,0.9990000128746032,0.5898087024688721,0.4285446405410766,293.09161376953125,297.1499938964844,293.1499938964844,0.0043872962705791,-1639.600341796875,296.9978942871094,0.4681667983531952,0.050000000745058,0.2341580092906952,291.20806884765625,291.1499938964844,255.1934814453125,254.3182830810547,279.13409423828125,293.6542358398437,291.2058410644531,1.0,0.2872981131076813,0.5890200138092041,0.5890200138092041,1.0,1.0,-1.2894296646118164,0.4870814383029938,0.8023481965065002,0.1775476038455963,0.0,0.0,0.6995999217033386,60.79499053955078,67.0,-25.827299118041992,-15630.2919921875,255.1079559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,308.7476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18181.1171875,18000.0,0.0,0.0,0.3636826276779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8566741347312927,0.8566827178001404,-8.568194971303456e-06,0.0,0.0003690916346386,0.0,0.0,89.37346649169922,0.0,0.0,0.0,0.5101283192634583,4.0,0.0,1.0
585900,293.1048278808594,297.1499938964844,293.1499938964844,0.2028182595968246,-3516.702880859375,304.14373779296875,0.7810007333755493,0.2148264199495315,0.1946538388729095,293.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.4671022593975067,0.050000000745058,0.0493819005787372,293.0453491210937,297.1499938964844,293.1499938964844,0.1635495275259018,-2644.787841796875,304.1392822265625,0.8109545707702637,0.2405832111835479,0.1690606027841568,293.0230407714844,297.1499938964844,293.1499938964844,0.3643212914466858,-6745.6953125,304.1573791503906,0.9990000128746032,0.5918689966201782,0.4306052029132843,293.0892333984375,297.1499938964844,293.1499938964844,0.0044046831317245,-1646.44287109375,297.0074157714844,0.4671022593975067,0.050000000745058,0.234246477484703,291.1955261230469,291.1499938964844,255.16629028320312,254.29454040527344,279.1323547363281,293.6451416015625,291.1930847167969,1.0,0.2884344756603241,0.5880050659179688,0.5880050659179688,1.0,1.0,-1.2936842441558838,0.48820960521698,0.805474579334259,0.1777968257665634,0.0,0.0,0.6978139281272888,61.33262634277344,67.0,-31.029321670532227,-15662.123046875,257.9414367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,308.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.25,18000.0,0.0,0.0,0.3629757165908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504632711410522,0.8504717350006104,-8.494114808854647e-06,0.0,0.000368374196114,0.0,0.0,87.82684326171875,0.0,0.0,0.0,0.5073935985565186,4.0,0.0,1.0
585960,293.1053771972656,297.1499938964844,293.1499938964844,0.2036108523607254,-3527.680908203125,304.1434631347656,0.7800455093383789,0.2152885645627975,0.1950934529304504,293.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4657686650753021,0.050000000745058,0.0494048707187175,293.0458984375,297.1499938964844,293.1499938964844,0.1648126393556594,-2661.31201171875,304.1389465332031,0.8107932806015015,0.2418044358491897,0.1699482202529907,293.02264404296875,297.1499938964844,293.1499938964844,0.3670752644538879,-6788.82568359375,304.1510314941406,0.9990000128746032,0.5935543179512024,0.4331292510032654,293.0869445800781,297.1499938964844,293.1499938964844,0.0044228942133486,-1653.6094970703125,297.01678466796875,0.4657686650753021,0.050000000745058,0.2343554347753524,291.18231201171875,291.1499938964844,255.13970947265625,254.27130126953125,279.1310119628906,293.6361389160156,291.1798400878906,1.0,0.2897626757621765,0.5869538187980652,0.5869538187980652,1.0,1.0,-1.2984650135040283,0.4895275831222534,0.8089374899864197,0.1781310141086578,0.0,0.0,0.6969849467277527,61.98810958862305,70.0,-34.10192108154297,-15702.0576171875,261.2576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,308.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.5078125,18000.0,0.0,0.0,0.3622741401195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846450686454773,0.846459150314331,-8.442649232165422e-06,0.0,0.0003676622000057,0.0,0.0,86.80821990966797,0.0,0.0,0.0,0.5056055784225464,4.0,0.0,1.0
586020,293.10650634765625,297.1499938964844,293.1499938964844,0.2052007168531417,-3549.6416015625,304.1429748535156,0.7774598002433777,0.2161892354488372,0.1959617435932159,293.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4623493254184723,0.050000000745058,0.0494617968797683,293.0473022460937,297.1499938964844,293.1499938964844,0.167275995016098,-2693.436279296875,304.1385192871094,0.8096641302108765,0.2441531866788864,0.1716485470533371,293.0274658203125,297.1499938964844,293.1499938964844,0.3739237785339355,-6893.966796875,304.1393127441406,0.9990000128746032,0.5958194136619568,0.4393218457698822,293.0830383300781,297.1499938964844,293.1499938964844,0.0044597834348678,-1668.1412353515625,297.0346374511719,0.4623493254184723,0.050000000745058,0.2346254736185073,291.1553039550781,291.1499938964844,255.0884704589844,254.2265014648437,279.1249694824219,293.5939025878906,291.1528015136719,1.0,0.2928999066352844,0.5841463804244995,0.5841463804244995,1.0,1.0,-1.3093734979629517,0.4922549724578857,0.8171185255050659,0.1786233484745025,0.0,0.0,0.6980694532394409,63.599422454833984,73.0,-37.03253936767578,-15804.3759765625,269.1602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,308.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.361054390668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8447129130363464,0.8447213172912598,-8.405053449678235e-06,0.0,0.000366424297681,0.0,0.0,86.251953125,0.0,0.0,0.0,0.5047487616539001,4.0,0.0,1.0
586080,293.10650634765625,297.1499938964844,293.1499938964844,0.2052007168531417,-3549.6416015625,304.1429748535156,0.7774598002433777,0.2161892354488372,0.1959617435932159,293.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4623493254184723,0.050000000745058,0.0494617968797683,293.0473022460937,297.1499938964844,293.1499938964844,0.167275995016098,-2693.436279296875,304.1385192871094,0.8096641302108765,0.2441531866788864,0.1716485470533371,293.0274658203125,297.1499938964844,293.1499938964844,0.3739237785339355,-6893.966796875,304.1393127441406,0.9990000128746032,0.5958194136619568,0.4393218457698822,293.0830383300781,297.1499938964844,293.1499938964844,0.0044597834348678,-1668.1412353515625,297.0346374511719,0.4623493254184723,0.050000000745058,0.2346254736185073,291.1553039550781,291.1499938964844,255.0884704589844,254.2265014648437,279.1249694824219,293.5939025878906,291.1528015136719,1.0,0.2928999066352844,0.5841463804244995,0.5841463804244995,1.0,1.0,-1.3093734979629517,0.4922549724578857,0.8171185255050659,0.1786233484745025,0.0,0.0,0.6980694532394409,63.599422454833984,73.0,-37.03253936767578,-15804.3759765625,269.1602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,308.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.361054390668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8447129130363464,0.8447213172912598,-8.405053449678235e-06,0.0,0.000366424297681,0.0,0.0,86.251953125,0.0,0.0,0.0,0.5047487616539001,4.0,0.0,1.0
