time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.107666015625,297.1499938964844,293.1499938964844,0.2067605555057525,-3571.08740234375,304.1427307128906,0.7741973400115967,0.2170600444078445,0.1968144327402115,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4582573473453522,0.050000000745058,0.0495310500264167,293.049560546875,297.1499938964844,293.1499938964844,0.1696073412895202,-2723.690673828125,304.13848876953125,0.8076386451721191,0.2463037371635437,0.1732369214296341,293.03875732421875,297.1499938964844,293.1499938964844,0.3821968734264374,-7018.64599609375,304.129150390625,0.9990000128746032,0.5966472029685974,0.4467387199401855,293.08026123046875,297.1499938964844,293.1499938964844,0.004496544599533,-1682.5433349609375,297.0515441894531,0.4582573473453522,0.050000000745058,0.2349539697170257,291.1295471191406,291.1499938964844,255.04005432128903,254.18411254882807,279.1215209960937,293.5456237792969,291.1273498535156,1.0,0.2965484261512756,0.5811010003089905,0.5811010003089905,1.0,1.0,-1.3216837644577026,0.4953343272209167,0.8263493776321411,0.1791915893554687,0.0,0.0,0.7025567293167114,65.54676055908203,76.0,-35.47187042236328,-15928.03515625,278.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,308.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17924.326171875,18000.0,0.0,0.0,0.3603226244449615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510335087776184,0.8510419726371765,-8.451628673356026e-06,0.0,0.0003656816552393,0.0,0.0,87.58798217773438,0.0,0.0,0.0,0.5073812007904053,4.0,0.0,1.0
586200,293.107666015625,297.1499938964844,293.1499938964844,0.2067605555057525,-3571.08740234375,304.1427307128906,0.7741973400115967,0.2170600444078445,0.1968144327402115,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4582573473453522,0.050000000745058,0.0495310500264167,293.049560546875,297.1499938964844,293.1499938964844,0.1696073412895202,-2723.690673828125,304.13848876953125,0.8076386451721191,0.2463037371635437,0.1732369214296341,293.03875732421875,297.1499938964844,293.1499938964844,0.3821968734264374,-7018.64599609375,304.129150390625,0.9990000128746032,0.5966472029685974,0.4467387199401855,293.08026123046875,297.1499938964844,293.1499938964844,0.004496544599533,-1682.5433349609375,297.0515441894531,0.4582573473453522,0.050000000745058,0.2349539697170257,291.1295471191406,291.1499938964844,255.04005432128903,254.18411254882807,279.1215209960937,293.5456237792969,291.1273498535156,1.0,0.2965484261512756,0.5811010003089905,0.5811010003089905,1.0,1.0,-1.3216837644577026,0.4953343272209167,0.8263493776321411,0.1791915893554687,0.0,0.0,0.7025567293167114,65.54676055908203,76.0,-35.47187042236328,-15928.03515625,278.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,308.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17924.326171875,18000.0,0.0,0.0,0.3603226244449615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510335087776184,0.8510419726371765,-8.451628673356026e-06,0.0,0.0003656816552393,0.0,0.0,87.58798217773438,0.0,0.0,0.0,0.5073812007904053,4.0,0.0,1.0
586260,293.1087951660156,297.1499938964844,293.1499938964844,0.2082612961530685,-3591.61279296875,304.1426696777344,0.7704887986183167,0.2179029136896133,0.1976510286331176,293.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4538441300392151,0.050000000745058,0.0496102087199687,293.05224609375,297.1499938964844,293.1499938964844,0.1717708259820938,-2751.62451171875,304.1387023925781,0.8048990964889526,0.2482999563217163,0.1747085899114608,293.055419921875,297.1499938964844,293.1499938964844,0.3915242552757263,-7157.189453125,304.12060546875,0.9990000128746032,0.5960962772369385,0.4550685286521911,293.07830810546875,297.1499938964844,293.1499938964844,0.004532815888524,-1696.585205078125,297.0688171386719,0.4538441300392151,0.050000000745058,0.2353294789791107,291.1067810058594,291.1499938964844,254.99473571777344,254.14439392089844,279.1205749511719,293.5009765625,291.1048889160156,1.0,0.3005757629871368,0.5780966281890869,0.5780966281890869,1.0,1.0,-1.3349989652633667,0.4987963736057281,0.8362025618553162,0.1799488663673401,0.0,0.0,0.7098703384399414,67.76343536376953,79.0,-31.94830322265625,-16065.2900390625,289.0303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607421875,308.8168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.8984375,18000.0,0.0,0.0,0.3602946102619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641913533210754,0.8641998767852783,-8.572748811275233e-06,0.0,0.0003656532499007,0.0,0.0,90.59949493408205,0.0,0.0,0.0,0.5130171775817871,4.0,0.0,1.0
586320,293.1087951660156,297.1499938964844,293.1499938964844,0.2082612961530685,-3591.61279296875,304.1426696777344,0.7704887986183167,0.2179029136896133,0.1976510286331176,293.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4538441300392151,0.050000000745058,0.0496102087199687,293.05224609375,297.1499938964844,293.1499938964844,0.1717708259820938,-2751.62451171875,304.1387023925781,0.8048990964889526,0.2482999563217163,0.1747085899114608,293.055419921875,297.1499938964844,293.1499938964844,0.3915242552757263,-7157.189453125,304.12060546875,0.9990000128746032,0.5960962772369385,0.4550685286521911,293.07830810546875,297.1499938964844,293.1499938964844,0.004532815888524,-1696.585205078125,297.0688171386719,0.4538441300392151,0.050000000745058,0.2353294789791107,291.1067810058594,291.1499938964844,254.99473571777344,254.14439392089844,279.1205749511719,293.5009765625,291.1048889160156,1.0,0.3005757629871368,0.5780966281890869,0.5780966281890869,1.0,1.0,-1.3349989652633667,0.4987963736057281,0.8362025618553162,0.1799488663673401,0.0,0.0,0.7098703384399414,67.76343536376953,79.0,-31.94830322265625,-16065.2900390625,289.0303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607421875,308.8168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.8984375,18000.0,0.0,0.0,0.3602946102619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641913533210754,0.8641998767852783,-8.572748811275233e-06,0.0,0.0003656532499007,0.0,0.0,90.59949493408205,0.0,0.0,0.0,0.5130171775817871,4.0,0.0,1.0
586380,293.10992431640625,297.1499938964844,293.1499938964844,0.2097047269344329,-3611.26611328125,304.1427001953125,0.7665209770202637,0.2187192589044571,0.1984709948301315,293.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.4492998719215393,0.050000000745058,0.0496972166001796,293.0550842285156,297.1499938964844,293.1499938964844,0.1738251894712448,-2778.039794921875,304.1390686035156,0.8017271757125854,0.2502050995826721,0.1761137247085571,293.0765075683594,297.1499938964844,293.1499938964844,0.4016428887844085,-7305.64501953125,304.11358642578125,0.9990000128746032,0.5942246317863464,0.4640511870384216,293.0769348144531,297.1499938964844,293.1499938964844,0.0045688077807426,-1710.3564453125,297.0867004394531,0.4492998719215393,0.050000000745058,0.2357421964406967,291.08673095703125,291.1499938964844,254.95278930664065,254.10757446289065,279.12127685546875,293.46173095703125,291.0850830078125,1.0,0.3048791289329529,0.5752477645874023,0.5752477645874023,1.0,1.0,-1.3490523099899292,0.5026114583015442,0.846440851688385,0.1809233725070953,0.0,0.0,0.7196755409240723,70.19349670410156,82.0,-28.252973556518555,-16212.1650390625,300.5444030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553039550781,308.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17791.89453125,18000.0,0.0,0.0,0.3611050546169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832439184188843,0.8832526803016663,-8.760898708715104e-06,0.0,0.0003664757241494,0.0,0.0,95.1715316772461,0.0,0.0,0.0,0.5212877988815308,4.0,0.0,1.0
586440,293.10992431640625,297.1499938964844,293.1499938964844,0.2097047269344329,-3611.26611328125,304.1427001953125,0.7665209770202637,0.2187192589044571,0.1984709948301315,293.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.4492998719215393,0.050000000745058,0.0496972166001796,293.0550842285156,297.1499938964844,293.1499938964844,0.1738251894712448,-2778.039794921875,304.1390686035156,0.8017271757125854,0.2502050995826721,0.1761137247085571,293.0765075683594,297.1499938964844,293.1499938964844,0.4016428887844085,-7305.64501953125,304.11358642578125,0.9990000128746032,0.5942246317863464,0.4640511870384216,293.0769348144531,297.1499938964844,293.1499938964844,0.0045688077807426,-1710.3564453125,297.0867004394531,0.4492998719215393,0.050000000745058,0.2357421964406967,291.08673095703125,291.1499938964844,254.95278930664065,254.10757446289065,279.12127685546875,293.46173095703125,291.0850830078125,1.0,0.3048791289329529,0.5752477645874023,0.5752477645874023,1.0,1.0,-1.3490523099899292,0.5026114583015442,0.846440851688385,0.1809233725070953,0.0,0.0,0.7196755409240723,70.19349670410156,82.0,-28.252973556518555,-16212.1650390625,300.5444030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553039550781,308.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17791.89453125,18000.0,0.0,0.0,0.3611050546169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832439184188843,0.8832526803016663,-8.760898708715104e-06,0.0,0.0003664757241494,0.0,0.0,95.1715316772461,0.0,0.0,0.0,0.5212877988815308,4.0,0.0,1.0
586500,293.1104736328125,297.1499938964844,293.1499938964844,0.2104048281908035,-3620.769287109375,304.14276123046875,0.7644844651222229,0.2191177159547805,0.1988745182752609,293.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.4470236301422119,0.050000000745058,0.0497431419789791,293.05645751953125,297.1499938964844,293.1499938964844,0.1748208850622177,-2790.806884765625,304.13922119140625,0.8000441789627075,0.2511334717273712,0.1767994463443756,293.08843994140625,297.1499938964844,293.1499938964844,0.4069310426712036,-7382.58154296875,304.110595703125,0.9990000128746032,0.5928100347518921,0.4687231481075287,293.0763854980469,297.1499938964844,293.1499938964844,0.0045868060551583,-1717.1798095703125,297.0960388183594,0.4470236301422119,0.050000000745058,0.2359600514173507,291.0776672363281,291.1499938964844,254.93316650390625,254.09034729003903,279.1220397949219,293.4445495605469,291.0761108398437,1.0,0.3071081936359405,0.5739063620567322,0.5739063620567322,1.0,1.0,-1.3562846183776855,0.5046417117118835,0.8516428470611572,0.1814980953931808,0.0,0.0,0.7254133820533752,71.4743881225586,82.0,-26.452911376953125,-16288.486328125,306.6204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,308.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17763.6875,18000.0,0.0,0.0,0.3618470728397369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8947305083274841,0.8947393894195557,-8.878538210410625e-06,0.0,0.0003672287566587,0.0,0.0,98.02713775634766,0.0,0.0,0.0,0.5263155698776245,4.0,0.0,1.0
586560,293.11102294921875,297.1499938964844,293.1499938964844,0.2110901772975921,-3630.05419921875,304.142822265625,0.7624316811561584,0.2195097357034683,0.1992735564708709,293.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.4447633624076843,0.050000000745058,0.0497904457151889,293.0578308105469,297.1499938964844,293.1499938964844,0.1757982522249221,-2803.316650390625,304.139404296875,0.798319935798645,0.2520488798618316,0.1774763762950897,293.1011962890625,297.1499938964844,293.1499938964844,0.4123401641845703,-7460.86328125,304.1079406738281,0.9990000128746032,0.5910835266113281,0.4734870195388794,293.07586669921875,297.1499938964844,293.1499938964844,0.0046048741787672,-1723.9852294921875,297.1056823730469,0.4447633624076843,0.050000000745058,0.2361844331026077,291.0691833496094,291.1499938964844,254.9144897460937,254.07394409179688,279.1230163574219,293.4291687011719,291.0677795410156,1.0,0.309376984834671,0.5726302862167358,0.5726302862167358,1.0,1.0,-1.3636207580566406,0.5067490339279175,0.8568717241287231,0.1821335852146148,0.0,0.0,0.731654167175293,72.79271697998047,85.0,-24.68228340148925,-16366.45703125,312.8849792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,308.6977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17737.39453125,18000.0,0.0,0.0,0.3628174662590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90738707780838,0.9073960781097412,-9.011097063194027e-06,0.0,0.0003682136302813,0.0,0.0,101.25594329833984,0.0,0.0,0.0,0.5318857431411743,4.0,0.0,1.0
586620,293.11212158203125,297.1499938964844,293.1499938964844,0.2124146074056625,-3647.947021484375,304.1430053710937,0.758321225643158,0.2202743142843246,0.2000575810670852,293.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.4403336644172668,0.050000000745058,0.0498885698616504,293.0604858398437,297.1499938964844,293.1499938964844,0.1777026355266571,-2827.628662109375,304.1397705078125,0.7948024272918701,0.2538473904132843,0.1788086593151092,293.1288146972656,297.1499938964844,293.1499938964844,0.4234378635883331,-7620.26025390625,304.1034851074219,0.9990000128746032,0.5867233276367188,0.4832191169261932,293.07489013671875,297.1499938964844,293.1499938964844,0.0046413708478212,-1737.58984375,297.1262512207031,0.4403336644172668,0.050000000745058,0.2366499006748199,291.0541687011719,291.1499938964844,254.8801422119141,254.0437164306641,279.1254577636719,293.4041442871094,291.0530090332031,1.0,0.3140038847923279,0.570294201374054,0.570294201374054,1.0,1.0,-1.3785202503204346,0.511181116104126,0.8673390746116638,0.1835914254188537,0.0,0.0,0.7454675436019897,75.52483367919922,88.0,-21.15339469909668,-16526.6875,325.9145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388977050781,308.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17690.994140625,18000.0,0.0,0.0,0.3654285669326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357563853263856,0.9357657432556152,-9.318126103607938e-06,0.0,0.0003708635340444,0.0,0.0,108.80348205566406,0.0,0.0,0.0,0.5444732904434204,4.0,0.0,1.0
586680,293.11212158203125,297.1499938964844,293.1499938964844,0.2124146074056625,-3647.947021484375,304.1430053710937,0.758321225643158,0.2202743142843246,0.2000575810670852,293.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.4403336644172668,0.050000000745058,0.0498885698616504,293.0604858398437,297.1499938964844,293.1499938964844,0.1777026355266571,-2827.628662109375,304.1397705078125,0.7948024272918701,0.2538473904132843,0.1788086593151092,293.1288146972656,297.1499938964844,293.1499938964844,0.4234378635883331,-7620.26025390625,304.1034851074219,0.9990000128746032,0.5867233276367188,0.4832191169261932,293.07489013671875,297.1499938964844,293.1499938964844,0.0046413708478212,-1737.58984375,297.1262512207031,0.4403336644172668,0.050000000745058,0.2366499006748199,291.0541687011719,291.1499938964844,254.8801422119141,254.0437164306641,279.1254577636719,293.4041442871094,291.0530090332031,1.0,0.3140038847923279,0.570294201374054,0.570294201374054,1.0,1.0,-1.3785202503204346,0.511181116104126,0.8673390746116638,0.1835914254188537,0.0,0.0,0.7454675436019897,75.52483367919922,88.0,-21.15339469909668,-16526.6875,325.9145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388977050781,308.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17690.994140625,18000.0,0.0,0.0,0.3654285669326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357563853263856,0.9357657432556152,-9.318126103607938e-06,0.0,0.0003708635340444,0.0,0.0,108.80348205566406,0.0,0.0,0.0,0.5444732904434204,4.0,0.0,1.0
586740,293.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,304.14324951171875,0.7542582750320435,0.0,0.2008216679096222,293.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.4360758364200592,0.0,0.0499905347824096,293.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1401062011719,0.791262149810791,0.0,0.180117666721344,293.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.10009765625,0.9990000128746032,0.0,0.4931285381317138,293.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1482238769531,0.4360758364200592,0.0,0.237133577466011,291.0417175292969,294.1499938964844,254.8500061035156,254.01715087890625,279.1282653808594,293.3868713378906,291.040771484375,0.0,0.0,0.5682612657546997,0.5682612657546997,1.0,1.0,-1.393607258796692,0.5158782005310059,0.8777291178703308,0.1852980554103851,0.0,0.0,0.0,78.36100006103516,60.0,-17.57967758178711,-16691.861328125,339.5208435058594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547546386719,308.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17653.892578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9674240350723268,0.9674336910247804,-9.675719411461614e-06,0.0,0.0,0.0,0.0,117.73951721191406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,304.14324951171875,0.7542582750320435,0.0,0.2008216679096222,293.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.4360758364200592,0.0,0.0499905347824096,293.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1401062011719,0.791262149810791,0.0,0.180117666721344,293.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.10009765625,0.9990000128746032,0.0,0.4931285381317138,293.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1482238769531,0.4360758364200592,0.0,0.237133577466011,291.0417175292969,294.1499938964844,254.8500061035156,254.01715087890625,279.1282653808594,293.3868713378906,291.040771484375,0.0,0.0,0.5682612657546997,0.5682612657546997,1.0,1.0,-1.393607258796692,0.5158782005310059,0.8777291178703308,0.1852980554103851,0.0,0.0,0.0,78.36100006103516,60.0,-17.57967758178711,-16691.861328125,339.5208435058594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547546386719,308.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17653.892578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9674240350723268,0.9674336910247804,-9.675719411461614e-06,0.0,0.0,0.0,0.0,117.73951721191406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0008273790008388,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0002796309709083,292.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720153808594,0.0,0.0,0.0007316045230254,292.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010192871094,0.0,0.0,0.0021220785565674,292.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7559509277344,0.0,0.0,0.0013264489825814,291.0715026855469,294.1499938964844,254.8247985839844,253.99490356445312,272.7200622558594,279.2010803222656,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063395039178431,2.029052126317765e-08,0.0063394838944077,-0.0469535030424594,0.0,0.0,0.0,-0.0413170307874679,60.0,-330.9873962402344,-0.0,-2.7448757009551628e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1634706424322773e-17,1.1636522085767329e-17,-1.815490394266095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0008273790008388,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0002796309709083,292.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720153808594,0.0,0.0,0.0007316045230254,292.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010192871094,0.0,0.0,0.0021220785565674,292.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7559509277344,0.0,0.0,0.0013264489825814,291.0715026855469,294.1499938964844,254.8247985839844,253.99490356445312,272.7200622558594,279.2010803222656,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063395039178431,2.029052126317765e-08,0.0063394838944077,-0.0469535030424594,0.0,0.0,0.0,-0.0413170307874679,60.0,-330.9873962402344,-0.0,-2.7448757009551628e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1634706424322773e-17,1.1636522085767329e-17,-1.815490394266095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001249042834388,293.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001138693914981,292.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,9.97773531707935e-05,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,0.0001688607735559,292.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.72967529296875,0.0,0.0,0.0005401473608799,291.0718688964844,294.1499938964844,254.81417846679688,253.98550415039065,272.3153686523437,271.3702697753906,291.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571995612233,1.771183733012549e-08,0.0012571818660944,-0.0452618412673473,0.0,0.0,0.0,-0.0143831865862011,60.0,-167.8330535888672,-0.0,-1.0775627856673965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1887480437659184e-20,1.2738859314303656e-20,-8.51379280541255e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001031299398164,293.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.000108511718281,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314270019531,0.0,0.0,8.022526162676513e-05,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,0.0001087854107026,292.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7113037109375,0.0,0.0,0.0005147328483872,291.0719909667969,294.1499938964844,254.8048095703125,253.9772186279297,272.1375427246094,266.0205993652344,291.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985136032104,1.7297525189974294e-08,0.0010984962573274,-0.0443340465426445,0.0,0.0,0.0,-0.0133916698396205,60.0,-79.14227294921875,-0.0,-8.227991799003578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.759718817561947e-21,-7.227827452099496e-21,2.4681090384343327e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,0.000102729864011,293.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001081766677089,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0,7.990123413037509e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0001081818991224,292.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.693359375,0.0,0.0,0.0005131435464136,291.0721435546875,294.1499938964844,254.7966461181641,253.97000122070312,271.968505859375,262.4566955566406,291.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946418624371,1.693008933045803e-08,0.0010946249822154,-0.0433746501803398,0.0,0.0,0.0,-0.0132058188319206,60.0,-45.96577835083008,-0.0,-8.169625687060036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7432822379585065e-21,-7.244220814747103e-21,2.5009383748402066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,0.0001024175944621,293.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001078487039194,292.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131164550781,0.0,0.0,7.965823169797659e-05,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629638671875,0.0,0.0,0.0001078512723324,292.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67559814453125,0.0,0.0,0.0005115878302603,291.072265625,294.1499938964844,254.78965759277344,253.9638061523437,271.80157470703125,260.0682983398437,291.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913177393376,1.6542214709147632e-08,0.0010913012083619,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-33.89201736450195,-0.0,-8.120080963180953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431182558644164e-21,-7.244382373460494e-21,2.5012639156476856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001017509785015,293.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001071467631845,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,7.913975423434749e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.0001071492952178,292.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6405944824219,0.0,0.0,0.0005082581192255,291.072509765625,294.1499938964844,254.7789764404297,253.95431518554688,271.4739074707031,257.35888671875,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.84130477905273,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379950079793e-21,2.5012608864218088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001017509785015,293.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001071467631845,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,7.913975423434749e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.0001071492952178,292.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6405944824219,0.0,0.0,0.0005082581192255,291.072509765625,294.1499938964844,254.7789764404297,253.95431518554688,271.4739074707031,257.35888671875,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.84130477905273,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379950079793e-21,2.5012608864218088e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001010370688163,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001063950112438,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775634765625,0.0,0.0,7.858448225306347e-05,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0001063974996213,292.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60626220703125,0.0,0.0,0.0005046921432949,291.07275390625,294.1499938964844,254.7723999023437,253.94842529296875,271.154541015625,256.08551025390625,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.888511657714844,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001010370688163,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001063950112438,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775634765625,0.0,0.0,7.858448225306347e-05,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0001063974996213,292.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60626220703125,0.0,0.0,0.0005046921432949,291.07275390625,294.1499938964844,254.7723999023437,253.94842529296875,271.154541015625,256.08551025390625,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.888511657714844,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0001002914214041,293.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001056098553817,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603210449219,0.0,0.0,7.800453749950975e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,0.0001056122855516,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726623535156,0.0,0.0,0.0005009676679037,291.0729675292969,294.1499938964844,254.76954650878903,253.94583129882807,270.84344482421875,255.46652221679688,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.38925280168678e-08,0.0010686458554118,-0.0354331247508525,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.59186172485352,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0001002914214041,293.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001056098553817,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603210449219,0.0,0.0,7.800453749950975e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,0.0001056122855516,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726623535156,0.0,0.0,0.0005009676679037,291.0729675292969,294.1499938964844,254.76954650878903,253.94583129882807,270.84344482421875,255.46652221679688,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.38925280168678e-08,0.0010686458554118,-0.0354331247508525,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.59186172485352,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.953030530596152e-05,293.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001048084013746,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34344482421875,0.0,0.0,7.741255103610456e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325988769531,0.0,0.0,0.0001048107806127,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5397033691406,0.0,0.0,0.0004971658927388,291.0731506347656,294.1499938964844,254.77003479003903,253.9461669921875,270.5404968261719,255.15444946289065,291.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944042282470036e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.011229739524424,60.0,-26.372425079345703,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.953030530596152e-05,293.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001048084013746,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34344482421875,0.0,0.0,7.741255103610456e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325988769531,0.0,0.0,0.0001048107806127,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5397033691406,0.0,0.0,0.0004971658927388,291.0731506347656,294.1499938964844,254.77003479003903,253.9461669921875,270.5404968261719,255.15444946289065,291.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944042282470036e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.011229739524424,60.0,-26.372425079345703,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,9.914890688378364e-05,293.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001044067830662,291.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351135253906,0.0,0.0,7.71159102441743e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0001044091404764,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52349853515625,0.0,0.0,0.0004952608142048,291.0732421875,294.1499938964844,254.7714233398437,253.9473419189453,270.3920288085937,255.06082153320312,291.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.2657470703125,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,9.876942203845827e-05,293.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.000104007187474,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,7.682075374759734e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.0001040095230564,292.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5074462890625,0.0,0.0,0.0004933653399348,291.0733337402344,294.1499938964844,254.7735137939453,253.9491424560547,270.2455444335937,254.9928741455078,290.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.159067153930664,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,9.80229233391583e-05,293.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0001032211221172,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106384277344,0.0,0.0,7.624013960594311e-05,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.0001032234067679,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757995605469,0.0,0.0,0.0004896365571767,291.0734558105469,294.1499938964844,254.77960205078125,253.95440673828125,269.9583740234375,254.90701293945312,290.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363503843545,0.0,0.0,0.0,-0.0102985240519046,60.0,-25.94622039794922,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,9.80229233391583e-05,293.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0001032211221172,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106384277344,0.0,0.0,7.624013960594311e-05,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.0001032234067679,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757995605469,0.0,0.0,0.0004896365571767,291.0734558105469,294.1499938964844,254.77960205078125,253.95440673828125,269.9583740234375,254.90701293945312,290.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363503843545,0.0,0.0,0.0,-0.0102985240519046,60.0,-25.94622039794922,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,9.730382589623332e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001024639132083,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.294677734375,0.0,0.0,7.568084402009845e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001024661542032,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,0.0004860447079408,291.07354736328125,294.1499938964844,254.7879180908203,253.961654663086,269.6787414550781,254.86135864257807,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.736671447753903,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,9.730382589623332e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001024639132083,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.294677734375,0.0,0.0,7.568084402009845e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001024661542032,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,0.0004860447079408,291.07354736328125,294.1499938964844,254.7879180908203,253.961654663086,269.6787414550781,254.86135864257807,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.736671447753903,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,9.66285660979338e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001017528702504,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.279052734375,0.0,0.0,7.515563629567623e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001017550603137,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143981933594,0.0,0.0,0.0004826718068215,291.0736083984375,294.1499938964844,254.798095703125,253.9705352783203,269.4063720703125,254.83786010742188,290.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328064543012717e-09,0.0010296164546161,-0.0234876405447721,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.534564971923828,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,9.66285660979338e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001017528702504,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.279052734375,0.0,0.0,7.515563629567623e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001017550603137,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143981933594,0.0,0.0,0.0004826718068215,291.0736083984375,294.1499938964844,254.798095703125,253.9705352783203,269.4063720703125,254.83786010742188,290.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328064543012717e-09,0.0010296164546161,-0.0234876405447721,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.534564971923828,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,9.601157944416629e-05,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001011031854432,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637023925781,0.0,0.0,7.467575778719038e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,0.0001011053391266,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,0.0004795899731107,291.0736389160156,294.1499938964844,254.8097686767578,253.98074340820312,269.1409912109375,254.8270721435547,290.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744247496128,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.34440040588379,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,9.601157944416629e-05,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001011031854432,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637023925781,0.0,0.0,7.467575778719038e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,0.0001011053391266,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,0.0004795899731107,291.0736389160156,294.1499938964844,254.8097686767578,253.98074340820312,269.1409912109375,254.8270721435547,290.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744247496128,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.34440040588379,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
