time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,9.572807903168724e-05,293.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001008046601782,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,7.445525989169255e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943603515625,0.0,0.0,0.0001008067993097,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3698425292969,0.0,0.0,0.0004781739262398,291.0736389160156,294.1499938964844,254.8160552978516,253.9862365722656,269.0107727050781,254.82476806640625,290.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.254941940307617,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,9.546231740387157e-05,293.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001005248122964,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,7.42485499358736e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,0.0001005269223242,292.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,0.000476846442325,291.0736389160156,294.1499938964844,254.8225555419922,253.991928100586,268.8822021484375,254.82391357421875,290.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819566190242,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.169687271118164,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,9.498553117737174e-05,293.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0001000227639451,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,7.387771620415151e-05,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,0.000100024837593,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0004744649049825,291.0735778808594,294.1499938964844,254.83609008789065,254.0037841796875,268.6296691894531,254.82546997070312,290.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280624991778951e-09,0.0010121084051206,-0.0181258469820022,0.0,0.0,0.0,-0.0084221409633755,60.0,-25.01266098022461,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,9.498553117737174e-05,293.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0001000227639451,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,7.387771620415151e-05,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,0.000100024837593,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0004744649049825,291.0735778808594,294.1499938964844,254.83609008789065,254.0037841796875,268.6296691894531,254.82546997070312,290.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280624991778951e-09,0.0010121084051206,-0.0181258469820022,0.0,0.0,0.0,-0.0084221409633755,60.0,-25.01266098022461,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,9.4581933808513e-05,293.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.959778253687546e-05,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,7.35638095648028e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,9.959982708096504e-05,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0004724489990621,291.073486328125,294.1499938964844,254.8500061035156,254.0159606933593,268.383056640625,254.8300018310547,290.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.7776810830366685e-09,0.0010078074410557,-0.0168084930628538,0.0,0.0,0.0,-0.0081728091463446,60.0,-24.87436485290528,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,9.4581933808513e-05,293.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.959778253687546e-05,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,7.35638095648028e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,9.959982708096504e-05,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0004724489990621,291.073486328125,294.1499938964844,254.8500061035156,254.0159606933593,268.383056640625,254.8300018310547,290.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.7776810830366685e-09,0.0010078074410557,-0.0168084930628538,0.0,0.0,0.0,-0.0081728091463446,60.0,-24.87436485290528,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,9.424907329957932e-05,293.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.9247285106685e-05,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046813964844,0.0,0.0,7.330491644097492e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715637207031,0.0,0.0,9.924929327098651e-05,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0004707864136435,291.0733337402344,294.1499938964844,254.8639068603516,254.0281524658203,268.1420593261719,254.83648681640625,290.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362872007059651e-09,0.0010042602661997,-0.0157219246029853,0.0,0.0,0.0,-0.0079671693965792,60.0,-24.75489616394043,-0.0,-6.876329905480817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,9.424907329957932e-05,293.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.9247285106685e-05,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046813964844,0.0,0.0,7.330491644097492e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715637207031,0.0,0.0,9.924929327098651e-05,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0004707864136435,291.0733337402344,294.1499938964844,254.8639068603516,254.0281524658203,268.1420593261719,254.83648681640625,290.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362872007059651e-09,0.0010042602661997,-0.0157219246029853,0.0,0.0,0.0,-0.0079671693965792,60.0,-24.75489616394043,-0.0,-6.876329905480817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,9.39821475185454e-05,293.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.896622941596434e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904296875,0.0,0.0,7.309730426641181e-05,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,9.89682084764354e-05,292.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0004694531671702,291.0731506347656,294.1499938964844,254.87744140625,254.0400238037109,267.90631103515625,254.84423828125,290.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014214785769,6.0302212112617334e-09,0.0010014155413955,-0.0148505261167883,0.0,0.0,0.0,-0.0078022587113082,60.0,-24.6535701751709,-0.0,-6.837426980155217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,9.39821475185454e-05,293.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.896622941596434e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904296875,0.0,0.0,7.309730426641181e-05,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,9.89682084764354e-05,292.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0004694531671702,291.0731506347656,294.1499938964844,254.87744140625,254.0400238037109,267.90631103515625,254.84423828125,290.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014214785769,6.0302212112617334e-09,0.0010014155413955,-0.0148505261167883,0.0,0.0,0.0,-0.0078022587113082,60.0,-24.6535701751709,-0.0,-6.837426980155217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,9.38715020311065e-05,293.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.884972678264604e-05,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,7.301124423975125e-05,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,9.885168401524425e-05,292.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.0004689005145337,291.0730285644531,294.1499938964844,254.8839569091797,254.0457458496093,267.79034423828125,254.8484344482422,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002421913668,5.892323962086721e-09,0.0010002362541854,-0.0144892865791916,0.0,0.0,0.0,-0.0077338963747024,60.0,-24.60936737060547,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,9.377491369377822e-05,293.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.874802344711496e-05,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,7.29361199773848e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,9.874996612779796e-05,292.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.00046841808944,291.0728759765625,294.1499938964844,254.8902282714844,254.0512542724609,267.6755676269531,254.852783203125,290.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771941591348195e-09,0.0009992067934945,-0.0141739239916205,0.0,0.0,0.0,-0.007674217224121,60.0,-24.5692195892334,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,9.362033597426488e-05,292.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.85852675512433e-05,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624450683594,0.0,0.0,7.281589205376804e-05,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,9.858718840405344e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0004676460521295,291.07257080078125,294.1499938964844,254.9019012451172,254.0615234375,267.4495849609375,254.8617553710937,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579277040368424e-09,0.0009975591674447,-0.0136691983789205,0.0,0.0,0.0,-0.0075787045061588,60.0,-24.50030517578125,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,9.362033597426488e-05,292.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.85852675512433e-05,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624450683594,0.0,0.0,7.281589205376804e-05,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,9.858718840405344e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0004676460521295,291.07257080078125,294.1499938964844,254.9019012451172,254.0615234375,267.4495849609375,254.8617553710937,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579277040368424e-09,0.0009975591674447,-0.0136691983789205,0.0,0.0,0.0,-0.0075787045061588,60.0,-24.50030517578125,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,9.351082553621382e-05,292.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.846996545093134e-05,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.148681640625,0.0,0.0,7.273071969393641e-05,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,9.847186447586864e-05,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004670991329476,291.0722045898437,294.1499938964844,254.91207885742188,254.0704803466797,267.22808837890625,254.8708648681641,290.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442761352725256e-09,0.0009963916381821,-0.0133115602657198,0.0,0.0,0.0,-0.0075110271573066,60.0,-24.44522476196289,-0.0,-6.768993898731426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,9.351082553621382e-05,292.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.846996545093134e-05,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.148681640625,0.0,0.0,7.273071969393641e-05,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,9.847186447586864e-05,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0004670991329476,291.0722045898437,294.1499938964844,254.91207885742188,254.0704803466797,267.22808837890625,254.8708648681641,290.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442761352725256e-09,0.0009963916381821,-0.0133115602657198,0.0,0.0,0.0,-0.0075110271573066,60.0,-24.44522476196289,-0.0,-6.768993898731426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,9.343298006569968e-05,292.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.838800906436518e-05,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1350402832031,0.0,0.0,7.267016917467117e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,9.838987898547202e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0004667103348765,291.07177734375,294.1499938964844,254.9203948974609,254.0778350830078,267.0108642578125,254.8797912597656,290.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456914450578105e-09,0.0009955614805221,-0.0130572570487856,0.0,0.0,0.0,-0.0074629047885537,60.0,-24.40155982971192,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,9.343298006569968e-05,292.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.838800906436518e-05,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1350402832031,0.0,0.0,7.267016917467117e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,9.838987898547202e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0004667103348765,291.07177734375,294.1499938964844,254.9203948974609,254.0778350830078,267.0108642578125,254.8797912597656,290.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456914450578105e-09,0.0009955614805221,-0.0130572570487856,0.0,0.0,0.0,-0.0074629047885537,60.0,-24.40155982971192,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,9.337320079794154e-05,292.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.832507203100248e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215515136719,0.0,0.0,7.262367580551654e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,9.83269201242365e-05,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0004664118168875,291.0712890625,294.1499938964844,254.92648315429688,254.08322143554688,266.7977905273437,254.88824462890625,290.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27114085713265e-09,0.0009949239902198,-0.0128619484603405,0.0,0.0,0.0,-0.0074259466491639,60.0,-24.36587905883789,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,9.337320079794154e-05,292.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.832507203100248e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215515136719,0.0,0.0,7.262367580551654e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,9.83269201242365e-05,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0004664118168875,291.0712890625,294.1499938964844,254.92648315429688,254.08322143554688,266.7977905273437,254.88824462890625,290.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27114085713265e-09,0.0009949239902198,-0.0128619484603405,0.0,0.0,0.0,-0.0074259466491639,60.0,-24.36587905883789,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,9.334774222224952e-05,292.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.829827467910944e-05,291.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148376464844,0.0,0.0,7.260387064889073e-05,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,9.830010822042824e-05,292.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972595214844,0.0,0.0,0.0004662846913561,291.0710144042969,294.1499938964844,254.92857360839844,254.0850982666016,266.6927185058594,254.89219665527344,290.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.35023307800293,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,9.332463378086686e-05,292.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.827395842876284e-05,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,7.25858990335837e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,9.82757774181664e-05,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0004661693237721,291.0707397460937,294.1499938964844,254.92996215820312,254.0863494873047,266.5886535644531,254.89588928222656,290.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.33579063415528,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,9.328505984740332e-05,292.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.823229629546404e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,7.25551217328757e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,9.823410073295236e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004659717378672,291.0700988769531,294.1499938964844,254.93045043945312,254.0868682861328,266.3833312988281,254.9023895263672,290.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.310283660888672,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,9.328505984740332e-05,292.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.823229629546404e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,7.25551217328757e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,9.823410073295236e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004659717378672,291.0700988769531,294.1499938964844,254.93045043945312,254.0868682861328,266.3833312988281,254.9023895263672,290.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.310283660888672,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,9.325500286649913e-05,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.820066043175756e-05,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0817565917969,0.0,0.0,7.253173680510372e-05,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.515869140625,0.0,0.0,9.820243576541544e-05,292.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,0.0004658216494135,291.06939697265625,294.1499938964844,254.92759704589844,254.08447265625,266.18170166015625,254.9073944091797,290.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.289365768432617,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,9.325500286649913e-05,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.820066043175756e-05,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0817565917969,0.0,0.0,7.253173680510372e-05,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.515869140625,0.0,0.0,9.820243576541544e-05,292.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,0.0004658216494135,291.06939697265625,294.1499938964844,254.92759704589844,254.08447265625,266.18170166015625,254.9073944091797,290.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.289365768432617,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,9.323634731117636e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.818103717407212e-05,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686950683594,0.0,0.0,7.251722854562104e-05,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,9.818279067985712e-05,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00927734375,0.0,0.0,0.0004657285753637,291.0686340332031,294.1499938964844,254.9210205078125,254.07882690429688,265.98358154296875,254.91053771972656,290.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003627987711306e-09,0.0009934634435921,-0.0124145364388823,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.273576736450195,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,9.323634731117636e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.818103717407212e-05,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686950683594,0.0,0.0,7.251722854562104e-05,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,9.818279067985712e-05,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00927734375,0.0,0.0,0.0004657285753637,291.0686340332031,294.1499938964844,254.9210205078125,254.07882690429688,265.98358154296875,254.91053771972656,290.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003627987711306e-09,0.0009934634435921,-0.0124145364388823,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.273576736450195,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,9.323155973106624e-05,292.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.817600948736072e-05,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,7.251350325532258e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,9.817774116527288e-05,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,0.0004657047393266,291.0677795410156,294.1499938964844,254.91033935546875,254.0695953369141,265.788818359375,254.9114990234375,290.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.263715744018555,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43377685546875,0.0,0.0,9.323155973106624e-05,292.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.817600948736072e-05,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,7.251350325532258e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,9.817774116527288e-05,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,0.0004657047393266,291.0677795410156,294.1499938964844,254.91033935546875,254.0695953369141,265.788818359375,254.9114990234375,290.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.263715744018555,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,9.32351322262548e-05,292.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.817977843340486e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,7.25162826711312e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,9.818150283535942e-05,292.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0004657226090785,291.0673217773437,294.1499938964844,254.90335083007807,254.06353759765625,265.692626953125,254.9110412597656,290.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.26128196716309,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,9.324311395175756e-05,292.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.818819671636449e-05,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,7.252248906297609e-05,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,9.81899065664038e-05,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603881835937,0.0,0.0,0.00046576251043,291.0668334960937,294.1499938964844,254.89520263671875,254.05645751953125,265.5972595214844,254.909896850586,290.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.260665893554688,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,9.327349835075438e-05,292.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.822020365390928e-05,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,7.254612137330696e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,9.822189895203336e-05,292.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0004659143742173,291.0658264160156,294.1499938964844,254.8751983642578,254.03909301757807,265.40869140625,254.9052734375,290.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.265331268310547,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,9.327349835075438e-05,292.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.822020365390928e-05,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,7.254612137330696e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,9.822189895203336e-05,292.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0004659143742173,291.0658264160156,294.1499938964844,254.8751983642578,254.03909301757807,265.40869140625,254.9052734375,290.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.265331268310547,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,9.332443733001128e-05,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.827386384131388e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174560546875,0.0,0.0,7.258573896251619e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,9.827553731156512e-05,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,0.0004661688872147,291.06475830078125,294.1499938964844,254.8500061035156,254.01715087890625,265.2229919433594,254.8972320556641,290.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209857878440971e-09,0.000994399539195,-0.0127013977617025,0.0,0.0,0.0,-0.0073955641128122,60.0,-24.278465270996094,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,9.332443733001128e-05,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.827386384131388e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174560546875,0.0,0.0,7.258573896251619e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,9.827553731156512e-05,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,0.0004661688872147,291.06475830078125,294.1499938964844,254.8500061035156,254.01715087890625,265.2229919433594,254.8972320556641,290.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209857878440971e-09,0.000994399539195,-0.0127013977617025,0.0,0.0,0.0,-0.0073955641128122,60.0,-24.278465270996094,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,9.33925257413648e-05,292.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.834557567955926e-05,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,7.263870065798983e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,9.834722732193768e-05,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0004665090818889,291.0635681152344,294.1499938964844,254.8212280273437,253.9920349121093,265.0399780273437,254.8853759765625,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.299957275390625,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,9.33925257413648e-05,292.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.834557567955926e-05,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,7.263870065798983e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,9.834722732193768e-05,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0004665090818889,291.0635681152344,294.1499938964844,254.8212280273437,253.9920349121093,265.0399780273437,254.8853759765625,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.299957275390625,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,9.347058949060738e-05,292.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.842780127655716e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,7.269941124832258e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736022949219,0.0,0.0,9.842943109106272e-05,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652648925781,0.0,0.0,0.0004668991023208,291.06231689453125,294.1499938964844,254.79087829589844,253.9654235839844,264.8595275878906,254.86990356445312,290.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.32642364501953,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
