time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,9.347058949060738e-05,292.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.842780127655716e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,7.269941124832258e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736022949219,0.0,0.0,9.842943109106272e-05,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652648925781,0.0,0.0,0.0004668991023208,291.06231689453125,294.1499938964844,254.79087829589844,253.9654235839844,264.8595275878906,254.86990356445312,290.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.32642364501953,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,9.351351036457344e-05,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.847299952525644e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,7.273280061781406e-05,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705810546875,0.0,0.0,9.847462206380442e-05,292.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,0.0004671135393436,291.0616455078125,294.1499938964844,254.775146484375,253.9515838623047,264.7702331542969,254.86085510253903,290.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.34116744995117,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306884765625,0.0,0.0,9.355899965157732e-05,292.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.852090443018824e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798278808594,0.0,0.0,7.276817632373422e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4675598144531,0.0,0.0,9.85225196927786e-05,292.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84197998046875,0.0,0.0,0.000467340752948,291.0609436035156,294.1499938964844,254.75906372070312,253.9374084472656,264.6815490722656,254.8509826660156,290.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.35684394836425,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,9.365750156575814e-05,292.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.862464503385128e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674377441406,0.0,0.0,7.284478488145396e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,9.862623846856876e-05,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188781738281,0.0,0.0,0.0004678328696172,291.0595092773437,294.1499938964844,254.7258758544922,253.9081115722656,264.5059814453125,254.82891845703125,290.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.39091110229492,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,9.365750156575814e-05,292.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.862464503385128e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674377441406,0.0,0.0,7.284478488145396e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,9.862623846856876e-05,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188781738281,0.0,0.0,0.0004678328696172,291.0595092773437,294.1499938964844,254.7258758544922,253.9081115722656,264.5059814453125,254.82891845703125,290.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.39091110229492,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,9.376564412377776e-05,292.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.873855015030132e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,7.292890222743154e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554443359375,0.0,0.0,9.874012175714596e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79595947265625,0.0,0.0,0.0004683731531258,291.0579833984375,294.1499938964844,254.69143676757807,253.87762451171875,264.33270263671875,254.8038787841797,290.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.42850875854492,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,9.376564412377776e-05,292.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.873855015030132e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,7.292890222743154e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554443359375,0.0,0.0,9.874012175714596e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79595947265625,0.0,0.0,0.0004683731531258,291.0579833984375,294.1499938964844,254.69143676757807,253.87762451171875,264.33270263671875,254.8038787841797,290.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.42850875854492,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,9.388275793753564e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.886187763186172e-05,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427795410156,0.0,0.0,7.301998266484588e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,9.886344196274877e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732238769531,0.0,0.0,0.0004689581983257,291.0563659667969,294.1499938964844,254.65586853027344,253.84605407714844,264.16168212890625,254.77609252929688,290.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.469406127929688,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,9.388275793753564e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.886187763186172e-05,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427795410156,0.0,0.0,7.301998266484588e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,9.886344196274877e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732238769531,0.0,0.0,0.0004689581983257,291.0563659667969,294.1499938964844,254.65586853027344,253.84605407714844,264.16168212890625,254.77609252929688,290.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.469406127929688,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,9.400794078828768e-05,292.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.899371798383072e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,7.311734952963889e-05,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,9.899526048684491e-05,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0004695835814345,291.0546264648437,294.1499938964844,254.6192779541016,253.81349182128903,263.9928283691406,254.7457733154297,290.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.51332664489746,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,9.400794078828768e-05,292.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.899371798383072e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,7.311734952963889e-05,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,9.899526048684491e-05,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0004695835814345,291.0546264648437,294.1499938964844,254.6192779541016,253.81349182128903,263.9928283691406,254.7457733154297,290.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.51332664489746,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,9.407323523191737e-05,292.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.906248305924235e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,7.316812843782827e-05,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,9.906401828629896e-05,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394104003906,0.0,0.0,0.0004699097771663,291.0537414550781,294.1499938964844,254.60061645507807,253.796875,263.9092102050781,254.72970581054688,290.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.536340713500977,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479248046875,0.0,0.0,9.414012311026454e-05,292.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.913292888086288e-05,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183654785156,0.0,0.0,7.32201588107273e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,9.913445683196188e-05,292.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0004702439473476,291.05279541015625,294.1499938964844,254.58175659179688,253.78005981445312,263.8261413574219,254.7130889892578,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.559972763061523,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.427806071471424e-05,292.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.927819337463006e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062194824219,0.0,0.0,7.332743552979082e-05,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,9.92796994978562e-05,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059936523437,0.0,0.0,0.0004709330096375,291.0509033203125,294.1499938964844,254.5434417724609,253.745849609375,263.66143798828125,254.67832946777344,290.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.6088924407959,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.427806071471424e-05,292.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.927819337463006e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062194824219,0.0,0.0,7.332743552979082e-05,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,9.92796994978562e-05,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059936523437,0.0,0.0,0.0004709330096375,291.0509033203125,294.1499938964844,254.5434417724609,253.745849609375,263.66143798828125,254.67832946777344,290.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.6088924407959,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,9.442038572160528e-05,292.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.942808537743986e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89410400390625,0.0,0.0,7.343813922489062e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,9.942957694875076e-05,292.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6838684082031,0.0,0.0,0.0004716440162155,291.0488586425781,294.1499938964844,254.50442504882807,253.7109832763672,263.498779296875,254.6416931152344,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.659746170043945,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,9.442038572160528e-05,292.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.942808537743986e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89410400390625,0.0,0.0,7.343813922489062e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,9.942957694875076e-05,292.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6838684082031,0.0,0.0,0.0004716440162155,291.0488586425781,294.1499938964844,254.50442504882807,253.7109832763672,263.498779296875,254.6416931152344,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.659746170043945,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,9.456564293941484e-05,292.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.958105511032044e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,7.355111301876605e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,9.958253212971611e-05,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66192626953125,0.0,0.0,0.0004723696620203,291.0467529296875,294.1499938964844,254.4648284912109,253.6755523681641,263.33807373046875,254.60340881347656,290.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.71207427978516,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,9.456564293941484e-05,292.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.958105511032044e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,7.355111301876605e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,9.958253212971611e-05,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66192626953125,0.0,0.0,0.0004723696620203,291.0467529296875,294.1499938964844,254.4648284912109,253.6755523681641,263.33807373046875,254.60340881347656,290.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.71207427978516,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,9.471231896895917e-05,292.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.973552369046956e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699951171875,0.0,0.0,7.366519275819883e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,9.973698615795e-05,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64013671875,0.0,0.0,0.0004731023800559,291.0445251464844,294.1499938964844,254.4247589111328,253.6396484375,263.17926025390625,254.563720703125,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.76540946960449,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,9.471231896895917e-05,292.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.973552369046956e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699951171875,0.0,0.0,7.366519275819883e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,9.973698615795e-05,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64013671875,0.0,0.0,0.0004731023800559,291.0445251464844,294.1499938964844,254.4247589111328,253.6396484375,263.17926025390625,254.563720703125,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.76540946960449,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,9.47857042774558e-05,292.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.981281618820503e-05,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,7.37222726456821e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,9.981426410377026e-05,291.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,0.000473469030112,291.0433654785156,294.1499938964844,254.4045867919922,253.6215667724609,263.1005859375,254.5434112548828,290.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.792312622070312,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,9.485888585913926e-05,292.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.988988313125446e-05,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580017089844,0.0,0.0,7.377919246209785e-05,290.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,9.989132377086209e-05,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.0004738345742225,291.04217529296875,294.1499938964844,254.38433837890625,253.6033935546875,263.0223693847656,254.52284240722656,290.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.81928443908692,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,9.500385931460188e-05,292.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001000425618258,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,7.389194797724485e-05,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0001000439879135,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.596923828125,0.0,0.0,0.0004745588230434,291.03973388671875,294.1499938964844,254.3436584472656,253.56689453125,262.8673095703125,254.4810485839844,290.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.87321281433105,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,9.500385931460188e-05,292.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001000425618258,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,7.389194797724485e-05,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0001000439879135,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.596923828125,0.0,0.0,0.0004745588230434,291.03973388671875,294.1499938964844,254.3436584472656,253.56689453125,262.8673095703125,254.4810485839844,290.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.87321281433105,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,9.514582779956982e-05,292.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001001920682028,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,7.40023679099977e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0001001934797386,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,0.000475268025184,291.0372009277344,294.1499938964844,254.30284118652344,253.5302581787109,262.71405029296875,254.4385681152344,290.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.92674827575684,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,9.514582779956982e-05,292.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001001920682028,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,7.40023679099977e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0001001934797386,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,0.000475268025184,291.0372009277344,294.1499938964844,254.30284118652344,253.5302581787109,262.71405029296875,254.4385681152344,290.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.92674827575684,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,9.528346708975732e-05,292.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001003370198304,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,7.410941907437518e-05,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,0.0001003384168143,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5542907714844,0.0,0.0,0.0004759556322824,291.0345458984375,294.1499938964844,254.2620086669922,253.4935607910156,262.5625915527344,254.39556884765625,290.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.97944641113281,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,9.528346708975732e-05,292.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001003370198304,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,7.410941907437518e-05,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,0.0001003384168143,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5542907714844,0.0,0.0,0.0004759556322824,291.0345458984375,294.1499938964844,254.2620086669922,253.4935607910156,262.5625915527344,254.39556884765625,290.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.97944641113281,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,9.541559120407328e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001004761652438,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.810302734375,0.0,0.0,7.42121774237603e-05,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,0.0001004775403998,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331420898437,0.0,0.0,0.0004766156780533,291.0317687988281,294.1499938964844,254.2212677001953,253.4569396972656,262.41290283203125,254.3523101806641,290.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.03089904785156,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,9.541559120407328e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001004761652438,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.810302734375,0.0,0.0,7.42121774237603e-05,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,0.0001004775403998,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331420898437,0.0,0.0,0.0004766156780533,291.0317687988281,294.1499938964844,254.2212677001953,253.4569396972656,262.41290283203125,254.3523101806641,290.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.03089904785156,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966491699219,0.0,0.0,9.54792558331974e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0001005432131933,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,7.426169759128243e-05,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,0.0001005445810733,291.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52264404296875,0.0,0.0,0.0004769336956087,291.0303649902344,294.1499938964844,254.20095825195312,253.43869018554688,262.3387451171875,254.33062744140625,290.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.05602264404297,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,9.554115968057886e-05,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0001006084130494,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,7.430984987877309e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,0.0001006097736535,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121459960937,0.0,0.0,0.000477242982015,291.0289001464844,294.1499938964844,254.1807098388672,253.4205017089844,262.2650451660156,254.30894470214844,290.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.080705642700195,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,9.565929940436035e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001007328246487,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,7.4401730671525e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678894042969,0.0,0.0,0.0001007341779768,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,0.000477833149489,291.0259094238281,294.1499938964844,254.1404571533203,253.3843231201172,262.1189270019531,254.2656707763672,290.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.12856101989746,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,9.565929940436035e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001007328246487,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,7.4401730671525e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678894042969,0.0,0.0,0.0001007341779768,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,0.000477833149489,291.0259094238281,294.1499938964844,254.1404571533203,253.3843231201172,262.1189270019531,254.2656707763672,290.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.12856101989746,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,9.57693046075292e-05,292.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001008486797218,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,7.44872959330678e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.000100850018498,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705505371094,0.0,0.0,0.0004783827171195,291.0228271484375,294.1499938964844,254.10064697265625,253.34852600097656,261.9744567871094,254.2226409912109,290.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.174245834350582,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,9.57693046075292e-05,292.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001008486797218,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,7.44872959330678e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.000100850018498,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705505371094,0.0,0.0,0.0004783827171195,291.0228271484375,294.1499938964844,254.10064697265625,253.34852600097656,261.9744567871094,254.2226409912109,290.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.174245834350582,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04254150390625,0.0,0.0,9.58706223173067e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001009553816402,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76300048828125,0.0,0.0,7.456608727807179e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,0.0001009566985885,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499206542969,0.0,0.0,0.000478888861835,291.0196228027344,294.1499938964844,254.06134033203125,253.313217163086,261.83172607421875,254.1800079345703,290.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.217374801635746,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04254150390625,0.0,0.0,9.58706223173067e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001009553816402,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76300048828125,0.0,0.0,7.456608727807179e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,0.0001009566985885,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499206542969,0.0,0.0,0.000478888861835,291.0196228027344,294.1499938964844,254.06134033203125,253.313217163086,261.83172607421875,254.1800079345703,290.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.217374801635746,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
