time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,9.596283780410886e-05,292.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001010525083984,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,7.463781366823241e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,0.0001010538107948,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,0.0004793495754711,291.01629638671875,294.1499938964844,254.022705078125,253.27850341796875,261.6907653808594,254.137924194336,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.257768630981445,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,9.596283780410886e-05,292.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001010525083984,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,7.463781366823241e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,0.0001010538107948,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,0.0004793495754711,291.01629638671875,294.1499938964844,254.022705078125,253.27850341796875,261.6907653808594,254.137924194336,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.257768630981445,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,9.600542398402467e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001010973574011,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,7.467094110324979e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3449401855469,0.0,0.0,0.0001010986525216,291.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4192199707031,0.0,0.0,0.0004795623244717,291.0145874023437,294.1499938964844,254.003646850586,253.2613983154297,261.6209716796875,254.1171417236328,290.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548919794293397e-09,0.0010229517938569,-0.0214474443346261,0.0,0.0,0.0,-0.0090508805587887,60.0,-25.276826858520508,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,9.60457036853768e-05,292.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.000101139776234,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,7.470226410077885e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0001011410640785,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090270996094,0.0,0.0,0.0004797635483555,291.0128479003906,294.1499938964844,253.9848022460937,253.2444763183593,261.5516052246094,254.09654235839844,290.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.29521369934082,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,9.6119059890043e-05,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0001012170323519,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72772216796875,0.0,0.0,7.475931488443166e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,0.0001012183056445,291.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887939453125,0.0,0.0,0.0004801300237886,291.0093078613281,294.1499938964844,253.94776916503903,253.2112579345703,261.41412353515625,254.05593872070312,290.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.329729080200195,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,9.6119059890043e-05,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0001012170323519,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72772216796875,0.0,0.0,7.475931488443166e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,0.0001012183056445,291.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887939453125,0.0,0.0,0.0004801300237886,291.0093078613281,294.1499938964844,253.94776916503903,253.2112579345703,261.41412353515625,254.05593872070312,290.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.329729080200195,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,9.618281910661608e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001012841894407,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,7.480890781152993e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,0.0001012854409054,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.000480448565213,291.0056457519531,294.1499938964844,253.9117126464844,253.178955078125,261.27838134765625,254.0162506103516,290.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.36106300354004,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,9.618281910661608e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001012841894407,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,7.480890781152993e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,0.0001012854409054,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.000480448565213,291.0056457519531,294.1499938964844,253.9117126464844,253.178955078125,261.27838134765625,254.0162506103516,290.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.36106300354004,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,9.623696678318085e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001013412256725,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043151855469,0.0,0.0,7.485102833015844e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,0.0001013424625853,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0004807191144209,291.0018615722656,294.1499938964844,253.8767547607422,253.1476593017578,261.14434814453125,253.97756958007807,290.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.38915252685547,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,9.623696678318085e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001013412256725,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043151855469,0.0,0.0,7.485102833015844e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,0.0001013424625853,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0004807191144209,291.0018615722656,294.1499938964844,253.8767547607422,253.1476593017578,261.14434814453125,253.97756958007807,290.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.38915252685547,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,9.628151019569486e-05,292.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001013881337712,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,7.488566916435957e-05,290.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,0.000101389363408,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287353515625,0.0,0.0,0.0004809416714124,290.9979858398437,294.1499938964844,253.84298706054688,253.11749267578125,261.0120849609375,253.9400329589844,290.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.413911819458008,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,9.628151019569486e-05,292.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001013881337712,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,7.488566916435957e-05,290.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,0.000101389363408,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287353515625,0.0,0.0,0.0004809416714124,290.9979858398437,294.1499938964844,253.84298706054688,253.11749267578125,261.0120849609375,253.9400329589844,290.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.413911819458008,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,9.630017302697524e-05,292.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001014077934087,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,7.490018469979987e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3112487792969,0.0,0.0,0.0001014090084936,291.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0004810349200852,290.9960021972656,294.1499938964844,253.8265838623047,253.1028594970703,260.9466247558594,253.92173767089844,290.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.42498207092285,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,9.631642751628532e-05,292.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0001014249137369,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68096923828125,0.0,0.0,7.49128230381757e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,0.0001014261288219,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089599609375,0.0,0.0,0.000481116148876,290.9939880371094,294.1499938964844,253.8105316162109,253.0885467529297,260.8816223144531,253.9037475585937,290.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.43520736694336,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,9.634166781324892e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.000101451507362,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,7.493245357181877e-05,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001014527006191,291.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.289306640625,0.0,0.0,0.0004812422848772,290.9898681640625,294.1499938964844,253.7794952392578,253.0609436035156,260.7528381347656,253.86875915527344,290.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.45308494567871,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,9.634166781324892e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.000101451507362,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,7.493245357181877e-05,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001014527006191,291.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.289306640625,0.0,0.0,0.0004812422848772,290.9898681640625,294.1499938964844,253.7794952392578,253.0609436035156,260.7528381347656,253.86875915527344,290.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.45308494567871,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067687988281,0.0,0.0,9.635704918764532e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001014677181956,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576843261719,0.0,0.0,7.494441524613649e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,0.0001014688969007,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.269775390625,0.0,0.0,0.0004813191480934,290.9856262207031,294.1499938964844,253.75,253.03477478027344,260.6258544921875,253.8352203369141,290.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986652311193666e-09,0.0010266950121149,-0.0225936844944953,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.46731376647949,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067687988281,0.0,0.0,9.635704918764532e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001014677181956,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576843261719,0.0,0.0,7.494441524613649e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,0.0001014688969007,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.269775390625,0.0,0.0,0.0004813191480934,290.9856262207031,294.1499938964844,253.75,253.03477478027344,260.6258544921875,253.8352203369141,290.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986652311193666e-09,0.0010266950121149,-0.0225936844944953,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.46731376647949,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,9.635574679123238e-05,292.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001014663575915,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64605712890625,0.0,0.0,7.494340388802812e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,0.0001014675217447,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503356933594,0.0,0.0,0.0004813127161469,290.9812927246094,294.1499938964844,253.72149658203125,253.0095367431641,260.5006103515625,253.80311584472656,290.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.477293014526367,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,9.635574679123238e-05,292.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001014663575915,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64605712890625,0.0,0.0,7.494340388802812e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,0.0001014675217447,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503356933594,0.0,0.0,0.0004813127161469,290.9812927246094,294.1499938964844,253.72149658203125,253.0095367431641,260.5006103515625,253.80311584472656,290.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.477293014526367,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,9.633140143705532e-05,292.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001014407316688,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63446044921875,0.0,0.0,7.49244645703584e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0001014418812701,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23101806640625,0.0,0.0,0.0004811911494471,290.9768371582031,294.1499938964844,253.69338989257807,252.9846649169922,260.3771667480469,253.7722930908203,290.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.48138999938965,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,9.633140143705532e-05,292.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001014407316688,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63446044921875,0.0,0.0,7.49244645703584e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0001014418812701,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23101806640625,0.0,0.0,0.0004811911494471,290.9768371582031,294.1499938964844,253.69338989257807,252.9846649169922,260.3771667480469,253.7722930908203,290.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.48138999938965,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,9.631080320104957e-05,292.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0001014190493151,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,7.490845018764958e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,0.0001014201916404,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214050292969,0.0,0.0,0.0004810883256141,290.9745788574219,294.1499938964844,253.6794891357422,252.9723663330078,260.31610107421875,253.7572784423828,290.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.481101989746094,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,9.628463158151136e-05,292.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001013914952636,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,7.488809205824509e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.000101392630313,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0004809576203115,290.9722900390625,294.1499938964844,253.6656951904297,252.96017456054688,260.2554626464844,253.7425231933593,290.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.47930908203125,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,9.62155099841766e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0001013187138596,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,7.483433000743389e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,0.0001013198343571,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,0.0004806123615708,290.9676208496094,294.1499938964844,253.6384429931641,252.93609619140625,260.1355285644531,253.71368408203125,290.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.470991134643555,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,9.62155099841766e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0001013187138596,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,7.483433000743389e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,0.0001013198343571,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,0.0004806123615708,290.9676208496094,294.1499938964844,253.6384429931641,252.93609619140625,260.1355285644531,253.71368408203125,290.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.470991134643555,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,9.612379653844982e-05,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001012221473501,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,7.476299651898444e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,0.0001012232532957,291.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737976074219,0.0,0.0,0.0004801542963832,290.9628295898437,294.1499938964844,253.61163330078125,252.9124298095703,260.01739501953125,253.68572998046875,289.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.456344604492188,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,9.612379653844982e-05,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001012221473501,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,7.476299651898444e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,0.0001012232532957,291.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737976074219,0.0,0.0,0.0004801542963832,290.9628295898437,294.1499938964844,253.61163330078125,252.9124298095703,260.01739501953125,253.68572998046875,289.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.456344604492188,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,9.60092365858145e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0001011015192489,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882263183594,0.0,0.0,7.467389514204115e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,0.0001011026106425,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15496826171875,0.0,0.0,0.0004795820859726,290.9579467773437,294.1499938964844,253.58531188964844,252.88922119140625,259.90106201171875,253.65858459472656,289.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.435338973999023,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,9.60092365858145e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0001011015192489,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882263183594,0.0,0.0,7.467389514204115e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,0.0001011026106425,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15496826171875,0.0,0.0,0.0004795820859726,290.9579467773437,294.1499938964844,253.58531188964844,252.88922119140625,259.90106201171875,253.65858459472656,289.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.435338973999023,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,9.587177191860974e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.000100956778624,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,7.456697494490072e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,0.0001009578554658,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0004788954975083,290.9529724121094,294.1499938964844,253.5594940185547,252.8664703369141,259.7865295410156,253.6322326660156,289.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.40791130065918,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,9.587177191860974e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.000100956778624,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,7.456697494490072e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,0.0001009578554658,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0004788954975083,290.9529724121094,294.1499938964844,253.5594940185547,252.8664703369141,259.7865295410156,253.6322326660156,289.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.40791130065918,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,9.579456673236564e-05,292.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0001008754843496,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709533691406,0.0,0.0,7.450692646671087e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,0.0001008765466394,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.126953125,0.0,0.0,0.0004785098426509,290.950439453125,294.1499938964844,253.54676818847656,252.8552703857422,259.7299499511719,253.61935424804688,289.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494068616117e-09,0.0010207000887021,-0.0207575988024473,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.3917179107666,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900390625,0.0,0.0,9.571184637025e-05,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0001007883765851,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,7.444258517352864e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0001007894388749,291.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,0.0004780966846738,290.9478759765625,294.1499938964844,253.5341796875,252.8441925048828,259.673828125,253.606674194336,289.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182408528512042e-09,0.0010198185918852,-0.0204876381903886,0.0,0.0,0.0,-0.0088691897690296,60.0,-25.37397575378418,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,9.553060226608068e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001005975354928,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,7.430162077071145e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,0.0001005985759547,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.0004771913809236,290.9426574707031,294.1499938964844,253.5094146728516,252.8224334716797,259.5628967285156,253.5818786621093,289.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956548309095979e-09,0.0010178873781114,-0.0198961347341537,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.33401679992676,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,9.553060226608068e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001005975354928,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,7.430162077071145e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,0.0001005985759547,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.0004771913809236,290.9426574707031,294.1499938964844,253.5094146728516,252.8224334716797,259.5628967285156,253.5818786621093,289.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956548309095979e-09,0.0010178873781114,-0.0198961347341537,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.33401679992676,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,9.533005504636094e-05,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.000100386358099,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,7.414563879137859e-05,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.000100387391285,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08087158203125,0.0,0.0,0.0004761896852869,290.9373779296875,294.1499938964844,253.48521423339844,252.8011779785156,259.4537353515625,253.557846069336,289.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.288219451904297,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,9.533005504636094e-05,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.000100386358099,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,7.414563879137859e-05,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.000100387391285,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08087158203125,0.0,0.0,0.0004761896852869,290.9373779296875,294.1499938964844,253.48521423339844,252.8011779785156,259.4537353515625,253.557846069336,289.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.288219451904297,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.747314453125,0.0,0.0,9.511325333733112e-05,292.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001001580676529,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,7.397701119771227e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.000100159079011,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0004751067608594,290.9319763183594,294.1499938964844,253.46157836914065,252.78048706054688,259.34637451171875,253.5346221923828,289.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436479432243459e-09,0.001013440429233,-0.0185340549796819,0.0,0.0,0.0,-0.0084994016215205,60.0,-25.237178802490234,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
