time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.747314453125,0.0,0.0,9.511325333733112e-05,292.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001001580676529,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,7.397701119771227e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.000100159079011,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0004751067608594,290.9319763183594,294.1499938964844,253.46157836914065,252.78048706054688,259.34637451171875,253.5346221923828,289.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436479432243459e-09,0.001013440429233,-0.0185340549796819,0.0,0.0,0.0,-0.0084994016215205,60.0,-25.237178802490234,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,9.488425712333992e-05,292.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.9916935141664e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,7.379891030723229e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.991793194785714e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,0.0004739629221148,290.9264831542969,294.1499938964844,253.4385528564453,252.7603454589844,259.24078369140625,253.51220703125,289.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511294663650915e-09,0.0010110003640875,-0.0177866704761981,0.0,0.0,0.0,-0.008357941173017,60.0,-25.1818962097168,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,9.488425712333992e-05,292.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.9916935141664e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,7.379891030723229e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.991793194785714e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,0.0004739629221148,290.9264831542969,294.1499938964844,253.4385528564453,252.7603454589844,259.24078369140625,253.51220703125,289.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511294663650915e-09,0.0010110003640875,-0.0177866704761981,0.0,0.0,0.0,-0.008357941173017,60.0,-25.1818962097168,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,9.476657578488812e-05,292.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.979301830753684e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138244628906,0.0,0.0,7.370737148448825e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.979400783777236e-05,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0004733751120511,290.9237060546875,294.1499938964844,253.42727661132807,252.75048828125,259.1886901855469,253.5013122558593,289.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004483659756033e-09,0.0010097464546561,-0.0174025651067495,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.15298652648925,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,9.464795584790409e-05,292.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.966811194317415e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,7.361511961789802e-05,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.966909419745208e-05,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,0.0004727826162707,290.9208984375,294.1499938964844,253.4161376953125,252.74078369140625,259.13702392578125,253.49061584472656,289.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.856677003952427e-09,0.001008482533507,-0.0170154124498367,0.0,0.0,0.0,-0.0082119684666395,60.0,-25.123516082763672,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.441026486456394e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,9.941782627720386e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,7.343024481087923e-05,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.941879397956654e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,0.000471595354611,290.91522216796875,294.1499938964844,253.3943786621093,252.7218170166016,259.03497314453125,253.46978759765625,289.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497034513446e-09,0.0010059499181807,-0.0162396002560853,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.06358528137207,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.441026486456394e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,9.941782627720386e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,7.343024481087923e-05,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.941879397956654e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,0.000471595354611,290.91522216796875,294.1499938964844,253.3943786621093,252.7218170166016,259.03497314453125,253.46978759765625,289.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497034513446e-09,0.0010059499181807,-0.0162396002560853,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.06358528137207,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912841796875,0.0,0.0,9.417730325367302e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.917251009028404e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,7.324905163841322e-05,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.917346324073152e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,0.0004704316961579,290.909423828125,294.1499938964844,253.373275756836,252.7034912109375,258.9345703125,253.44972229003903,289.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270205243907867e-09,0.0010034675942733,-0.0154791828244924,0.0,0.0,0.0,-0.0079212291166186,60.0,-25.003530502319336,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912841796875,0.0,0.0,9.417730325367302e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.917251009028404e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,7.324905163841322e-05,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.917346324073152e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,0.0004704316961579,290.909423828125,294.1499938964844,253.373275756836,252.7034912109375,258.9345703125,253.44972229003903,289.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270205243907867e-09,0.0010034675942733,-0.0154791828244924,0.0,0.0,0.0,-0.0079212291166186,60.0,-25.003530502319336,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,9.395540109835564e-05,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403076171875,0.0,0.0,9.893884998746216e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,7.307645864784718e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.89397885859944e-05,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736022949219,0.0,0.0,0.0004693233058787,290.903564453125,294.1499938964844,253.35284423828125,252.685791015625,258.8358154296875,253.4303741455078,289.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993697538286824e-09,0.0010011030826717,-0.0147548494860529,0.0,0.0,0.0,-0.0077841519378125,60.0,-24.94500160217285,-0.0,-6.833162302655182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,9.395540109835564e-05,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403076171875,0.0,0.0,9.893884998746216e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,7.307645864784718e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.89397885859944e-05,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736022949219,0.0,0.0,0.0004693233058787,290.903564453125,294.1499938964844,253.35284423828125,252.685791015625,258.8358154296875,253.4303741455078,289.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993697538286824e-09,0.0010011030826717,-0.0147548494860529,0.0,0.0,0.0,-0.0077841519378125,60.0,-24.94500160217285,-0.0,-6.833162302655182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,9.375061199534684e-05,292.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,9.87232124316506e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,7.291718065971509e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.87241364782676e-05,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95611572265625,0.0,0.0,0.0004683004226535,290.8976135253906,294.1499938964844,253.3331298828125,252.6687469482422,258.7386779785156,253.41172790527344,289.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.73851766105804e-09,0.0009989209938794,-0.0140863647684454,0.0,0.0,0.0,-0.0076576480641961,60.0,-24.88964080810547,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,9.375061199534684e-05,292.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,9.87232124316506e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,7.291718065971509e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.87241364782676e-05,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95611572265625,0.0,0.0,0.0004683004226535,290.8976135253906,294.1499938964844,253.3331298828125,252.6687469482422,258.7386779785156,253.41172790527344,289.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.73851766105804e-09,0.0009989209938794,-0.0140863647684454,0.0,0.0,0.0,-0.0076576480641961,60.0,-24.88964080810547,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,9.36568103497848e-05,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,9.862444130703808e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,7.284422463271767e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.862535807769746e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94744873046875,0.0,0.0,0.000467831880087,290.89459228515625,294.1499938964844,253.32354736328125,252.6604919433593,258.69073486328125,253.4026641845703,289.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979270398616,5.621631160579454e-09,0.0009979214519262,-0.0137801552191376,0.0,0.0,0.0,-0.0075997021049261,60.0,-24.863746643066406,-0.0,-6.789794326778066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499328613281,0.0,0.0,9.356845839647576e-05,292.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.85314036370255e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,7.27755032130517e-05,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.853231313172728e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,0.0004673905496019,290.8915710449219,294.1499938964844,253.3141326904297,252.65240478515625,258.6431579589844,253.39373779296875,289.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115307873165875e-09,0.0009969798848032,-0.0134917199611663,0.0,0.0,0.0,-0.0075451200827956,60.0,-24.83904457092285,-0.0,-6.776987504508726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,9.341302211396396e-05,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,9.836772369453683e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,7.265460590133443e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.8368625913281e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215087890625,0.0,0.0,0.0004666141467168,290.88543701171875,294.1499938964844,253.2958831787109,252.63674926757807,258.5491027832031,253.37628173828125,289.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.794193267822266,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,9.341302211396396e-05,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,9.836772369453683e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,7.265460590133443e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.8368625913281e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215087890625,0.0,0.0,0.0004666141467168,290.88543701171875,294.1499938964844,253.2958831787109,252.63674926757807,258.5491027832031,253.37628173828125,289.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.794193267822266,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,9.32880793698132e-05,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,9.823616710491478e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,7.25574282114394e-05,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.82370474957861e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.0004659900732804,290.8791809082031,294.1499938964844,253.27838134765625,252.621810913086,258.4565734863281,253.3593597412109,289.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162134275593644e-09,0.0009939919691532,-0.0125763686373829,0.0,0.0,0.0,-0.0073719080537557,60.0,-24.75674057006836,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,9.32880793698132e-05,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,9.823616710491478e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,7.25574282114394e-05,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.82370474957861e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.0004659900732804,290.8791809082031,294.1499938964844,253.27838134765625,252.621810913086,258.4565734863281,253.3593597412109,289.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162134275593644e-09,0.0009939919691532,-0.0125763686373829,0.0,0.0,0.0,-0.0073719080537557,60.0,-24.75674057006836,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,9.319427044829354e-05,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.813739598030224e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,7.248447218444198e-05,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.813826909521596e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,0.0004655215307138,290.87286376953125,294.1499938964844,253.26168823242188,252.6076202392578,258.3653869628906,253.34283447265625,289.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045230011546664e-09,0.0009929921943694,-0.0122700948268175,0.0,0.0,0.0,-0.00731395278126,60.0,-24.72631072998047,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,9.319427044829354e-05,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.813739598030224e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,7.248447218444198e-05,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.813826909521596e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,0.0004655215307138,290.87286376953125,294.1499938964844,253.26168823242188,252.6076202392578,258.3653869628906,253.34283447265625,289.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045230011546664e-09,0.0009929921943694,-0.0122700948268175,0.0,0.0,0.0,-0.00731395278126,60.0,-24.72631072998047,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,9.313378541264684e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,9.807370224734768e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,7.243741856655106e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.807456808630376e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,0.0004652194329537,290.8664245605469,294.1499938964844,253.24578857421875,252.5941925048828,258.2757568359375,253.3267059326172,289.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923523757606,4.96983343367674e-09,0.0009923474863171,-0.0120725641027092,0.0,0.0,0.0,-0.0072765750810503,60.0,-24.7047119140625,-0.0,-6.714152789299987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,9.313378541264684e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,9.807370224734768e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,7.243741856655106e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.807456808630376e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,0.0004652194329537,290.8664245605469,294.1499938964844,253.24578857421875,252.5941925048828,258.2757568359375,253.3267059326172,289.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923523757606,4.96983343367674e-09,0.0009923474863171,-0.0120725641027092,0.0,0.0,0.0,-0.0072765750810503,60.0,-24.7047119140625,-0.0,-6.714152789299987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,9.311414032708852e-05,292.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.805302397580816e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,7.242213905556127e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.805388253880663e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617553710937,0.0,0.0,0.0004651213239412,290.8631591796875,294.1499938964844,253.23814392089844,252.5877685546875,258.2313842773437,253.3187561035156,289.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.9453441341995585e-09,0.0009921379387378,-0.0120084034278988,0.0,0.0,0.0,-0.0072644343599677,60.0,-24.69651985168457,-0.0,-6.711319144869776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,9.310310269938782e-05,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.804140427149832e-05,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,7.241355342557654e-05,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.804225555853918e-05,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0004650662012863,290.8598937988281,294.1499938964844,253.230712890625,252.58154296875,258.1874084472656,253.3108825683593,289.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992025132291,4.9315742600697385e-09,0.0009920201264321,-0.0119723286479711,0.0,0.0,0.0,-0.0072576077654957,60.0,-24.69036865234375,-0.0,-6.709726108056202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,9.310221503255887e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,9.804048022488132e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,7.24128694855608e-05,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.804131696000697e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,0.0004650618066079,290.8532409667969,294.1499938964844,253.2164764404297,252.56968688964844,258.1003723144531,253.2953186035156,289.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.9304409444062e-09,0.0009920103475451,-0.0119693595916032,0.0,0.0,0.0,-0.0072570457123219,60.0,-24.68353080749512,-0.0,-6.709594657650086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,9.310221503255887e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,9.804048022488132e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,7.24128694855608e-05,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.804131696000697e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,0.0004650618066079,290.8532409667969,294.1499938964844,253.2164764404297,252.56968688964844,258.1003723144531,253.2953186035156,289.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.9304409444062e-09,0.0009920103475451,-0.0119693595916032,0.0,0.0,0.0,-0.0072570457123219,60.0,-24.68353080749512,-0.0,-6.709594657650086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,9.312733163824304e-05,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,9.806693560676648e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,7.243239815579727e-05,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.806776506593452e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,0.0004651873023249,290.8465270996094,294.1499938964844,253.2031097412109,252.55865478515625,258.0146179199219,253.280029296875,289.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.961698607530707e-09,0.000992277637124,-0.0120512517169117,0.0,0.0,0.0,-0.0072725410573184,60.0,-24.683448791503903,-0.0,-6.713211320175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,9.312733163824304e-05,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,9.806693560676648e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,7.243239815579727e-05,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.806776506593452e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,0.0004651873023249,290.8465270996094,294.1499938964844,253.2031097412109,252.55865478515625,258.0146179199219,253.280029296875,289.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.961698607530707e-09,0.000992277637124,-0.0120512517169117,0.0,0.0,0.0,-0.0072725410573184,60.0,-24.683448791503903,-0.0,-6.713211320175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,9.31747126742266e-05,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,9.811683412408456e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,7.246925088111311e-05,290.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.811765630729496e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027648925781,0.0,0.0,0.0004654240328818,290.83966064453125,294.1499938964844,253.1906280517578,252.5484619140625,257.9300842285156,253.26502990722656,289.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020703408575855e-09,0.0009927820647135,-0.0122058372944593,0.0,0.0,0.0,-0.0073017920367419,60.0,-24.689233779907227,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,9.31747126742266e-05,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,9.811683412408456e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,7.246925088111311e-05,290.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.811765630729496e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027648925781,0.0,0.0,0.0004654240328818,290.83966064453125,294.1499938964844,253.1906280517578,252.5484619140625,257.9300842285156,253.26502990722656,289.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020703408575855e-09,0.0009927820647135,-0.0122058372944593,0.0,0.0,0.0,-0.0073017920367419,60.0,-24.689233779907227,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,9.32402181206271e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.818582475418224e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,7.252020441228524e-05,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.818663966143504e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,0.0004657512763515,290.8327331542969,294.1499938964844,253.17906188964844,252.53912353515625,257.8468017578125,253.25035095214844,289.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.1022879254958314e-09,0.0009934797417372,-0.0124195804819464,0.0,0.0,0.0,-0.007342237047851,60.0,-24.699838638305664,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,9.32402181206271e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.818582475418224e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,7.252020441228524e-05,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.818663966143504e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,0.0004657512763515,290.8327331542969,294.1499938964844,253.17906188964844,252.53912353515625,257.8468017578125,253.25035095214844,289.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.1022879254958314e-09,0.0009934797417372,-0.0124195804819464,0.0,0.0,0.0,-0.007342237047851,60.0,-24.699838638305664,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,9.3278125859797e-05,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.822574793361127e-05,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,7.254968659253791e-05,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.822655556490643e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77764892578125,0.0,0.0,0.0004659406549762,290.8292236328125,294.1499938964844,253.1736297607422,252.5347900390625,257.8056030273437,253.2431488037109,289.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.1495003816626195e-09,0.000993883353658,-0.0125432694330811,0.0,0.0,0.0,-0.0073656421154737,60.0,-24.70656013488769,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,9.331925684818998e-05,292.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,9.826906170928852e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,7.258167897816747e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.826986934058368e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,0.0004661461280193,290.82568359375,294.1499938964844,253.16842651367188,252.5306701660156,257.76470947265625,253.236068725586,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200729624732503e-09,0.000994321424514,-0.0126774832606315,0.0,0.0,0.0,-0.0073910383507609,60.0,-24.71410369873047,-0.0,-6.740899749502205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,9.340731776319444e-05,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.836180106503888e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,7.265016756718978e-05,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.836259414441884e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0004665860324166,290.8185119628906,294.1499938964844,253.15872192382807,252.5231170654297,257.68377685546875,253.22227478027344,289.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.31041433049495e-09,0.000995259382762,-0.0129648381844162,0.0,0.0,0.0,-0.0074454136192798,60.0,-24.73073005676269,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,9.340731776319444e-05,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.836180106503888e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,7.265016756718978e-05,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.836259414441884e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0004665860324166,290.8185119628906,294.1499938964844,253.15872192382807,252.5231170654297,257.68377685546875,253.22227478027344,289.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.31041433049495e-09,0.000995259382762,-0.0129648381844162,0.0,0.0,0.0,-0.0074454136192798,60.0,-24.73073005676269,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,9.349948959425092e-05,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.845886961556972e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,7.272185757756233e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.845965541899204e-05,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.0004670464841183,290.8112487792969,294.1499938964844,253.1499938964844,252.5164794921875,257.60406494140625,253.2091217041016,289.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.4252229375606476e-09,0.0009962411131709,-0.0132656134665012,0.0,0.0,0.0,-0.0075023295357823,60.0,-24.74852752685547,-0.0,-6.766956772707999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,9.349948959425092e-05,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.845886961556972e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,7.272185757756233e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.845965541899204e-05,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.0004670464841183,290.8112487792969,294.1499938964844,253.1499938964844,252.5164794921875,257.60406494140625,253.2091217041016,289.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.4252229375606476e-09,0.0009962411131709,-0.0132656134665012,0.0,0.0,0.0,-0.0075023295357823,60.0,-24.74852752685547,-0.0,-6.766956772707999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
