time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,9.359769319416956e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,9.856229007709771e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,7.279823330463842e-05,290.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.856306860456245e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193603515625,0.0,0.0,0.0004675370582845,290.80389404296875,294.1499938964844,253.14453125,252.51251220703125,257.52545166015625,253.19679260253903,289.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972925763577,5.547544201789378e-09,0.0009972871048375,-0.0135860666632652,0.0,0.0,0.0,-0.0075629693455994,60.0,-24.76630401611328,-0.0,-6.781175443393296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,9.359769319416956e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,9.856229007709771e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,7.279823330463842e-05,290.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.856306860456245e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193603515625,0.0,0.0,0.0004675370582845,290.80389404296875,294.1499938964844,253.14453125,252.51251220703125,257.52545166015625,253.19679260253903,289.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972925763577,5.547544201789378e-09,0.0009972871048375,-0.0135860666632652,0.0,0.0,0.0,-0.0075629693455994,60.0,-24.76630401611328,-0.0,-6.781175443393296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.370684711029752e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,9.867723565548658e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,7.288312917808071e-05,290.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.867800690699367e-05,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0004680823476519,290.7964172363281,294.1499938964844,253.14431762695312,252.5127410888672,257.4482116699219,253.18634033203125,289.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984553325921,5.683507442455493e-09,0.0009984496282413,-0.0139422547072172,0.0,0.0,0.0,-0.007630371954292,60.0,-24.783462524414062,-0.0,-6.796997098490466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.370684711029752e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,9.867723565548658e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,7.288312917808071e-05,290.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.867800690699367e-05,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0004680823476519,290.7964172363281,294.1499938964844,253.14431762695312,252.5127410888672,257.4482116699219,253.18634033203125,289.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984553325921,5.683507442455493e-09,0.0009984496282413,-0.0139422547072172,0.0,0.0,0.0,-0.007630371954292,60.0,-24.783462524414062,-0.0,-6.796997098490466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,9.37652584980242e-05,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,9.87387538771145e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876892089844,0.0,0.0,7.292856753338128e-05,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.8739517852664e-05,291.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,0.0004683741426561,290.7926330566406,294.1499938964844,253.1460723876953,252.51434326171875,257.4100646972656,253.1819610595703,289.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990775724872,5.7562727917570555e-09,0.0009990718681365,-0.014132878743112,0.0,0.0,0.0,-0.0076664448715746,60.0,-24.79183959960937,-0.0,-6.805472452242611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,9.382632561028004e-05,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.880306606646629e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28192138671875,0.0,0.0,7.297606498468667e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,9.880382276605816e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861877441406,0.0,0.0,0.0004686792090069,290.788818359375,294.1499938964844,253.1490173339844,252.5168609619141,257.3722839355469,253.1783599853516,289.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997281013056,5.832343497047532e-09,0.0009997222805395,-0.014332159422338,0.0,0.0,0.0,-0.0077041564509272,60.0,-24.800031661987305,-0.0,-6.81433789395669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,9.395413508173078e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.893766400637104e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,7.307546911761165e-05,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.893841343000533e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,0.0004693176597356,290.7811279296875,294.1499938964844,253.15821838378903,252.5245819091797,257.2976379394531,253.1732940673828,289.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553475581668e-09,0.0010010837577283,-0.014749233610928,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.81586456298828,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,9.395413508173078e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.893766400637104e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,7.307546911761165e-05,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.893841343000533e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,0.0004693176597356,290.7811279296875,294.1499938964844,253.15821838378903,252.5245819091797,257.2976379394531,253.1732940673828,289.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553475581668e-09,0.0010010837577283,-0.014749233610928,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.81586456298828,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,9.408764890395104e-05,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.907825733534992e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,7.317931158468127e-05,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.907899948302656e-05,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531066894531,0.0,0.0,0.0004699846031144,290.7733459472656,294.1499938964844,253.17156982421875,252.5355682373047,257.22442626953125,253.1717071533203,289.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.830543518066406,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,9.408764890395104e-05,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.907825733534992e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,7.317931158468127e-05,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.907899948302656e-05,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531066894531,0.0,0.0,0.0004699846031144,290.7733459472656,294.1499938964844,253.17156982421875,252.5355682373047,257.22442626953125,253.1717071533203,289.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.830543518066406,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,9.422319271834569e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.922099707182495e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,7.328473293455318e-05,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.9221731943544e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,0.00047066170373,290.76544189453125,294.1499938964844,253.1886749267578,252.54953002929688,257.1526184082031,253.173828125,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.843505859375,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,9.422319271834569e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.922099707182495e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,7.328473293455318e-05,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.9221731943544e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,0.00047066170373,290.76544189453125,294.1499938964844,253.1886749267578,252.54953002929688,257.1526184082031,253.173828125,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.843505859375,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,9.435660467715934e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.936149581335484e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,7.338849536608905e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.936222340911628e-05,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,0.0004713281523436,290.7574157714844,294.1499938964844,253.2091827392578,252.566162109375,257.0824279785156,253.1801300048828,289.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053772712126,6.492904436328217e-09,0.0010053707519546,-0.01606254465878,0.0,0.0,0.0,-0.0080316253006458,60.0,-24.85385131835937,-0.0,-6.891567494449191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,9.435660467715934e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.936149581335484e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,7.338849536608905e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.936222340911628e-05,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,0.0004713281523436,290.7574157714844,294.1499938964844,253.2091827392578,252.566162109375,257.0824279785156,253.1801300048828,289.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053772712126,6.492904436328217e-09,0.0010053707519546,-0.01606254465878,0.0,0.0,0.0,-0.0080316253006458,60.0,-24.85385131835937,-0.0,-6.891567494449191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,9.44211205933243e-05,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,9.94294387055561e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,7.343867764575407e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.94301590253599e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6118469238281,0.0,0.0,0.0004716504481621,290.7533569335937,294.1499938964844,253.2205810546875,252.57537841796875,257.0479431152344,253.184799194336,289.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060645872727,6.573271704723993e-09,0.0010060580680146,-0.0162730626761913,0.0,0.0,0.0,-0.0080714663490653,60.0,-24.85781478881836,-0.0,-6.90099284383905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.448362106923014e-05,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.94952642940916e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,7.348728831857443e-05,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.94959773379378e-05,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,0.0004719626740552,290.749267578125,294.1499938964844,253.23269653320312,252.58514404296875,257.0138244628906,253.1903839111328,289.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067304829135,6.651132533619375e-09,0.0010067238472402,-0.0164770148694515,0.0,0.0,0.0,-0.0081100659444928,60.0,-24.86089324951172,-0.0,-6.91013113396366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.459990542382002e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,9.961771866073832e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,7.357773574767634e-05,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.961843170458452e-05,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0004725435865111,290.74102783203125,294.1499938964844,253.25885009765625,252.60617065429688,256.9467468261719,253.204345703125,289.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079692583531,6.795985552088268e-09,0.0010079625062644,-0.0168564412742853,0.0,0.0,0.0,-0.0081818755716085,60.0,-24.86380958557129,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.459990542382002e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,9.961771866073832e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,7.357773574767634e-05,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.961843170458452e-05,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0004725435865111,290.74102783203125,294.1499938964844,253.25885009765625,252.60617065429688,256.9467468261719,253.204345703125,289.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079692583531,6.795985552088268e-09,0.0010079625062644,-0.0168564412742853,0.0,0.0,0.0,-0.0081818755716085,60.0,-24.86380958557129,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511047363281,0.0,0.0,9.47014705161564e-05,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.972467523766682e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.365673081949353e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,9.97253810055554e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,0.0004730509244836,290.7326965332031,294.1499938964844,253.28726196289065,252.62893676757807,256.8813171386719,253.22195434570312,289.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922498574368774e-09,0.0010090443538501,-0.0171878207474946,0.0,0.0,0.0,-0.0082445936277508,60.0,-24.861536026000977,-0.0,-6.94202597628646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511047363281,0.0,0.0,9.47014705161564e-05,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.972467523766682e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.365673081949353e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,9.97253810055554e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,0.0004730509244836,290.7326965332031,294.1499938964844,253.28726196289065,252.62893676757807,256.8813171386719,253.22195434570312,289.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922498574368774e-09,0.0010090443538501,-0.0171878207474946,0.0,0.0,0.0,-0.0082445936277508,60.0,-24.861536026000977,-0.0,-6.94202597628646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,9.478496212977916e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,9.981260518543422e-05,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.372166874120012e-05,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.981329640140756e-05,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,0.0004734680405817,290.7242431640625,294.1499938964844,253.3175506591797,252.65313720703125,256.81756591796875,253.2428741455078,289.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099407518282,7.0264958296206714e-09,0.0010099336504936,-0.0174602214246988,0.0,0.0,0.0,-0.0082961497828364,60.0,-24.853450775146484,-0.0,-6.954269338166341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,9.478496212977916e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,9.981260518543422e-05,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.372166874120012e-05,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.981329640140756e-05,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,0.0004734680405817,290.7242431640625,294.1499938964844,253.3175506591797,252.65313720703125,256.81756591796875,253.2428741455078,289.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099407518282,7.0264958296206714e-09,0.0010099336504936,-0.0174602214246988,0.0,0.0,0.0,-0.0082961497828364,60.0,-24.853450775146484,-0.0,-6.954269338166341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236999511719,0.0,0.0,9.484979091212152e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,9.988088277168572e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.377209112746641e-05,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.988156671170144e-05,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,0.0004737918789032,290.7156982421875,294.1499938964844,253.34933471679688,252.678451538086,256.7553100585937,253.26638793945312,289.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106313275173,7.1072401297556115e-09,0.0010106242261826,-0.0176717136055231,0.0,0.0,0.0,-0.0083361789584159,60.0,-24.83983612060547,-0.0,-6.963782084312697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236999511719,0.0,0.0,9.484979091212152e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,9.988088277168572e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.377209112746641e-05,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.988156671170144e-05,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,0.0004737918789032,290.7156982421875,294.1499938964844,253.34933471679688,252.678451538086,256.7553100585937,253.26638793945312,289.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106313275173,7.1072401297556115e-09,0.0010106242261826,-0.0176717136055231,0.0,0.0,0.0,-0.0083361789584159,60.0,-24.83983612060547,-0.0,-6.963782084312697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,9.487431088928132e-05,292.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,9.990670514525846e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,7.379116141237319e-05,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.990738180931658e-05,291.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,0.0004739143769256,290.7113647460937,294.1499938964844,253.36569213867188,252.69143676757807,256.7248840332031,253.2792053222656,289.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108924470841,7.137776592003321e-09,0.0010108853457495,-0.017751695588231,0.0,0.0,0.0,-0.0083513176068663,60.0,-24.83036422729492,-0.0,-6.967381693812058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,9.489461808698252e-05,292.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,9.992808918468654e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,7.380695024039596e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.992876584874466e-05,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,0.0004740158037748,290.70703125,294.1499938964844,253.3822631835937,252.7045745849609,256.69482421875,253.2925262451172,289.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163058590720084e-09,0.0010111016454175,-0.0178179163485765,0.0,0.0,0.0,-0.0083638513460755,60.0,-24.81964492797852,-0.0,-6.970362420588573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,9.49211826082319e-05,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.995607251767068e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.382761396002024e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.995673462981358e-05,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50506591796875,0.0,0.0,0.0004741485463455,290.69830322265625,294.1499938964844,253.4159393310547,252.7312164306641,256.635986328125,253.32061767578125,289.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196133466891297e-09,0.0010113844182342,-0.0179045461118221,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.793989181518555,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,9.49211826082319e-05,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.995607251767068e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.382761396002024e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.995673462981358e-05,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50506591796875,0.0,0.0,0.0004741485463455,290.69830322265625,294.1499938964844,253.4159393310547,252.7312164306641,256.635986328125,253.32061767578125,289.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196133466891297e-09,0.0010113844182342,-0.0179045461118221,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.793989181518555,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825622558594,0.0,0.0,9.49313398450613e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,9.996677545132115e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,7.383551564998925e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.996743028750644e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0004741993325296,290.689453125,294.1499938964844,253.4499969482422,252.758056640625,256.5787658691406,253.35025024414065,289.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.76333236694336,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825622558594,0.0,0.0,9.49313398450613e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,9.996677545132115e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,7.383551564998925e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.996743028750644e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0004741993325296,290.689453125,294.1499938964844,253.4499969482422,252.758056640625,256.5787658691406,253.35025024414065,289.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.76333236694336,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,9.493109246250242e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,9.996652079280466e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.383531919913366e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.996716835303232e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0004741981101687,290.6805114746094,294.1499938964844,253.4840545654297,252.7848052978516,256.52325439453125,253.38107299804688,289.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208429853022835e-09,0.0010114896576851,-0.0179367531090974,0.0,0.0,0.0,-0.008386343717575,60.0,-24.72889709472656,-0.0,-6.975712807388845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,9.493109246250242e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,9.996652079280466e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.383531919913366e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.996716835303232e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0004741981101687,290.6805114746094,294.1499938964844,253.4840545654297,252.7848052978516,256.52325439453125,253.38107299804688,289.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208429853022835e-09,0.0010114896576851,-0.0179367531090974,0.0,0.0,0.0,-0.008386343717575,60.0,-24.72889709472656,-0.0,-6.975712807388845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,9.497034625383094e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.000100007855508,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.386584911728278e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0001000085030682,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45611572265625,0.0,0.0,0.0004743942117784,290.67144775390625,294.1499938964844,253.51773071289065,252.8111572265625,256.4693298339844,253.41278076171875,289.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573080878157725e-09,0.0010119074722751,-0.0180647764354944,0.0,0.0,0.0,-0.0084105739369988,60.0,-24.698501586914062,-0.0,-6.981479572232274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,9.497034625383094e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.000100007855508,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.386584911728278e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0001000085030682,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45611572265625,0.0,0.0,0.0004743942117784,290.67144775390625,294.1499938964844,253.51773071289065,252.8111572265625,256.4693298339844,253.41278076171875,289.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573080878157725e-09,0.0010119074722751,-0.0180647764354944,0.0,0.0,0.0,-0.0084105739369988,60.0,-24.698501586914062,-0.0,-6.981479572232274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24822998046875,0.0,0.0,9.49932509684004e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001000319825834,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.388366793747991e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001000326228677,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,0.0004745086771436,290.6669006347656,294.1499938964844,253.5343170166016,252.82408142089844,256.44293212890625,253.4288787841797,289.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.28583726683496e-09,0.0010121514787897,-0.0181394983083009,0.0,0.0,0.0,-0.0084247170016169,60.0,-24.685943603515625,-0.0,-6.984846834257041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,9.500166925136e-05,292.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001000408519757,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,7.389021629933268e-05,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.00010004149226,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0004745507321786,290.6623229980469,294.1499938964844,253.5506591796875,252.8367919921875,256.4169006347656,253.445068359375,289.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122484527528,7.2963155517413725e-09,0.0010122412350028,-0.0181669443845748,0.0,0.0,0.0,-0.0084299128502607,60.0,-24.672483444213867,-0.0,-6.986083178617265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,9.496802522335202e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001000054326141,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.386404467979446e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001000060583464,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,0.0004743826866615,290.6531066894531,294.1499938964844,253.5824584960937,252.8614501953125,256.3660583496094,253.47726440429688,289.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370881781824e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.636743545532227,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,9.496802522335202e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001000054326141,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.386404467979446e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001000060583464,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,0.0004743826866615,290.6531066894531,294.1499938964844,253.5824584960937,252.8614501953125,256.3660583496094,253.47726440429688,289.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370881781824e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.636743545532227,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,9.488135401625186e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,9.9914163001813e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,7.379663293249905e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,9.99147814582102e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,0.0004739497671835,290.643798828125,294.1499938964844,253.6127471923828,252.88479614257807,256.3166809082031,253.5087432861328,289.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.58781814575196,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
