time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,9.488135401625186e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,9.9914163001813e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,7.379663293249905e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,9.99147814582102e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,0.0004739497671835,290.643798828125,294.1499938964844,253.6127471923828,252.88479614257807,256.3166809082031,253.5087432861328,289.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.58781814575196,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,9.477682033320888e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,9.980409231502564e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,7.371533138211817e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.980470349546522e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0004734276444651,290.6343994140625,294.1499938964844,253.6411590576172,252.90655517578125,256.2687072753906,253.5391540527344,289.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.53131103515625,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,9.477682033320888e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,9.980409231502564e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,7.371533138211817e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.980470349546522e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0004734276444651,290.6343994140625,294.1499938964844,253.6411590576172,252.90655517578125,256.2687072753906,253.5391540527344,289.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.53131103515625,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,9.467906784266232e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,9.970115934265776e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,7.363929762504995e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.970176324713977e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750915527344,0.0,0.0,0.0004729393695015,290.6249389648437,294.1499938964844,253.66729736328125,252.9264373779297,256.22222900390625,253.56814575195312,289.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280257796481e-09,0.0010088036069646,-0.017113909125328,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.474607467651367,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,9.467906784266232e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,9.970115934265776e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,7.363929762504995e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.970176324713977e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750915527344,0.0,0.0,0.0004729393695015,290.6249389648437,294.1499938964844,253.66729736328125,252.9264373779297,256.22222900390625,253.56814575195312,289.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280257796481e-09,0.0010088036069646,-0.017113909125328,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.474607467651367,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,9.463296009926124e-05,292.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,9.965260687749832e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.360343442996964e-05,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,9.96532107819803e-05,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0004727090708911,290.62017822265625,294.1499938964844,253.67941284179688,252.93556213378903,256.1994323730469,253.5821228027344,289.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682266355845e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.447206497192383,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726379394531,0.0,0.0,9.45893771131523e-05,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,9.960671741282567e-05,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,7.356953574344516e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.960731404135004e-05,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0004724913742393,290.6153869628906,294.1499938964844,253.69081115722656,252.94412231445312,256.1769714355469,253.5956268310547,289.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782509665015368e-09,0.0010078478371724,-0.0168211422860622,0.0,0.0,0.0,-0.0081751979887485,60.0,-24.420886993408203,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589050292969,0.0,0.0,9.450910874875262e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,9.952219988917932e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,7.350710802711546e-05,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,9.952278196578844e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429260253906,0.0,0.0,0.0004720904398709,290.6057434082031,294.1499938964844,253.71131896972656,252.95933532714844,256.1329040527344,253.6214294433593,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682479458675061e-09,0.0010069925338029,-0.0165591239929199,0.0,0.0,0.0,-0.0081256087869405,60.0,-24.371143341064453,-0.0,-6.913811745334898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589050292969,0.0,0.0,9.450910874875262e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,9.952219988917932e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,7.350710802711546e-05,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,9.952278196578844e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429260253906,0.0,0.0,0.0004720904398709,290.6057434082031,294.1499938964844,253.71131896972656,252.95933532714844,256.1329040527344,253.6214294433593,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682479458675061e-09,0.0010069925338029,-0.0165591239929199,0.0,0.0,0.0,-0.0081256087869405,60.0,-24.371143341064453,-0.0,-6.913811745334898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451721191406,0.0,0.0,9.443855378776787e-05,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,9.944790508598088e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,7.345223275478929e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.94484798866324e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,0.0004717380215879,290.5960388183594,294.1499938964844,253.7284240722656,252.97178649902344,256.0899963378906,253.6451416015625,289.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594550239213959e-09,0.0010062406072393,-0.0163288004696369,0.0,0.0,0.0,-0.0080820182338356,60.0,-24.326271057128903,-0.0,-6.90348969101251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451721191406,0.0,0.0,9.443855378776787e-05,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,9.944790508598088e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,7.345223275478929e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.94484798866324e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,0.0004717380215879,290.5960388183594,294.1499938964844,253.7284240722656,252.97178649902344,256.0899963378906,253.6451416015625,289.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594550239213959e-09,0.0010062406072393,-0.0163288004696369,0.0,0.0,0.0,-0.0080820182338356,60.0,-24.326271057128903,-0.0,-6.90348969101251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,9.437947301194072e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,9.938569564837962e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,7.340627780649811e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,9.938627044903114e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0004714429669547,290.5862731933594,294.1499938964844,253.7417755126953,252.9811553955078,256.0482177734375,253.666259765625,289.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056174360215,6.520925133202127e-09,0.0010056109167635,-0.0161359440535306,0.0,0.0,0.0,-0.0080455187708139,60.0,-24.287006378173828,-0.0,-6.894853044059347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1314392089844,0.0,0.0,9.437947301194072e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,9.938569564837962e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,7.340627780649811e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,9.938627044903114e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0004714429669547,290.5862731933594,294.1499938964844,253.7417755126953,252.9811553955078,256.0482177734375,253.666259765625,289.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056174360215,6.520925133202127e-09,0.0010056109167635,-0.0161359440535306,0.0,0.0,0.0,-0.0080455187708139,60.0,-24.287006378173828,-0.0,-6.894853044059347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,9.433133527636528e-05,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,9.933501132763922e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.336884300457314e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,9.933557885233311e-05,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,0.0004712025402113,290.5763854980469,294.1499938964844,253.75099182128903,252.9871826171875,256.00738525390625,253.6848907470703,289.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051043936982,6.460926904594544e-09,0.0010050978744402,-0.015978779643774,0.0,0.0,0.0,-0.0080157751217484,60.0,-24.252859115600582,-0.0,-6.887818670975322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,9.433133527636528e-05,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,9.933501132763922e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.336884300457314e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,9.933557885233311e-05,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,0.0004712025402113,290.5763854980469,294.1499938964844,253.75099182128903,252.9871826171875,256.00738525390625,253.6848907470703,289.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051043936982,6.460926904594544e-09,0.0010050978744402,-0.015978779643774,0.0,0.0,0.0,-0.0080157751217484,60.0,-24.252859115600582,-0.0,-6.887818670975322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,9.431219223188236e-05,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,9.931485692504792e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,7.33539491193369e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,9.931541717378424e-05,291.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,0.0004711069050244,290.5714111328125,294.1499938964844,253.75392150878903,252.9888458251953,255.98733520507807,253.6930389404297,289.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049002012237,6.43706510317088e-09,0.001004893798381,-0.0159162748605012,0.0,0.0,0.0,-0.0080039454624056,60.0,-24.23820304870605,-0.0,-6.885021974767369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,9.429611236555502e-05,292.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,9.929792577167972e-05,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,7.334144174819812e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,9.929848602041602e-05,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0004710266075562,290.5664367675781,294.1499938964844,253.75567626953125,252.98956298828125,255.9674530029297,253.700424194336,289.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100472883787,6.4170215807735084e-09,0.0010047224350273,-0.0158637706190347,0.0,0.0,0.0,-0.0079940091818571,60.0,-24.22504425048828,-0.0,-6.882672920482946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902404785156,0.0,0.0,9.427451732335612e-05,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,9.92751884041354e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,7.332464883802459e-05,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,9.927574137691408e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.0004709187487605,290.556396484375,294.1499938964844,253.75547790527344,252.9879913330078,255.92823791503903,253.7127380371093,289.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.3900924551774105e-09,0.0010044920491054,-0.0157932303845882,0.0,0.0,0.0,-0.0079806586727499,60.0,-24.203697204589844,-0.0,-6.879518110736171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902404785156,0.0,0.0,9.427451732335612e-05,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,9.92751884041354e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,7.332464883802459e-05,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,9.927574137691408e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.0004709187487605,290.556396484375,294.1499938964844,253.75547790527344,252.9879913330078,255.92823791503903,253.7127380371093,289.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.3900924551774105e-09,0.0010044920491054,-0.0157932303845882,0.0,0.0,0.0,-0.0079806586727499,60.0,-24.203697204589844,-0.0,-6.879518110736171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,9.426679025636986e-05,292.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,9.926706115948036e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.331863889703527e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,9.92675995803438e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,0.0004708801861852,290.5462951660156,294.1499938964844,253.75,252.982177734375,255.8896484375,253.72140502929688,288.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044159134849,6.3804459493610474e-09,0.0010044096270576,-0.0157679617404937,0.0,0.0,0.0,-0.0079758763313293,60.0,-24.18939208984375,-0.0,-6.878388347786314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,9.426679025636986e-05,292.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,9.926706115948036e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.331863889703527e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,9.92675995803438e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,0.0004708801861852,290.5462951660156,294.1499938964844,253.75,252.982177734375,255.8896484375,253.72140502929688,288.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044159134849,6.3804459493610474e-09,0.0010044096270576,-0.0157679617404937,0.0,0.0,0.0,-0.0079758763313293,60.0,-24.18939208984375,-0.0,-6.878388347786314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,9.425122698303312e-05,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,9.925067570293322e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,7.330653170356527e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.925121412379669e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0004708024789579,290.5361022949219,294.1499938964844,253.74127197265625,252.97373962402344,255.8516082763672,253.7264709472656,288.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042500216513,6.3610365863553406e-09,0.0010042436188086,-0.0157171189785003,0.0,0.0,0.0,-0.0079662548378109,60.0,-24.17870712280273,-0.0,-6.876115321574616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,9.425122698303312e-05,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,9.925067570293322e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,7.330653170356527e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.925121412379669e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0004708024789579,290.5361022949219,294.1499938964844,253.74127197265625,252.97373962402344,255.8516082763672,253.7264709472656,288.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042500216513,6.3610365863553406e-09,0.0010042436188086,-0.0157171189785003,0.0,0.0,0.0,-0.0079662548378109,60.0,-24.17870712280273,-0.0,-6.876115321574616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,9.418223635293543e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,9.91780252661556e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,7.325287151616067e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.917855641106144e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0004704578605014,290.5258178710937,294.1499938964844,253.7315826416016,252.9644775390625,255.8140869140625,253.728256225586,288.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035149753093,6.2750551421686396e-09,0.0010035086888819,-0.0154918879270553,0.0,0.0,0.0,-0.0079236309975385,60.0,-24.16164970397949,-0.0,-6.866049062637104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,9.418223635293543e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,9.91780252661556e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,7.325287151616067e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.917855641106144e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0004704578605014,290.5258178710937,294.1499938964844,253.7315826416016,252.9644775390625,255.8140869140625,253.728256225586,288.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035149753093,6.2750551421686396e-09,0.0010035086888819,-0.0154918879270553,0.0,0.0,0.0,-0.0079236309975385,60.0,-24.16164970397949,-0.0,-6.866049062637104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04205322265625,0.0,0.0,9.412073995918036e-05,292.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,9.911326924338935e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,7.320503937080503e-05,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.91137931123376e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.000470150669571,290.5206604003906,294.1499938964844,253.72637939453125,252.9595489501953,255.7955322265625,253.72805786132807,288.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028596734628,6.198425772652172e-09,0.0010028535034507,-0.0152911534532904,0.0,0.0,0.0,-0.0078856432810425,60.0,-24.14752578735352,-0.0,-6.857084855482753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,9.404870797879994e-05,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,9.903742466121912e-05,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,7.314901449717581e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,9.903794125420971e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0004697908880189,290.5155029296875,294.1499938964844,253.720932006836,252.9544372558593,255.777099609375,253.72735595703125,288.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002092147246,6.1086740110738455e-09,0.0010020860936492,-0.0150560420006513,0.0,0.0,0.0,-0.0078411493450403,60.0,-24.13046264648437,-0.0,-6.846592270903784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,9.392311767442152e-05,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,9.890517685562372e-05,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,7.30513347662054e-05,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,9.890569344861432e-05,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004691635840572,290.5050964355469,294.1499938964844,253.70936584472656,252.943603515625,255.74061584472656,253.72430419921875,288.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007538367062,5.9521862993960895e-09,0.0010007478995248,-0.0146461045369505,0.0,0.0,0.0,-0.0077635715715587,60.0,-24.093969345092773,-0.0,-6.828317111740034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,9.392311767442152e-05,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,9.890517685562372e-05,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,7.30513347662054e-05,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,9.890569344861432e-05,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004691635840572,290.5050964355469,294.1499938964844,253.70936584472656,252.943603515625,255.74061584472656,253.72430419921875,288.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007538367062,5.9521862993960895e-09,0.0010007478995248,-0.0146461045369505,0.0,0.0,0.0,-0.0077635715715587,60.0,-24.093969345092773,-0.0,-6.828317111740034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076599121094,0.0,0.0,9.38376906560734e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.881522419163956e-05,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,7.298489072127268e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,9.881573350867257e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0004687368927989,290.4945983886719,294.1499938964844,253.69688415527344,252.9320373535156,255.7046356201172,253.7193298339844,288.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.8457318985460915e-09,0.0009998374152928,-0.0143672311678528,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.0642318725586,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076599121094,0.0,0.0,9.38376906560734e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.881522419163956e-05,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,7.298489072127268e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,9.881573350867257e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0004687368927989,290.4945983886719,294.1499938964844,253.69688415527344,252.9320373535156,255.7046356201172,253.7193298339844,288.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.8457318985460915e-09,0.0009998374152928,-0.0143672311678528,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.0642318725586,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.993896484375,0.0,0.0,9.37532531679608e-05,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,9.872631198959424e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,7.291921792784706e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,9.872681403066964e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004683151200879,290.48406982421875,294.1499938964844,253.6835174560547,252.91970825195312,255.6690826416016,253.7128143310547,288.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510733431847e-09,0.0009989377576857,-0.0140915857627987,0.0,0.0,0.0,-0.0076586343348026,60.0,-24.038249969482425,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.993896484375,0.0,0.0,9.37532531679608e-05,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,9.872631198959424e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,7.291921792784706e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,9.872681403066964e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004683151200879,290.48406982421875,294.1499938964844,253.6835174560547,252.91970825195312,255.6690826416016,253.7128143310547,288.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510733431847e-09,0.0009989377576857,-0.0140915857627987,0.0,0.0,0.0,-0.0076586343348026,60.0,-24.038249969482425,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,9.366786252940074e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,9.863639570539816e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,7.285280298674479e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,9.863689047051594e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004678885743487,290.47344970703125,294.1499938964844,253.66929626464844,252.9066772460937,255.6338806152344,253.7051239013672,288.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.013561248779297,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,9.366786252940074e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,9.863639570539816e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,7.285280298674479e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,9.863689047051594e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004678885743487,290.47344970703125,294.1499938964844,253.66929626464844,252.9066772460937,255.6338806152344,253.7051239013672,288.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.013561248779297,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,9.362436685478316e-05,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,9.859059355221687e-05,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,7.281896978383884e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,9.859108831733464e-05,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004676713433582,290.4681396484375,294.1499938964844,253.661865234375,252.89990234375,255.616455078125,253.70074462890625,288.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.00143814086914,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9663391113281,0.0,0.0,9.358025999972595e-05,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,9.854414383880794e-05,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,7.278466364368796e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,9.854463132796808e-05,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004674509982578,290.4627990722656,294.1499938964844,253.6542205810547,252.8929443359375,255.5991058349609,253.69610595703125,288.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936952383541e-09,0.0009970943210646,-0.0135268410667777,0.0,0.0,0.0,-0.0075517650693655,60.0,-23.98934364318848,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,9.34889612835832e-05,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,9.844801388680936e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,7.271365757333115e-05,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,9.844849410001189e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0004669949994422,290.4520568847656,294.1499938964844,253.6383209228516,252.87852478027344,255.564697265625,253.6859741210937,288.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.4111777281207204e-09,0.0009961215546354,-0.0132288178429007,0.0,0.0,0.0,-0.0074953697621822,60.0,-23.96500968933105,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,9.34889612835832e-05,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,9.844801388680936e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,7.271365757333115e-05,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,9.844849410001189e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0004669949994422,290.4520568847656,294.1499938964844,253.6383209228516,252.87852478027344,255.564697265625,253.6859741210937,288.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.4111777281207204e-09,0.0009961215546354,-0.0132288178429007,0.0,0.0,0.0,-0.0074953697621822,60.0,-23.96500968933105,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
