time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,9.339238022221252e-05,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,9.834631055127828e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,7.26385333109647e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,9.834678348852322e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0004665125452447,290.4412536621094,294.1499938964844,253.62161254882807,252.86343383789065,255.5306396484375,253.6749267578125,288.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290822446823995e-09,0.0009950924431905,-0.0129135102033615,0.0,0.0,0.0,-0.0074357041157782,60.0,-23.940135955810547,-0.0,-6.7513511226025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,9.339238022221252e-05,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,9.834631055127828e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,7.26385333109647e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,9.834678348852322e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0004665125452447,290.4412536621094,294.1499938964844,253.62161254882807,252.86343383789065,255.5306396484375,253.6749267578125,288.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290822446823995e-09,0.0009950924431905,-0.0129135102033615,0.0,0.0,0.0,-0.0074357041157782,60.0,-23.940135955810547,-0.0,-6.7513511226025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,9.328876330982894e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,9.82372075668536e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,7.255794480443001e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.823767322814092e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0004659949918277,290.4303894042969,294.1499938964844,253.6041259765625,252.8477020263672,255.4969024658203,253.6630096435547,288.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.161712834933496e-09,0.0009939883602783,-0.0125752640888094,0.0,0.0,0.0,-0.0073716989718377,60.0,-23.914236068725582,-0.0,-6.736376434446356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,9.328876330982894e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,9.82372075668536e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,7.255794480443001e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.823767322814092e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0004659949918277,290.4303894042969,294.1499938964844,253.6041259765625,252.8477020263672,255.4969024658203,253.6630096435547,288.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.161712834933496e-09,0.0009939883602783,-0.0125752640888094,0.0,0.0,0.0,-0.0073716989718377,60.0,-23.914236068725582,-0.0,-6.736376434446356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,9.317745571024716e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,9.811999188968912e-05,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,7.247136818477884e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.812045755097644e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0004654390213545,290.4194641113281,294.1499938964844,253.5858612060547,252.83132934570312,255.4635009765625,253.65028381347656,288.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.8869857788086,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,9.317745571024716e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,9.811999188968912e-05,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,7.247136818477884e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.812045755097644e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0004654390213545,290.4194641113281,294.1499938964844,253.5858612060547,252.83132934570312,255.4635009765625,253.65028381347656,288.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.8869857788086,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043884277344,0.0,0.0,9.311887697549535e-05,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408630371094,0.0,0.0,9.805831359699368e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,7.242581341415644e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,9.805877198232338e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004651464114431,290.4139709472656,294.1499938964844,253.5764617919922,252.8229217529297,255.4469146728516,253.64366149902344,288.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028831274267e-09,0.0009921783348545,-0.0120206773281097,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.8728256225586,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974914550781,0.0,0.0,9.305849380325526e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362243652344,0.0,0.0,9.799472900340334e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,7.237884710775688e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524658203125,0.0,0.0,9.799518011277542e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0004648447793442,290.4084777832031,294.1499938964844,253.56686401367188,252.81434631347656,255.43038940429688,253.63690185546875,288.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.0118235470727086,0.0,0.0,0.0,-0.0072294571436941,60.0,-23.85833168029785,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,9.293302719015628e-05,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268859863281,0.0,0.0,9.7862612165045e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,7.228126196423545e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,9.786306327441709e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.000464218086563,290.3974304199219,294.1499938964844,253.54714965820312,252.7967834472656,255.3975372314453,253.6229858398437,288.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139653742313,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.828453063964844,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,9.293302719015628e-05,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268859863281,0.0,0.0,9.7862612165045e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,7.228126196423545e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,9.786306327441709e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.000464218086563,290.3974304199219,294.1499938964844,253.54714965820312,252.7967834472656,255.3975372314453,253.6229858398437,288.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139653742313,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.828453063964844,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699645996094,0.0,0.0,9.280378435505554e-05,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,9.772651537787168e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,7.21807373338379e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,9.772695921128616e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0004635725053958,290.3863525390625,294.1499938964844,253.5267333984375,252.7786407470703,255.3649444580078,253.6085662841797,288.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920436516404,0.0,0.0,0.0,-0.007072121836245,60.0,-23.79767799377441,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699645996094,0.0,0.0,9.280378435505554e-05,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,9.772651537787168e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,7.21807373338379e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,9.772695921128616e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0004635725053958,290.3863525390625,294.1499938964844,253.5267333984375,252.7786407470703,255.3649444580078,253.6085662841797,288.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920436516404,0.0,0.0,0.0,-0.007072121836245,60.0,-23.79767799377441,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,9.267473069485276e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,9.75906223175116e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,7.208036549855024e-05,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,9.759105887496844e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.000462927884655,290.37518310546875,294.1499938964844,253.505615234375,252.7599334716797,255.3325958251953,253.5936737060547,288.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.766864776611328,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,9.267473069485276e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,9.75906223175116e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,7.208036549855024e-05,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,9.759105887496844e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.000462927884655,290.37518310546875,294.1499938964844,253.505615234375,252.7599334716797,255.3325958251953,253.5936737060547,288.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.766864776611328,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424377441406,0.0,0.0,9.255045733880252e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,9.745975694386289e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,7.198370440164581e-05,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,9.746018622536212e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0004623071290552,290.3639831542969,294.1499938964844,253.48385620117188,252.74069213867188,255.3004913330078,253.57833862304688,288.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766493606747e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.737106323242188,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424377441406,0.0,0.0,9.255045733880252e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,9.745975694386289e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,7.198370440164581e-05,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,9.746018622536212e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0004623071290552,290.3639831542969,294.1499938964844,253.48385620117188,252.74069213867188,255.3004913330078,253.57833862304688,288.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766493606747e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.737106323242188,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,9.249195863958448e-05,292.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,9.739816596265882e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,7.193820783868432e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.739859524415806e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0004620149557013,290.3583679199219,294.1499938964844,253.4727325439453,252.7308654785156,255.28453063964844,253.57049560546875,288.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168883460664574e-09,0.0009854985401034,-0.0099740792065858,0.0,0.0,0.0,-0.0068795098923146,60.0,-23.72306060791016,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287048339844,0.0,0.0,9.2436108388938e-05,292.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,9.733935439726338e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,7.189477037172765e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,9.7339776402805e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0004617359954863,290.35272216796875,294.1499938964844,253.46144104003903,252.72091674804688,255.2686004638672,253.5625762939453,288.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929246103502e-09,0.0009849034249782,-0.0097917448729276,0.0,0.0,0.0,-0.0068450104445219,60.0,-23.709613800048828,-0.0,-6.613786496245666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,9.233641321770848e-05,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794311523437,0.0,0.0,9.723436960484833e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,7.181722321547568e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,9.723479161038996e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0004612379707396,290.3414306640625,294.1499938964844,253.4384155273437,252.70065307617188,255.2369079589844,253.54638671875,288.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.68559837341309,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,9.233641321770848e-05,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794311523437,0.0,0.0,9.723436960484833e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,7.181722321547568e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58740234375,0.0,0.0,9.723479161038996e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0004612379707396,290.3414306640625,294.1499938964844,253.4384155273437,252.70065307617188,255.2369079589844,253.54638671875,288.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.68559837341309,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,9.225577377947047e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,9.71494591794908e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,7.175450446084142e-05,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.576416015625,0.0,0.0,9.71498666331172e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0004608352028299,290.3300476074219,294.1499938964844,253.414794921875,252.67990112304688,255.20538330078125,253.5296936035156,288.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874581988583259e-09,0.0009829817572608,-0.0092029776424169,0.0,0.0,0.0,-0.0067336112260818,60.0,-23.666372299194336,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,9.225577377947047e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,9.71494591794908e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,7.175450446084142e-05,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.576416015625,0.0,0.0,9.71498666331172e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0004608352028299,290.3300476074219,294.1499938964844,253.414794921875,252.67990112304688,255.20538330078125,253.5296936035156,288.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874581988583259e-09,0.0009829817572608,-0.0092029776424169,0.0,0.0,0.0,-0.0067336112260818,60.0,-23.666372299194336,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78741455078125,0.0,0.0,9.219719504471868e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,9.708777361083776e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,7.17089424142614e-05,290.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,9.708818834042177e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,0.0004605426220223,290.3186340332031,294.1499938964844,253.3905792236328,252.6586761474609,255.1740264892578,253.512451171875,288.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.65261650085449,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78741455078125,0.0,0.0,9.219719504471868e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,9.708777361083776e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,7.17089424142614e-05,290.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,9.708818834042177e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,0.0004605426220223,290.3186340332031,294.1499938964844,253.3905792236328,252.6586761474609,255.1740264892578,253.512451171875,288.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.65261650085449,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,9.21635510167107e-05,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,9.70523469732143e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,7.16827780706808e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,9.705275442684068e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0004603745765052,290.3071594238281,294.1499938964844,253.3658142089844,252.63699340820312,255.14279174804688,253.4944610595703,288.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759656586055371e-09,0.0009819992119446,-0.0089018549770116,0.0,0.0,0.0,-0.006676638033241,60.0,-23.645553588867188,-0.0,-6.574833832928563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,9.21635510167107e-05,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,9.70523469732143e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,7.16827780706808e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,9.705275442684068e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0004603745765052,290.3071594238281,294.1499938964844,253.3658142089844,252.63699340820312,255.14279174804688,253.4944610595703,288.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759656586055371e-09,0.0009819992119446,-0.0089018549770116,0.0,0.0,0.0,-0.006676638033241,60.0,-23.645553588867188,-0.0,-6.574833832928563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,9.215545287588613e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,9.704382682684808e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781311035156,0.0,0.0,7.167647709138691e-05,290.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487365722656,0.0,0.0,9.704422700451688e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0004603341221809,290.3013916015625,294.1499938964844,253.3532257080078,252.62599182128903,255.12722778320312,253.4851837158203,288.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819163242354,3.7495588856018e-09,0.0009819124825298,-0.008875397965312,0.0,0.0,0.0,-0.0066716307774186,60.0,-23.64435768127441,-0.0,-6.573677069354744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,9.2153757577762e-05,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403991699219,0.0,0.0,9.70420442172326e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,7.167516014305875e-05,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,9.704243711894378e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0004603256529662,290.29559326171875,294.1499938964844,253.34051513671875,252.6148834228516,255.11167907714844,253.4757080078125,288.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818981634452,3.747441024160025e-09,0.0009818943217396,-0.0088698491454124,0.0,0.0,0.0,-0.0066705807112157,60.0,-23.644775390625,-0.0,-6.57343477428185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460021972656,0.0,0.0,9.216864418704064e-05,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,9.705772390589118e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,7.168673619162291e-05,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320129394531,0.0,0.0,9.705811680760236e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0004604000423569,290.28399658203125,294.1499938964844,253.314682006836,252.5923614501953,255.0806579589844,253.4559936523437,288.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820566046983,3.765974643243908e-09,0.0009820527629926,-0.008918410167098,0.0,0.0,0.0,-0.0066797682084143,60.0,-23.65066909790039,-0.0,-6.575557165433565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460021972656,0.0,0.0,9.216864418704064e-05,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,9.705772390589118e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,7.168673619162291e-05,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320129394531,0.0,0.0,9.705811680760236e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0004604000423569,290.28399658203125,294.1499938964844,253.314682006836,252.5923614501953,255.0806579589844,253.4559936523437,288.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820566046983,3.765974643243908e-09,0.0009820527629926,-0.008918410167098,0.0,0.0,0.0,-0.0066797682084143,60.0,-23.65066909790039,-0.0,-6.575557165433565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,9.220666106557474e-05,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,9.709776350064204e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,7.171631295932457e-05,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,9.709814912639558e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0004605899739544,290.2723083496094,294.1499938964844,253.28836059570312,252.56944274902344,255.04969787597656,253.4351959228516,288.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824614971876,3.813328319779431e-09,0.0009824576554819,-0.009042483754456,0.0,0.0,0.0,-0.00670324312523,60.0,-23.66303443908692,-0.0,-6.580981448678358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,9.220666106557474e-05,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,9.709776350064204e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,7.171631295932457e-05,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,9.709814912639558e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0004605899739544,290.2723083496094,294.1499938964844,253.28836059570312,252.56944274902344,255.04969787597656,253.4351959228516,288.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824614971876,3.813328319779431e-09,0.0009824576554819,-0.009042483754456,0.0,0.0,0.0,-0.00670324312523,60.0,-23.66303443908692,-0.0,-6.580981448678358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182922363281,0.0,0.0,9.22645631362684e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,9.715873602544887e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,7.176133658504114e-05,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,9.715911437524484e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,0.0004608792078215,290.26055908203125,294.1499938964844,253.2615661621093,252.546142578125,255.0188140869141,253.41323852539065,288.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830781491473,3.885444854745401e-09,0.0009830743074417,-0.0092314397916197,0.0,0.0,0.0,-0.0067389942705631,60.0,-23.68125915527344,-0.0,-6.58924648178072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182922363281,0.0,0.0,9.22645631362684e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,9.715873602544887e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,7.176133658504114e-05,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,9.715911437524484e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,0.0004608792078215,290.26055908203125,294.1499938964844,253.2615661621093,252.546142578125,255.0188140869141,253.41323852539065,288.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830781491473,3.885444854745401e-09,0.0009830743074417,-0.0092314397916197,0.0,0.0,0.0,-0.0067389942705631,60.0,-23.68125915527344,-0.0,-6.58924648178072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70440673828125,0.0,0.0,9.23395637073554e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,9.723771654535084e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,7.181967521319166e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981384277344,0.0,0.0,9.72381021711044e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0004612538905348,290.24871826171875,294.1499938964844,253.2343139648437,252.52247619628903,254.9879608154297,253.3900451660156,288.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983877107501,3.9788776717841764e-09,0.00098387314938,-0.0094762463122606,0.0,0.0,0.0,-0.006785312667489,60.0,-23.704496383666992,-0.0,-6.599962887321453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70440673828125,0.0,0.0,9.23395637073554e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,9.723771654535084e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,7.181967521319166e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981384277344,0.0,0.0,9.72381021711044e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0004612538905348,290.24871826171875,294.1499938964844,253.2343139648437,252.52247619628903,254.9879608154297,253.3900451660156,288.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983877107501,3.9788776717841764e-09,0.00098387314938,-0.0094762463122606,0.0,0.0,0.0,-0.006785312667489,60.0,-23.704496383666992,-0.0,-6.599962887321453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,9.238228085450828e-05,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,9.728270379127936e-05,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,7.185290451161563e-05,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,9.728308214107528e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0004614672798197,290.2427978515625,294.1499938964844,253.22052001953125,252.5105133056641,254.97254943847656,253.3779296875,288.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843322914093,4.0320933258897185e-09,0.0009843282168731,-0.0096156764775514,0.0,0.0,0.0,-0.0068116937763988,60.0,-23.717920303344727,-0.0,-6.606070002135311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69049072265625,0.0,0.0,9.242792293662204e-05,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,9.733076876727864e-05,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,7.188839663285762e-05,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,9.733114711707458e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0004616952501237,290.23681640625,294.1499938964844,253.2066192626953,252.4984741210937,254.95713806152344,253.365478515625,288.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848184417933,4.088947846980773e-09,0.000984814367257,-0.0097646415233612,0.0,0.0,0.0,-0.006839879322797,60.0,-23.732254028320312,-0.0,-6.612598468791475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6765441894531,0.0,0.0,9.25261338124983e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,9.743418922880664e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,7.196478691184893e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47528076171875,0.0,0.0,9.743456030264495e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0004621858533937,290.224853515625,294.1499938964844,253.17849731445312,252.47413635253903,254.9263458251953,253.33966064453125,288.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858647827059,4.211290871580786e-09,0.0009858604753389,-0.0100851915776729,0.0,0.0,0.0,-0.0069005298428237,60.0,-23.76314163208008,-0.0,-6.62665655681849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
