time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6765441894531,0.0,0.0,9.25261338124983e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,9.743418922880664e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,7.196478691184893e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47528076171875,0.0,0.0,9.743456030264495e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0004621858533937,290.224853515625,294.1499938964844,253.17849731445312,252.47413635253903,254.9263458251953,253.33966064453125,288.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858647827059,4.211290871580786e-09,0.0009858604753389,-0.0100851915776729,0.0,0.0,0.0,-0.0069005298428237,60.0,-23.76314163208008,-0.0,-6.62665655681849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625366210937,0.0,0.0,9.262967796530576e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,9.75432340055704e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,7.204532448668033e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,9.754360507940874e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0004627031157724,290.2128295898437,294.1499938964844,253.1499938964844,252.4495086669922,254.8955535888672,253.3126220703125,288.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.3402863525443536e-09,0.0009869636269286,-0.0104231657460331,0.0,0.0,0.0,-0.0069644786417484,60.0,-23.796358108520508,-0.0,-6.641495531312104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625366210937,0.0,0.0,9.262967796530576e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,9.75432340055704e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,7.204532448668033e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,9.754360507940874e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0004627031157724,290.2128295898437,294.1499938964844,253.1499938964844,252.4495086669922,254.8955535888672,253.3126220703125,288.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.3402863525443536e-09,0.0009869636269286,-0.0104231657460331,0.0,0.0,0.0,-0.0069644786417484,60.0,-23.796358108520508,-0.0,-6.641495531312104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,9.27399451029487e-05,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,9.765935101313516e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,7.21310789231211e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,9.765971481101587e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0004632539057638,290.20068359375,294.1499938964844,253.11959838867188,252.4232635498047,254.8647308349609,253.2841796875,288.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988142681308,4.477646697864657e-09,0.0009881381411105,-0.0107830539345741,0.0,0.0,0.0,-0.0070325741544365,60.0,-23.83211898803711,-0.0,-6.657315054781068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,9.27399451029487e-05,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,9.765935101313516e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,7.21310789231211e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,9.765971481101587e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0004632539057638,290.20068359375,294.1499938964844,253.11959838867188,252.4232635498047,254.8647308349609,253.2841796875,288.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988142681308,4.477646697864657e-09,0.0009881381411105,-0.0107830539345741,0.0,0.0,0.0,-0.0070325741544365,60.0,-23.83211898803711,-0.0,-6.657315054781068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63446044921875,0.0,0.0,9.285794658353552e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,9.77836170932278e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,7.22228578524664e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,9.77839736151509e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0004638433747459,290.1885070800781,294.1499938964844,253.08599853515625,252.394287109375,254.8338623046875,253.25411987304688,288.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624648219930805e-09,0.0009893951937556,-0.011168198660016,0.0,0.0,0.0,-0.0071054492145776,60.0,-23.871410369873047,-0.0,-6.674265051742624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63446044921875,0.0,0.0,9.285794658353552e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,9.77836170932278e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,7.22228578524664e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,9.77839736151509e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0004638433747459,290.1885070800781,294.1499938964844,253.08599853515625,252.394287109375,254.8338623046875,253.25411987304688,288.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624648219930805e-09,0.0009893951937556,-0.011168198660016,0.0,0.0,0.0,-0.0071054492145776,60.0,-23.871410369873047,-0.0,-6.674265051742624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274108886719,0.0,0.0,9.291922469856218e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,9.7848147561308e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,7.227052265079692e-05,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,9.784850408323108e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,0.0004641494888346,290.182373046875,294.1499938964844,253.0680694580078,252.3788604736328,254.81837463378903,253.2383728027344,288.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700992484174549e-09,0.0009900479344651,-0.0113682188093662,0.0,0.0,0.0,-0.0071432963013648,60.0,-23.89245986938477,-0.0,-6.68307720275152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.620361328125,0.0,0.0,9.298184158978984e-05,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,9.791408956516534e-05,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54248046875,0.0,0.0,7.231922791106626e-05,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,9.791444608708844e-05,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0004644622968044,290.1762390136719,294.1499938964844,253.04946899414065,252.3628387451172,254.8028564453125,253.2220458984375,288.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.779001194776811e-09,0.0009907149942591,-0.0115725984796881,0.0,0.0,0.0,-0.0071819685399532,60.0,-23.9144344329834,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062316894531,0.0,0.0,9.310951281804591e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,9.80485274340026e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,7.241852290462703e-05,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,9.80488839559257e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0004651000199373,290.16387939453125,294.1499938964844,253.0103302001953,252.32913208007807,254.77166748046875,253.187728881836,288.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.96063041687012,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062316894531,0.0,0.0,9.310951281804591e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,9.80485274340026e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,7.241852290462703e-05,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,9.80488839559257e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0004651000199373,290.16387939453125,294.1499938964844,253.0103302001953,252.32913208007807,254.77166748046875,253.187728881836,288.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.96063041687012,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.592041015625,0.0,0.0,9.32385155465454e-05,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,9.818438411457464e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,7.251885836012661e-05,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,9.818473336054012e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0004657444660551,290.1514587402344,294.1499938964844,252.9688873291016,252.2934417724609,254.74026489257807,253.151107788086,288.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098760080812781e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.00919342041016,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.592041015625,0.0,0.0,9.32385155465454e-05,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,9.818438411457464e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,7.251885836012661e-05,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,9.818473336054012e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0004657444660551,290.1514587402344,294.1499938964844,252.9688873291016,252.2934417724609,254.74026489257807,253.151107788086,288.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098760080812781e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.00919342041016,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,9.336684161098674e-05,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,9.831952047534288e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,7.261866994667798e-05,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,9.831986972130836e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0004663854779209,290.13897705078125,294.1499938964844,252.9254150390625,252.25601196289065,254.70864868164065,253.1123809814453,288.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.059307098388672,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,9.336684161098674e-05,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,9.831952047534288e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,7.261866994667798e-05,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,9.831986972130836e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0004663854779209,290.13897705078125,294.1499938964844,252.9254150390625,252.25601196289065,254.70864868164065,253.1123809814453,288.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.059307098388672,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,9.349206811748444e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,9.845139720709994e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,7.271606591530144e-05,290.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,9.84517391771078e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,0.0004670110356528,290.1264038085937,294.1499938964844,252.8802185058593,252.2170867919922,254.67677307128903,253.0713806152344,288.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.110376358032227,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,9.349206811748444e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,9.845139720709994e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,7.271606591530144e-05,290.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,9.84517391771078e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,0.0004670110356528,290.1264038085937,294.1499938964844,252.8802185058593,252.2170867919922,254.67677307128903,253.0713806152344,288.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.110376358032227,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,9.35528878471814e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,9.851544018602e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,7.276337419170886e-05,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,9.851578215602784e-05,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0004673148505389,290.1200866699219,294.1499938964844,252.8570709228516,252.1971435546875,254.6607208251953,253.05007934570312,288.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401466801131e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.13601493835449,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492858886719,0.0,0.0,9.36122887651436e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,9.857799159362912e-05,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,7.280956924660131e-05,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,9.8578333563637e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,0.0004676115640904,290.11376953125,294.1499938964844,252.83360290527344,252.1769256591797,254.64459228515625,253.0282440185547,288.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.16160011291504,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53497314453125,0.0,0.0,9.37260629143566e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,9.86978120636195e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,7.289806671906263e-05,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,9.869813948171212e-05,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,0.0004681799036916,290.1010437011719,294.1499938964844,252.78585815429688,252.13577270507807,254.6121368408203,252.983154296875,288.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.212316513061523,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53497314453125,0.0,0.0,9.37260629143566e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,9.86978120636195e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,7.289806671906263e-05,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,9.869813948171212e-05,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,0.0004681799036916,290.1010437011719,294.1499938964844,252.78585815429688,252.13577270507807,254.6121368408203,252.983154296875,288.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.212316513061523,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206298828125,0.0,0.0,9.383200813317671e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,9.880937432171776e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,7.298046693904325e-05,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,9.88097017398104e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,0.0004687091277446,290.0882873535156,294.1499938964844,252.73727416992188,252.0938873291016,254.579330444336,252.936279296875,288.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.261905670166016,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206298828125,0.0,0.0,9.383200813317671e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,9.880937432171776e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,7.298046693904325e-05,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,9.88097017398104e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,0.0004687091277446,290.0882873535156,294.1499938964844,252.73727416992188,252.0938873291016,254.579330444336,252.936279296875,288.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.261905670166016,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,9.392927313456312e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,9.891179797705264e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,7.305611507035792e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,9.891212539514528e-05,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0004691949870903,290.075439453125,294.1499938964844,252.68817138671875,252.051513671875,254.5462188720703,252.8879852294922,288.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.309913635253903,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,9.392927313456312e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,9.891179797705264e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,7.305611507035792e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,9.891212539514528e-05,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0004691949870903,290.075439453125,294.1499938964844,252.68817138671875,252.051513671875,254.5462188720703,252.8879852294922,288.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.309913635253903,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,9.40173486014828e-05,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,9.900455188471824e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,7.312461821129546e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,9.900487202685326e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0004696349787991,290.0625,294.1499938964844,252.6388397216797,252.0089111328125,254.5127868652344,252.83856201171875,288.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.355934143066406,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,9.40173486014828e-05,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,9.900455188471824e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,7.312461821129546e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,9.900487202685326e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0004696349787991,290.0625,294.1499938964844,252.6388397216797,252.0089111328125,254.5127868652344,252.83856201171875,288.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.355934143066406,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,9.405781020177528e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,9.904716716846453e-05,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,7.31560867279768e-05,290.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,9.904748003464192e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.0004698371049016,290.0560302734375,294.1499938964844,252.6141662597656,251.98760986328125,254.49595642089844,252.81350708007807,288.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.3780517578125,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773254394531,0.0,0.0,9.409802441950887e-05,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,9.908951324177906e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,7.318736606976017e-05,290.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,9.908983338391408e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,0.0004700379795394,290.0495300292969,294.1499938964844,252.5895538330078,251.96633911132807,254.47903442382807,252.7882843017578,288.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169512900555674e-09,0.0010026056552305,-0.0152154145762324,0.0,0.0,0.0,-0.0078713065013289,60.0,-24.39981269836425,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,9.4192371761892e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,9.918886644300072e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,7.326074410229921e-05,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,9.918917930917814e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.000470509257866,290.0364685058594,294.1499938964844,252.5406494140625,251.924057006836,254.44497680664065,252.7374267578125,288.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287043330388542e-09,0.0010036105522885,-0.0155232930555939,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.44445037841797,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,9.4192371761892e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,9.918886644300072e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,7.326074410229921e-05,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,9.918917930917814e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.000470509257866,290.0364685058594,294.1499938964844,252.5406494140625,251.924057006836,254.44497680664065,252.7374267578125,288.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287043330388542e-09,0.0010036105522885,-0.0155232930555939,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.44445037841797,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,9.426564065506682e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,9.926602069754152e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,7.33177294023335e-05,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,9.926633356371894e-05,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.0004708752676378,290.0233459472656,294.1499938964844,252.4923858642578,251.8823089599609,254.4106292724609,252.68624877929688,288.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783138770645564e-09,0.0010043912334367,-0.0157623756676912,0.0,0.0,0.0,-0.0079748183488845,60.0,-24.48821449279785,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,9.426564065506682e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,9.926602069754152e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,7.33177294023335e-05,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,9.926633356371894e-05,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.0004708752676378,290.0233459472656,294.1499938964844,252.4923858642578,251.8823089599609,254.4106292724609,252.68624877929688,288.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783138770645564e-09,0.0010043912334367,-0.0157623756676912,0.0,0.0,0.0,-0.0079748183488845,60.0,-24.48821449279785,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43377685546875,0.0,0.0,9.427027544006704e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,9.927091014105828e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,7.332133827731013e-05,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,9.927121573127806e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,0.0004708984633907,290.0101928710937,294.1499938964844,252.44509887695312,251.8413543701172,254.3760528564453,252.63560485839844,288.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.3840830399897194e-09,0.0010044407099485,-0.015777489170432,0.0,0.0,0.0,-0.0079776793718338,60.0,-24.518978118896484,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43377685546875,0.0,0.0,9.427027544006704e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,9.927091014105828e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,7.332133827731013e-05,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,9.927121573127806e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,0.0004708984633907,290.0101928710937,294.1499938964844,252.44509887695312,251.8413543701172,254.3760528564453,252.63560485839844,288.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.3840830399897194e-09,0.0010044407099485,-0.015777489170432,0.0,0.0,0.0,-0.0079776793718338,60.0,-24.518978118896484,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192199707031,0.0,0.0,9.421529830433428e-05,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,9.92130153463222e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,7.327857747441158e-05,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,9.9213320936542e-05,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,0.0004706238396465,289.9969787597656,294.1499938964844,252.3990478515625,251.80145263671875,254.3412628173828,252.58624267578125,288.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980261042714,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.533370971679688,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192199707031,0.0,0.0,9.421529830433428e-05,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,9.92130153463222e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,7.327857747441158e-05,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583312988281,0.0,0.0,9.9213320936542e-05,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,0.0004706238396465,289.9969787597656,294.1499938964844,252.3990478515625,251.80145263671875,254.3412628173828,252.58624267578125,288.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980261042714,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.533370971679688,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41192626953125,0.0,0.0,9.416982356924564e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,9.916513226926328e-05,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,7.324320904444903e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,9.916543058352544e-05,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0004703966842498,289.9903564453125,294.1499938964844,252.3765869140625,251.7819976806641,254.3238067626953,252.56222534179688,288.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891072303375e-09,0.0010033706203103,-0.015449596568942,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.534761428833008,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,9.412259532837196e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,9.911539382301272e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,7.320647273445502e-05,290.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.911569213727488e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,0.0004701607686001,289.98370361328125,294.1499938964844,252.35455322265625,251.76287841796875,254.3063201904297,252.53860473632807,288.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200059132766e-09,0.001002867356874,-0.0152954319491982,0.0,0.0,0.0,-0.0078864526003599,60.0,-24.53382873535156,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
