time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900451660156,0.0,0.0,9.405096352566034e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,9.903996397042648e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,7.315076072700322e-05,290.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,9.904026228468864e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0004698029661085,289.9704284667969,294.1499938964844,252.3119201660156,251.72589111328125,254.27127075195312,252.4925537109375,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110802974745866e-09,0.0010021040216088,-0.0150616187602281,0.0,0.0,0.0,-0.0078422036021947,60.0,-24.53145408630371,-0.0,-6.8468409608613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900451660156,0.0,0.0,9.405096352566034e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,9.903996397042648e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,7.315076072700322e-05,290.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,9.904026228468864e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0004698029661085,289.9704284667969,294.1499938964844,252.3119201660156,251.72589111328125,254.27127075195312,252.4925537109375,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110802974745866e-09,0.0010021040216088,-0.0150616187602281,0.0,0.0,0.0,-0.0078422036021947,60.0,-24.53145408630371,-0.0,-6.8468409608613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37548828125,0.0,0.0,9.397930989507586e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,9.8964519565925e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,7.309503416763619e-05,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,9.896481060422956e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0004694450763054,289.95709228515625,294.1499938964844,252.2714233398437,251.69073486328125,254.2361297607422,252.44830322265625,288.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021525944532868e-09,0.0010013406863436,-0.014827748760581,0.0,0.0,0.0,-0.0077979452908039,60.0,-24.529447555541992,-0.0,-6.836411614585813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37548828125,0.0,0.0,9.397930989507586e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,9.8964519565925e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,7.309503416763619e-05,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,9.896481060422956e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0004694450763054,289.95709228515625,294.1499938964844,252.2714233398437,251.69073486328125,254.2361297607422,252.44830322265625,288.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021525944532868e-09,0.0010013406863436,-0.014827748760581,0.0,0.0,0.0,-0.0077979452908039,60.0,-24.529447555541992,-0.0,-6.836411614585813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,9.390508057549596e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,9.888636122923344e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,7.303729944396764e-05,290.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,9.88866449915804e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,0.0004690742935054,289.9436950683594,294.1499938964844,252.23336791992188,251.65768432617188,254.20095825195312,252.4057159423828,288.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.9290337084405564e-09,0.0010005497606471,-0.0145854540169239,0.0,0.0,0.0,-0.0077520930208265,60.0,-24.52564239501953,-0.0,-6.825615628258674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,9.390508057549596e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,9.888636122923344e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,7.303729944396764e-05,290.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,9.88866449915804e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,0.0004690742935054,289.9436950683594,294.1499938964844,252.23336791992188,251.65768432617188,254.20095825195312,252.4057159423828,288.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.9290337084405564e-09,0.0010005497606471,-0.0145854540169239,0.0,0.0,0.0,-0.0077520930208265,60.0,-24.52564239501953,-0.0,-6.825615628258674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462829589844,0.0,0.0,9.382867574458942e-05,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234741210937,0.0,0.0,9.88059036899358e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,7.297786942217499e-05,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,9.880618745228276e-05,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.435791015625,0.0,0.0,0.0004686926549766,289.9302978515625,294.1499938964844,252.19805908203125,251.6269989013672,254.1657867431641,252.3651428222656,288.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.5192813873291,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462829589844,0.0,0.0,9.382867574458942e-05,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234741210937,0.0,0.0,9.88059036899358e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,7.297786942217499e-05,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,9.880618745228276e-05,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.435791015625,0.0,0.0,0.0004686926549766,289.9302978515625,294.1499938964844,252.19805908203125,251.6269989013672,254.1657867431641,252.3651428222656,288.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.5192813873291,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,9.378996765008196e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,9.876513649942352e-05,290.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,7.29477615095675e-05,290.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,9.876542026177047e-05,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.000468499289127,289.923583984375,294.1499938964844,252.1815185546875,251.6126251220703,254.14822387695312,252.34573364257807,288.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.51511573791504,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,9.375113586429508e-05,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,9.872424561763182e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,7.291755900951102e-05,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,9.872452210402116e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200744628906,0.0,0.0,0.000468305312097,289.9168395996094,294.1499938964844,252.1657867431641,251.59893798828125,254.13067626953125,252.3268585205078,288.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.510421752929688,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31707763671875,0.0,0.0,9.367366874357684e-05,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,9.86426748568192e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,7.285730680450797e-05,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,9.864295134320856e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.0004679183766711,289.9033508300781,294.1499938964844,252.1368560791016,251.57376098632807,254.0956878662109,252.29071044921875,288.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.49940299987793,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31707763671875,0.0,0.0,9.367366874357684e-05,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,9.86426748568192e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,7.285730680450797e-05,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,9.864295134320856e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.0004679183766711,289.9033508300781,294.1499938964844,252.1368560791016,251.57376098632807,254.0956878662109,252.29071044921875,288.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.49940299987793,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,9.359759133076297e-05,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,9.856255928752944e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,7.279813871718943e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,9.856283577391878e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0004675383679568,289.88983154296875,294.1499938964844,252.111557006836,251.5517425537109,254.0608825683593,252.2572631835937,288.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817239060997,0.0,0.0,0.0,-0.007562150247395,60.0,-24.48597717285156,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,9.359759133076297e-05,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,9.856255928752944e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,7.279813871718943e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,9.856283577391878e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0004675383679568,289.88983154296875,294.1499938964844,252.111557006836,251.5517425537109,254.0608825683593,252.2572631835937,288.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817239060997,0.0,0.0,0.0,-0.007562150247395,60.0,-24.48597717285156,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,9.352372580906376e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,9.848478657659145e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,7.274068775586784e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,9.848504851106554e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729858398437,0.0,0.0,0.0004671694186981,289.87628173828125,294.1499938964844,252.09019470214844,251.5331420898437,254.0262908935547,252.22618103027344,288.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406119421124,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.47067642211914,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,9.352372580906376e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,9.848478657659145e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,7.274068775586784e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,9.848504851106554e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729858398437,0.0,0.0,0.0004671694186981,289.87628173828125,294.1499938964844,252.09019470214844,251.5331420898437,254.0262908935547,252.22618103027344,288.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406119421124,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.47067642211914,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.273193359375,0.0,0.0,9.345344005851076e-05,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,9.841076825978234e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,7.268601621035486e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,9.841103747021408e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0004668183100875,289.8626708984375,294.1499938964844,252.07305908203125,251.51821899414065,253.9920349121093,252.1981506347656,288.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269650863842e-09,0.0009957375004887,-0.0131111685186624,0.0,0.0,0.0,-0.007473106496036,60.0,-24.453155517578125,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.273193359375,0.0,0.0,9.345344005851076e-05,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,9.841076825978234e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,7.268601621035486e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,9.841103747021408e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0004668183100875,289.8626708984375,294.1499938964844,252.07305908203125,251.51821899414065,253.9920349121093,252.1981506347656,288.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269650863842e-09,0.0009957375004887,-0.0131111685186624,0.0,0.0,0.0,-0.007473106496036,60.0,-24.453155517578125,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,9.34198615141213e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,9.83754071057774e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,7.265990279847756e-05,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,9.837567631620914e-05,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.0004666505847126,289.8558654785156,294.1499938964844,252.066162109375,251.51222229003903,253.9750518798828,252.185302734375,288.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.3244288977793985e-09,0.0009953796397894,-0.0130015537142753,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.443666458129883,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.258544921875,0.0,0.0,9.338755626231432e-05,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.834139927988872e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,7.263477891683578e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,9.834166121436284e-05,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34161376953125,0.0,0.0,0.0004664892621804,289.8490600585937,294.1499938964844,252.06044006347656,251.5072479248047,253.9581451416016,252.1731109619141,287.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.43375968933105,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.243896484375,0.0,0.0,9.332702029496431e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,9.827764733927324e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,7.258768891915679e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,9.827790199778974e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0004661868442781,289.8353881835937,294.1499938964844,252.0526580810547,251.50045776367188,253.92466735839844,252.1511383056641,287.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.412498474121094,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.243896484375,0.0,0.0,9.332702029496431e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,9.827764733927324e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,7.258768891915679e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,9.827790199778974e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0004661868442781,289.8353881835937,294.1499938964844,252.0526580810547,251.50045776367188,253.92466735839844,252.1511383056641,287.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.412498474121094,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,9.327269799541682e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,9.822045103646816e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,7.254544470924884e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,9.822070569498464e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,0.0004659155383706,289.8216857910156,294.1499938964844,252.0500030517578,251.4981384277344,253.89175415039065,252.13282775878903,287.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141060466229419e-09,0.0009938116418197,-0.0125211579725146,0.0,0.0,0.0,-0.0073614600114524,60.0,-24.389249801635746,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,9.327269799541682e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,9.822045103646816e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,7.254544470924884e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,9.822070569498464e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,0.0004659155383706,289.8216857910156,294.1499938964844,252.0500030517578,251.4981384277344,253.89175415039065,252.13282775878903,287.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141060466229419e-09,0.0009938116418197,-0.0125211579725146,0.0,0.0,0.0,-0.0073614600114524,60.0,-24.389249801635746,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,9.323066478827968e-05,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,9.817619138630108e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,7.251275383168831e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,9.817644604481755e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0004657055833376,289.8079528808594,294.1499938964844,252.0500030517578,251.4981384277344,253.85939025878903,252.1177215576172,287.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933687979355,5.088685917087332e-09,0.0009933636756613,-0.0123839443549513,0.0,0.0,0.0,-0.0073354952037334,60.0,-24.3655948638916,-0.0,-6.727913870463453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,9.323066478827968e-05,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,9.817619138630108e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,7.251275383168831e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,9.817644604481755e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0004657055833376,289.8079528808594,294.1499938964844,252.0500030517578,251.4981384277344,253.85939025878903,252.1177215576172,287.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933687979355,5.088685917087332e-09,0.0009933636756613,-0.0123839443549513,0.0,0.0,0.0,-0.0073354952037334,60.0,-24.3655948638916,-0.0,-6.727913870463453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.320469689555466e-05,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,9.814884833758696e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,7.249254849739373e-05,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,9.814909572014584e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789001464844,0.0,0.0,0.0004655758675653,289.794189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.82763671875,252.10562133789065,287.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.05631936320583e-09,0.0009930869564414,-0.0122991474345326,0.0,0.0,0.0,-0.0073194494470953,60.0,-24.345043182373047,-0.0,-6.724165046989583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.320469689555466e-05,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,9.814884833758696e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,7.249254849739373e-05,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,9.814909572014584e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789001464844,0.0,0.0,0.0004655758675653,289.794189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.82763671875,252.10562133789065,287.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.05631936320583e-09,0.0009930869564414,-0.0122991474345326,0.0,0.0,0.0,-0.0073194494470953,60.0,-24.345043182373047,-0.0,-6.724165046989583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,9.31979448068887e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969787597656,0.0,0.0,9.814173972699793e-05,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,7.24873025319539e-05,290.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.81419871095568e-05,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,0.0004655421653296,289.7872619628906,294.1499938964844,252.0500030517578,251.4981384277344,253.8119964599609,252.1004943847656,287.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047904316768381e-09,0.0009930148953571,-0.0122771020978689,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.336315155029297,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,9.319504897575824e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,9.813869110075756e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,7.24850469850935e-05,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,9.813893848331644e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,0.0004655277007259,289.7803649902344,294.1499938964844,252.0500030517578,251.4981384277344,253.7964782714844,252.0958404541016,287.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.328556060791016,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1704406738281,0.0,0.0,9.320028766524048e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,9.814420627662912e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,7.248912152135745e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.81444463832304e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0004655538650695,289.7665100097656,294.1499938964844,252.0500030517578,251.4981384277344,253.765853881836,252.0877380371093,287.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050808216111591e-09,0.0009930396918207,-0.0122847091406583,0.0,0.0,0.0,-0.0073167169466614,60.0,-24.31588554382324,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1704406738281,0.0,0.0,9.320028766524048e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,9.814420627662912e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,7.248912152135745e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.81444463832304e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0004655538650695,289.7665100097656,294.1499938964844,252.0500030517578,251.4981384277344,253.765853881836,252.0877380371093,287.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050808216111591e-09,0.0009930396918207,-0.0122847091406583,0.0,0.0,0.0,-0.0073167169466614,60.0,-24.31588554382324,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,9.321989637101068e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,9.816485544433816e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,7.250437192851678e-05,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,9.816509555093944e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,0.000465651799459,289.7525939941406,294.1499938964844,252.0500030517578,251.4981384277344,253.73573303222656,252.08094787597656,287.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932535467669,5.075225129047567e-09,0.0009932484244927,-0.0123486788943409,0.0,0.0,0.0,-0.0073288213461637,60.0,-24.306865692138672,-0.0,-6.726354939701197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,9.321989637101068e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,9.816485544433816e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,7.250437192851678e-05,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,9.816509555093944e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,0.000465651799459,289.7525939941406,294.1499938964844,252.0500030517578,251.4981384277344,253.73573303222656,252.08094787597656,287.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932535467669,5.075225129047567e-09,0.0009932484244927,-0.0123486788943409,0.0,0.0,0.0,-0.0073288213461637,60.0,-24.306865692138672,-0.0,-6.726354939701197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.32518669287674e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,9.81985285761766e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,7.252924115164205e-05,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,9.819876868277788e-05,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,0.0004658115503843,289.7386474609375,294.1499938964844,252.0500030517578,251.4981384277344,253.7061462402344,252.0753936767578,287.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.115054602100599e-09,0.0009935889393091,-0.0124530270695686,0.0,0.0,0.0,-0.0073485663160681,60.0,-24.301618576049805,-0.0,-6.730969204227223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.32518669287674e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,9.81985285761766e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,7.252924115164205e-05,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,9.819876868277788e-05,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,0.0004658115503843,289.7386474609375,294.1499938964844,252.0500030517578,251.4981384277344,253.7061462402344,252.0753936767578,287.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.115054602100599e-09,0.0009935889393091,-0.0124530270695686,0.0,0.0,0.0,-0.0073485663160681,60.0,-24.301618576049805,-0.0,-6.730969204227223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,9.329573367722332e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,9.824472363106906e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,7.256335811689496e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,9.824495646171272e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,0.0004660306731238,289.72467041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.6770172119141,252.0707244873047,287.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061352685,5.1696935621237125e-09,0.0009940561139956,-0.0125961732119321,0.0,0.0,0.0,-0.0073756533674895,60.0,-24.29934501647949,-0.0,-6.737301561088317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,9.329573367722332e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,9.824472363106906e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,7.256335811689496e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,9.824495646171272e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,0.0004660306731238,289.72467041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.6770172119141,252.0707244873047,287.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061352685,5.1696935621237125e-09,0.0009940561139956,-0.0125961732119321,0.0,0.0,0.0,-0.0073756533674895,60.0,-24.29934501647949,-0.0,-6.737301561088317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,9.33216215344146e-05,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,9.82719793682918e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,7.25834906916134e-05,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,9.827221219893544e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,0.0004661599814426,289.7176513671875,294.1499938964844,252.0500030517578,251.4981384277344,253.66265869140625,252.0687255859375,287.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943370241671,5.201940656007764e-09,0.000994331901893,-0.0126806553453207,0.0,0.0,0.0,-0.0073916390538215,60.0,-24.2994327545166,-0.0,-6.741040436963885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
