time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.111328125,0.0,0.0,9.334991773357616e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,9.83017889666371e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,7.260550046339631e-05,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,9.830201452132314e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,0.0004663013387471,289.7106018066406,294.1499938964844,252.0500030517578,251.4981384277344,253.6484375,252.06690979003903,287.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946385398507,5.237197342466969e-09,0.0009946333011612,-0.0127730229869484,0.0,0.0,0.0,-0.0074091176502406,60.0,-24.30018615722656,-0.0,-6.745129610408186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,9.836831304710358e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467529296875,0.0,0.0,7.265463500516489e-05,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,9.836853860178962e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,0.0004666169115807,289.696533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.6203155517578,252.0637359619141,287.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.3158926149876615e-09,0.0009953062981367,-0.0129791907966136,0.0,0.0,0.0,-0.00744813028723,60.0,-24.30344009399414,-0.0,-6.754260795105439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,9.836831304710358e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467529296875,0.0,0.0,7.265463500516489e-05,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,9.836853860178962e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,0.0004666169115807,289.696533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.6203155517578,252.0637359619141,287.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.3158926149876615e-09,0.0009953062981367,-0.0129791907966136,0.0,0.0,0.0,-0.00744813028723,60.0,-24.30344009399414,-0.0,-6.754260795105439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,9.348364983452484e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,9.844261512625962e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.032470703125,0.0,0.0,7.270951027749106e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,9.844284068094566e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0004669693589676,289.682373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.59266662597656,252.0611114501953,287.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.308801651000977,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,9.348364983452484e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,9.844261512625962e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.032470703125,0.0,0.0,7.270951027749106e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,9.844284068094566e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0004669693589676,289.682373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.59266662597656,252.0611114501953,287.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.308801651000977,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,9.355981455883013e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,9.852281800704076e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,7.276875112438574e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,9.85230435617268e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,0.0004673498333431,289.6681823730469,294.1499938964844,252.0500030517578,251.4981384277344,253.56549072265625,252.0589599609375,287.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498673960602218e-09,0.0009968691738322,-0.0134580386802554,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.31591033935547,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,9.355981455883013e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,9.852281800704076e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,7.276875112438574e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,9.85230435617268e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,0.0004673498333431,289.6681823730469,294.1499938964844,252.0500030517578,251.4981384277344,253.56549072265625,252.0589599609375,287.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498673960602218e-09,0.0009968691738322,-0.0134580386802554,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.31591033935547,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,9.363969729747625e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,9.860694262897596e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,7.283088780241087e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,9.8607168183662e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,0.0004677489050664,289.6539611816406,294.1499938964844,252.0500030517578,251.4981384277344,253.53878784179688,252.0572052001953,287.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.32424736022949,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,9.363969729747625e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,9.860694262897596e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,7.283088780241087e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,9.8607168183662e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,0.0004677489050664,289.6539611816406,294.1499938964844,252.0500030517578,251.4981384277344,253.53878784179688,252.0572052001953,287.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.32424736022949,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442810058594,0.0,0.0,9.368042083224282e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87158203125,0.0,0.0,9.864982712315395e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,7.286256004590541e-05,290.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,9.865004540188238e-05,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,0.0004679523117374,289.6468200683594,294.1499938964844,252.0500030517578,251.4981384277344,253.525619506836,252.05645751953125,287.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.32871055603028,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,9.37213553697802e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,9.8692937172018e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894714355469,0.0,0.0,7.289439963642508e-05,290.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,9.869315545074642e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0004681567952502,289.6396484375,294.1499938964844,252.0500030517578,251.4981384277344,253.5125732421875,252.0557861328125,287.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.33328056335449,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,9.380290430271998e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,9.87788152997382e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,7.295782415894791e-05,290.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,9.8779026302509e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,0.0004685641615651,289.62530517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4867706298828,252.0546264648437,287.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.342504501342773,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,9.380290430271998e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,9.87788152997382e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,7.295782415894791e-05,290.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,9.8779026302509e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,0.0004685641615651,289.62530517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4867706298828,252.0546264648437,287.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.342504501342773,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.38827870413661e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83935546875,0.0,0.0,9.88629399216734e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606018066406,0.0,0.0,7.301995356101543e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.88631509244442e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,0.0004689632041845,289.61090087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.4613800048828,252.0536651611328,287.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.351543426513672,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.38827870413661e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83935546875,0.0,0.0,9.88629399216734e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606018066406,0.0,0.0,7.301995356101543e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.88631509244442e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,0.0004689632041845,289.61090087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.4613800048828,252.0536651611328,287.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.351543426513672,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,9.395909000886604e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,9.89432883216068e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,7.307930354727432e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,9.894349932437764e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,0.000469344377052,289.5964660644531,294.1499938964844,252.0500030517578,251.4981384277344,253.4364471435547,252.0529022216797,287.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.359846115112305,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,9.395909000886604e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,9.89432883216068e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,7.307930354727432e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,9.894349932437764e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,0.000469344377052,289.5964660644531,294.1499938964844,252.0500030517578,251.4981384277344,253.4364471435547,252.0529022216797,287.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.359846115112305,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765930175781,0.0,0.0,9.40309910220094e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133239746094,0.0,0.0,9.901900921249762e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,7.313522655749694e-05,290.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658447265625,0.0,0.0,9.901921293931082e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,0.0004697035474237,289.5819702148437,294.1499938964844,252.0500030517578,251.4981384277344,253.41192626953125,252.05227661132807,287.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957640096545,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.367162704467773,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765930175781,0.0,0.0,9.40309910220094e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133239746094,0.0,0.0,9.901900921249762e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,7.313522655749694e-05,290.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658447265625,0.0,0.0,9.901921293931082e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,0.0004697035474237,289.5819702148437,294.1499938964844,252.0500030517578,251.4981384277344,253.41192626953125,252.05227661132807,287.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957640096545,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.367162704467773,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.406502067577094e-05,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.905483602778986e-05,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,7.316168921533972e-05,290.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,9.905504703056069e-05,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,0.0004698735137935,289.5746765136719,294.1499938964844,252.0500030517578,251.4981384277344,253.3998260498047,252.05203247070312,287.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.37034797668457,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,9.409792983205988e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002319335937,0.0,0.0,9.908949868986384e-05,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,7.318728603422642e-05,290.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,9.908970241667704e-05,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,0.0004700379213318,289.5674133300781,294.1499938964844,252.0500030517578,251.4981384277344,253.38784790039065,252.0518035888672,287.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052380045059e-09,0.0010026016971096,-0.0152142085134983,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.37322425842285,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.41815524129197e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,9.917755960486828e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,7.32523258193396e-05,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383178710937,0.0,0.0,9.917776333168148e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,0.0004704556486103,289.5528259277344,294.1499938964844,252.0500030517578,251.4981384277344,253.36415100097656,252.0514068603516,287.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732303796053665e-09,0.0010034925071522,-0.0154871083796024,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.381053924560547,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.41815524129197e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,9.917755960486828e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,7.32523258193396e-05,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383178710937,0.0,0.0,9.917776333168148e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,0.0004704556486103,289.5528259277344,294.1499938964844,252.0500030517578,251.4981384277344,253.36415100097656,252.0514068603516,287.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732303796053665e-09,0.0010034925071522,-0.0154871083796024,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.381053924560547,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,9.42530168686062e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,9.92528148344718e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,7.330791413551196e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,9.9253018561285e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0004708126361947,289.5381774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.3408660888672,252.0511016845703,287.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362258719860847e-09,0.001004253863357,-0.0157203190028667,0.0,0.0,0.0,-0.0079668592661619,60.0,-24.389080047607425,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,9.42530168686062e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,9.92528148344718e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,7.330791413551196e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,9.9253018561285e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0004708126361947,289.5381774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.3408660888672,252.0511016845703,287.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362258719860847e-09,0.001004253863357,-0.0157203190028667,0.0,0.0,0.0,-0.0079668592661619,60.0,-24.389080047607425,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,9.427562326891348e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,9.92766217677854e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,7.332549284910783e-05,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,9.92768254945986e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0004709255590569,289.52349853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.3180084228516,252.0508575439453,287.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.3904179725682306e-09,0.0010044948430731,-0.0157940834760665,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.3885498046875,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,9.427562326891348e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,9.92766217677854e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,7.332549284910783e-05,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,9.92768254945986e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0004709255590569,289.52349853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.3180084228516,252.0508575439453,287.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.3904179725682306e-09,0.0010044948430731,-0.0157940834760665,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.3885498046875,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,9.425490134162828e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.747314453125,0.0,0.0,9.925480117090046e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,7.330937660299242e-05,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,9.925499762175603e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0004708220658358,289.5087585449219,294.1499938964844,252.0500030517578,251.4981384277344,253.2955474853516,252.05067443847656,287.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364592408658609e-09,0.001004274119623,-0.0157264322042465,0.0,0.0,0.0,-0.0079680178314447,60.0,-24.377273559570312,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,9.425490134162828e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.747314453125,0.0,0.0,9.925480117090046e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,7.330937660299242e-05,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,9.925499762175603e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0004708220658358,289.5087585449219,294.1499938964844,252.0500030517578,251.4981384277344,253.2955474853516,252.05067443847656,287.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364592408658609e-09,0.001004274119623,-0.0157264322042465,0.0,0.0,0.0,-0.0079680178314447,60.0,-24.377273559570312,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,9.422846051165834e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,9.922695608111098e-05,290.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,7.328880747081712e-05,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,9.922715253196655e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,0.0004706899635493,289.5014038085937,294.1499938964844,252.0500030517578,251.4981384277344,253.28445434570312,252.05059814453125,287.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331641877466154e-09,0.0010039923945441,-0.0156401190906763,0.0,0.0,0.0,-0.0079516833648085,60.0,-24.367626190185547,-0.0,-6.872673452562594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.419393609277904e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,9.919059812091292e-05,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,7.326195918722078e-05,290.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,9.919079457176848e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.00047051749425,289.4940185546875,294.1499938964844,252.0500030517578,251.4981384277344,253.27346801757807,252.050521850586,287.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622067529559e-09,0.0010036246385425,-0.0155274271965026,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.35558319091797,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.412092913407832e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,9.911372762871906e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,7.32051776139997e-05,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,9.911391680361704e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0004701528523582,289.479248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2517852783203,252.05039978027344,287.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.1976623833004404e-09,0.001002846751362,-0.0152891539037227,0.0,0.0,0.0,-0.0078852642327547,60.0,-24.327028274536133,-0.0,-6.856995327098049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.412092913407832e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,9.911372762871906e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,7.32051776139997e-05,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,9.911391680361704e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0004701528523582,289.479248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2517852783203,252.05039978027344,287.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.1976623833004404e-09,0.001002846751362,-0.0152891539037227,0.0,0.0,0.0,-0.0078852642327547,60.0,-24.327028274536133,-0.0,-6.856995327098049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,9.406593744643033e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7072448730469,0.0,0.0,9.905581828206778e-05,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,7.316240225918591e-05,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,9.905600745696574e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.0004698781413026,289.4644470214844,294.1499938964844,252.0500030517578,251.4981384277344,253.2305145263672,252.05032348632807,287.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129134089150057e-09,0.001002260716632,-0.0151096386834979,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.29912757873535,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,9.406593744643033e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7072448730469,0.0,0.0,9.905581828206778e-05,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,7.316240225918591e-05,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,9.905600745696574e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.0004698781413026,289.4644470214844,294.1499938964844,252.0500030517578,251.4981384277344,253.2305145263672,252.05032348632807,287.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129134089150057e-09,0.001002260716632,-0.0151096386834979,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.29912757873535,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.401755960425362e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937866210937,0.0,0.0,9.900487202685326e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,7.312477828236297e-05,290.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,9.900506120175125e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,0.0004696364921983,289.4496459960937,294.1499938964844,252.0500030517578,251.4981384277344,253.2096710205078,252.0502471923828,287.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.0688551961618495e-09,0.0010017452295869,-0.0149517329409718,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.273759841918945,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.401755960425362e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937866210937,0.0,0.0,9.900487202685326e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,7.312477828236297e-05,290.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,9.900506120175125e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,0.0004696364921983,289.4496459960937,294.1499938964844,252.0500030517578,251.4981384277344,253.2096710205078,252.0502471923828,287.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.0688551961618495e-09,0.0010017452295869,-0.0149517329409718,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.273759841918945,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,9.397132089361548e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,9.895618859445676e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,7.308881322387606e-05,290.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,9.895637049339712e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0004694055533036,289.4347839355469,294.1499938964844,252.0500030517578,251.4981384277344,253.1891632080078,252.0502014160156,287.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011240394343531e-09,0.0010012525599449,-0.0148008046671748,0.0,0.0,0.0,-0.0077928458340466,60.0,-24.2493839263916,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,9.397132089361548e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,9.895618859445676e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,7.308881322387606e-05,290.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,9.895637049339712e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0004694055533036,289.4347839355469,294.1499938964844,252.0500030517578,251.4981384277344,253.1891632080078,252.0502014160156,287.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011240394343531e-09,0.0010012525599449,-0.0148008046671748,0.0,0.0,0.0,-0.0077928458340466,60.0,-24.2493839263916,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
