time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.39499368541874e-05,291.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,9.893366950564086e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772827148437,0.0,0.0,7.307218038477004e-05,290.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,9.893385140458122e-05,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,0.000469298713142,289.4273681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.17906188964844,252.0501708984375,287.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984592377217268e-09,0.0010010247351601,-0.0147309973835945,0.0,0.0,0.0,-0.0077796354889869,60.0,-24.237611770629883,-0.0,-6.832099330722485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.39298333832994e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668395996094,0.0,0.0,9.89124964689836e-05,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,7.305654435185716e-05,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,9.891267836792396e-05,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0004691983049269,289.419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1690368652344,252.05015563964844,287.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959540860800416e-09,0.001000810530968,-0.0146653717383742,0.0,0.0,0.0,-0.0077672163024544,60.0,-24.226123809814453,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.389447222929448e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533203125,0.0,0.0,9.88752653938718e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,7.302904123207554e-05,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,9.887544729281216e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0004690217028837,289.405029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.14927673339844,252.0501251220703,287.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.91548632300487e-09,0.0010004338109865,-0.0145499650388956,0.0,0.0,0.0,-0.0077453763224184,60.0,-24.2042179107666,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.389447222929448e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533203125,0.0,0.0,9.88752653938718e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,7.302904123207554e-05,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,9.887544729281216e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0004690217028837,289.405029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.14927673339844,252.0501251220703,287.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.91548632300487e-09,0.0010004338109865,-0.0145499650388956,0.0,0.0,0.0,-0.0077453763224184,60.0,-24.2042179107666,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.38665252760984e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,9.884584142128006e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.740234375,0.0,0.0,7.300730794668198e-05,290.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,9.88460160442628e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,0.000468882091809,289.3901062011719,294.1499938964844,252.0500030517578,251.4981384277344,253.1298828125,252.0500946044922,287.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659070811589e-09,0.001000135904178,-0.0144587289541959,0.0,0.0,0.0,-0.0077281109988689,60.0,-24.1840877532959,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.38665252760984e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,9.884584142128006e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.740234375,0.0,0.0,7.300730794668198e-05,290.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,9.88460160442628e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,0.000468882091809,289.3901062011719,294.1499938964844,252.0500030517578,251.4981384277344,253.1298828125,252.0500946044922,287.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659070811589e-09,0.001000135904178,-0.0144587289541959,0.0,0.0,0.0,-0.0077281109988689,60.0,-24.1840877532959,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.384259465150536e-05,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,9.882063750410452e-05,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,7.298868877114728e-05,290.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,9.882081212708728e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0004687625623773,289.3751525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.11083984375,252.05007934570312,287.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508313749428e-09,0.0009998808382079,-0.0143805900588631,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.16538619995117,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.384259465150536e-05,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,9.882063750410452e-05,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,7.298868877114728e-05,290.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,9.882081212708728e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0004687625623773,289.3751525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.11083984375,252.05007934570312,287.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508313749428e-09,0.0009998808382079,-0.0143805900588631,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.16538619995117,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.38181474339217e-05,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,9.879489516606554e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,7.296967669390142e-05,290.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,9.879506978904828e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,0.0004686404427047,289.36016845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.0921325683593,252.0500640869141,287.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820368187414715e-09,0.0009996204171329,-0.014300787821412,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.147092819213867,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.38181474339217e-05,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,9.879489516606554e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,7.296967669390142e-05,290.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,9.879506978904828e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,0.0004686404427047,289.36016845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.0921325683593,252.0500640869141,287.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820368187414715e-09,0.0009996204171329,-0.014300787821412,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.147092819213867,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,9.38056909944862e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,9.878177661448716e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,7.295998511835933e-05,290.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,9.87819439615123e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.794189453125,0.0,0.0,0.0004685782187152,289.3526611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.0829315185547,252.0500640869141,287.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.13794708251953,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.379310358781368e-05,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,9.876851981971412e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,7.295019895536825e-05,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.876869444269688e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0004685153544414,289.3451538085937,294.1499938964844,252.0500030517578,251.4981384277344,253.0738067626953,252.050048828125,287.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.1287784576416,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.376757952850312e-05,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851135253906,0.0,0.0,9.874164970824496e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,7.293035014299676e-05,290.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,9.874181705527008e-05,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.000468387879664,289.3301086425781,294.1499938964844,252.0500030517578,251.4981384277344,253.0557861328125,252.050033569336,287.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.1103744506836,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.376757952850312e-05,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851135253906,0.0,0.0,9.874164970824496e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,7.293035014299676e-05,290.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,9.874181705527008e-05,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.000468387879664,289.3301086425781,294.1499938964844,252.0500030517578,251.4981384277344,253.0557861328125,252.050033569336,287.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.1103744506836,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.37416625674814e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.871435759123416e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658020019531,0.0,0.0,7.291018846444786e-05,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,9.871452493825927e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0004682584258262,289.3150634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0380859375,252.050033569336,287.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.09187126159668,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.37416625674814e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.871435759123416e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658020019531,0.0,0.0,7.291018846444786e-05,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,9.871452493825927e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0004682584258262,289.3150634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0380859375,252.050033569336,287.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.09187126159668,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,9.371543274028228e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,9.868673805613072e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,7.288978667929769e-05,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,9.868690540315583e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.0004681274003814,289.2999572753906,294.1499938964844,252.0500030517578,251.4981384277344,253.02072143554688,252.050033569336,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.073287963867188,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,9.371543274028228e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,9.868673805613072e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,7.288978667929769e-05,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,9.868690540315583e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.0004681274003814,289.2999572753906,294.1499938964844,252.0500030517578,251.4981384277344,253.02072143554688,252.050033569336,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.073287963867188,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.368897008243948e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,9.8658878414426e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,7.286921027116477e-05,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,9.865903848549352e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0004679952398873,289.28485107421875,294.1499938964844,252.0500030517578,251.4981384277344,253.003662109375,252.05001831054688,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.05464744567871,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.368897008243948e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,9.8658878414426e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,7.286921027116477e-05,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,9.865903848549352e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0004679952398873,289.28485107421875,294.1499938964844,252.0500030517578,251.4981384277344,253.003662109375,252.05001831054688,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.05464744567871,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.367568418383598e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,9.864488674793392e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,7.285887113539502e-05,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,9.864504681900144e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.0004679288831539,289.2772827148437,294.1499938964844,252.0500030517578,251.4981384277344,252.99526977539065,252.05001831054688,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.045312881469727,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,9.366238373331726e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299377441406,0.0,0.0,9.863088052952662e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,7.284853199962527e-05,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.863104060059412e-05,291.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,0.000467862439109,289.26971435546875,294.1499938964844,252.0500030517578,251.4981384277344,252.9869384765625,252.05001831054688,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.035972595214844,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.363579738419504e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,9.860288992058486e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,7.282785372808576e-05,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,9.860304271569476e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0004677296383306,289.2545471191406,294.1499938964844,252.0500030517578,251.4981384277344,252.9705047607422,252.05001831054688,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.017295837402344,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.363579738419504e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,9.860288992058486e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,7.282785372808576e-05,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55596923828125,0.0,0.0,9.860304271569476e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0004677296383306,289.2545471191406,294.1499938964844,252.0500030517578,251.4981384277344,252.9705047607422,252.05001831054688,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.017295837402344,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.360928379464896e-05,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,9.857496479526162e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,7.280722638824955e-05,290.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,9.857512486632912e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.000467597215902,289.2393798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.954345703125,252.05001831054688,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.99863815307617,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.360928379464896e-05,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,9.857496479526162e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,7.280722638824955e-05,290.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,9.857512486632912e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.000467597215902,289.2393798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.954345703125,252.05001831054688,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.99863815307617,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.358297393191606e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882202148437,0.0,0.0,9.854726522462444e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,7.278676639543846e-05,290.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,9.854741801973432e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.0004674657830037,289.2241516113281,294.1499938964844,252.0500030517578,251.4981384277344,252.9384765625,252.0500030517578,287.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.98002815246582,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.358297393191606e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882202148437,0.0,0.0,9.854726522462444e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,7.278676639543846e-05,290.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,9.854741801973432e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.0004674657830037,289.2241516113281,294.1499938964844,252.0500030517578,251.4981384277344,252.9384765625,252.0500030517578,287.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.98002815246582,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.35569842113182e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,9.851989307207988e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,7.276654650922865e-05,290.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,9.852004586718976e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,0.000467335950816,289.2089233398437,294.1499938964844,252.0500030517578,251.4981384277344,252.9228973388672,252.0500030517578,287.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.96149444580078,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.35569842113182e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,9.851989307207988e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,7.276654650922865e-05,290.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,9.852004586718976e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,0.000467335950816,289.2089233398437,294.1499938964844,252.0500030517578,251.4981384277344,252.9228973388672,252.0500030517578,287.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.96149444580078,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,9.354414214612916e-05,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,9.850637434283271e-05,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55328369140625,0.0,0.0,7.275656389538199e-05,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,9.8506519861985e-05,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,0.0004672718059737,289.2012939453125,294.1499938964844,252.0500030517578,251.4981384277344,252.91522216796875,252.0500030517578,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789266457078165e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.952268600463867,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.353141649626195e-05,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,9.8492979304865e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,7.27466685930267e-05,290.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,9.849312482401729e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004672082723118,289.19366455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.90760803222656,252.0500030517578,287.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.943071365356445,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.350636537419632e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461975097656,0.0,0.0,9.846659668255596e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306396484375,0.0,0.0,7.272718357853591e-05,290.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,9.846674220170826e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,0.0004670831549447,289.1783752441406,294.1499938964844,252.0500030517578,251.4981384277344,252.8925628662109,252.0500030517578,287.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.92477226257324,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.350636537419632e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461975097656,0.0,0.0,9.846659668255596e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306396484375,0.0,0.0,7.272718357853591e-05,290.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,9.846674220170826e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,0.0004670831549447,289.1783752441406,294.1499938964844,252.0500030517578,251.4981384277344,252.8925628662109,252.0500030517578,287.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.92477226257324,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.34819836402312e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.844091982813552e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,7.270821515703574e-05,290.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,9.84410653472878e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,0.0004669613263104,289.1630859375,294.1499938964844,252.0500030517578,251.4981384277344,252.8777770996093,252.0500030517578,287.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960436727851,5.401468605725768e-09,0.0009960383176803,-0.0132033824920654,0.0,0.0,0.0,-0.0074905552901327,60.0,-23.906633377075195,-0.0,-6.764197024722307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.34819836402312e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.844091982813552e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,7.270821515703574e-05,290.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,9.84410653472878e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,0.0004669613263104,289.1630859375,294.1499938964844,252.0500030517578,251.4981384277344,252.8777770996093,252.0500030517578,287.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960436727851,5.401468605725768e-09,0.0009960383176803,-0.0132033824920654,0.0,0.0,0.0,-0.0074905552901327,60.0,-23.906633377075195,-0.0,-6.764197024722307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.345840226160362e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180603027344,0.0,0.0,9.841609426075593e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,7.2689879743848e-05,290.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,9.84162325039506e-05,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,0.0004668435722123,289.14776611328125,294.1499938964844,252.0500030517578,251.4981384277344,252.8631896972656,252.0500030517578,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372089884048137e-09,0.0009957870934158,-0.013126416131854,0.0,0.0,0.0,-0.0074759908020496,60.0,-23.888681411743164,-0.0,-6.760784998505187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.345840226160362e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180603027344,0.0,0.0,9.841609426075593e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,7.2689879743848e-05,290.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,9.84162325039506e-05,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,0.0004668435722123,289.14776611328125,294.1499938964844,252.0500030517578,251.4981384277344,252.8631896972656,252.0500030517578,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372089884048137e-09,0.0009957870934158,-0.013126416131854,0.0,0.0,0.0,-0.0074759908020496,60.0,-23.888681411743164,-0.0,-6.760784998505187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.34357158257626e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,9.839220001595096e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852905273437,0.0,0.0,7.267222827067599e-05,290.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,9.839234553510325e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0004667302418965,289.1324157714844,294.1499938964844,252.0500030517578,251.4981384277344,252.84884643554688,252.0500030517578,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955506538972,5.343818276770662e-09,0.0009955452987924,-0.01305234991014,0.0,0.0,0.0,-0.0074619753286242,60.0,-23.870962142944336,-0.0,-6.757502291065975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
