time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.34357158257626e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,9.839220001595096e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852905273437,0.0,0.0,7.267222827067599e-05,290.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,9.839234553510325e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0004667302418965,289.1324157714844,294.1499938964844,252.0500030517578,251.4981384277344,252.84884643554688,252.0500030517578,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955506538972,5.343818276770662e-09,0.0009955452987924,-0.01305234991014,0.0,0.0,0.0,-0.0074619753286242,60.0,-23.870962142944336,-0.0,-6.757502291065975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.34247436816804e-05,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,9.838065307121724e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,7.266370084835216e-05,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,9.838079131441192e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,0.0004666754393838,289.124755859375,294.1499938964844,252.0500030517578,251.4981384277344,252.8417816162109,252.0500030517578,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954337729141,5.3301478786238485e-09,0.0009954284178093,-0.0130165359005332,0.0,0.0,0.0,-0.00745519855991,60.0,-23.862201690673828,-0.0,-6.755914938594287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.341404802398756e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.836938261287288e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,7.265537715284154e-05,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,9.836952085606754e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452880859375,0.0,0.0,0.0004666220047511,289.1170654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.83477783203125,252.0500030517578,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953196858987,5.31681187965205e-09,0.0009953144472092,-0.012981598265469,0.0,0.0,0.0,-0.0074485871009528,60.0,-23.85350799560547,-0.0,-6.754367376515803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.339350071968512e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,9.83477511908859e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,7.263939914992079e-05,290.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.834788943408056e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0004665193846449,289.1016845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.82095336914065,252.0500030517578,287.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951008250936,5.291213245328663e-09,0.0009950954699888,-0.0129145346581935,0.0,0.0,0.0,-0.0074358968995511,60.0,-23.836334228515625,-0.0,-6.751395886794853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.339350071968512e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,9.83477511908859e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,7.263939914992079e-05,290.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.834788943408056e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0004665193846449,289.1016845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.82095336914065,252.0500030517578,287.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951008250936,5.291213245328663e-09,0.0009950954699888,-0.0129145346581935,0.0,0.0,0.0,-0.0074358968995511,60.0,-23.836334228515625,-0.0,-6.751395886794853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.337420488009228e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,9.832742944126947e-05,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,7.262438157340512e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,9.832756768446416e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0004664229927584,289.0862731933594,294.1499938964844,252.0500030517578,251.4981384277344,252.807373046875,252.0500030517578,287.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099489511922,5.267161817812393e-09,0.0009948898805305,-0.0128515241667628,0.0,0.0,0.0,-0.0074239736422896,60.0,-23.81947898864746,-0.0,-6.748605585471523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.337420488009228e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,9.832742944126947e-05,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,7.262438157340512e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,9.832756768446416e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0004664229927584,289.0862731933594,294.1499938964844,252.0500030517578,251.4981384277344,252.807373046875,252.0500030517578,287.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099489511922,5.267161817812393e-09,0.0009948898805305,-0.0128515241667628,0.0,0.0,0.0,-0.0074239736422896,60.0,-23.81947898864746,-0.0,-6.748605585471523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.33562550926581e-05,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,9.830853377934544e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245910644531,0.0,0.0,7.261042628670111e-05,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,9.830866474658252e-05,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.0004663333529606,289.07086181640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7940368652344,252.0500030517578,287.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947038488462,5.244797929293554e-09,0.0009946986101567,-0.0127929346635937,0.0,0.0,0.0,-0.0074128867127001,60.0,-23.80296516418457,-0.0,-6.746010683400527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.33562550926581e-05,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,9.830853377934544e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245910644531,0.0,0.0,7.261042628670111e-05,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,9.830866474658252e-05,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.0004663333529606,289.07086181640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7940368652344,252.0500030517578,287.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947038488462,5.244797929293554e-09,0.0009946986101567,-0.0127929346635937,0.0,0.0,0.0,-0.0074128867127001,60.0,-23.80296516418457,-0.0,-6.746010683400527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.333976777270436e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329467773437,0.0,0.0,9.8291173344478e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,7.259760604938492e-05,290.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669128417969,0.0,0.0,9.829130431171508e-05,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,0.0004662510182242,289.055419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.78094482421875,252.0500030517578,287.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945281781256,5.2242548065351e-09,0.0009945229394361,-0.0127391153946518,0.0,0.0,0.0,-0.0074027027003467,60.0,-23.78682327270508,-0.0,-6.743628233607525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.333976777270436e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329467773437,0.0,0.0,9.8291173344478e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,7.259760604938492e-05,290.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669128417969,0.0,0.0,9.829130431171508e-05,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,0.0004662510182242,289.055419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.78094482421875,252.0500030517578,287.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945281781256,5.2242548065351e-09,0.0009945229394361,-0.0127391153946518,0.0,0.0,0.0,-0.0074027027003467,60.0,-23.78682327270508,-0.0,-6.743628233607525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.333213529316708e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258056640625,0.0,0.0,9.828313341131434e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,7.259166886797175e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,9.82832643785514e-05,291.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,0.0004662128631025,289.04766845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7745056152344,252.0500030517578,287.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944468038156,5.214739751124853e-09,0.0009944415651261,-0.0127141866832971,0.0,0.0,0.0,-0.0073979855515062,60.0,-23.77890968322754,-0.0,-6.742524760738888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.332487388746812e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,9.827548637986185e-05,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,7.258601544890553e-05,290.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522033691406,0.0,0.0,9.827561734709887e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,0.0004661765997298,289.0399475097656,294.1499938964844,252.0500030517578,251.4981384277344,252.7681121826172,252.0500030517578,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943693876266,5.205689657117318e-09,0.0009943641489371,-0.0126904770731925,0.0,0.0,0.0,-0.007393498905003,60.0,-23.77109336853028,-0.0,-6.74147528911817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.331161709269507e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,9.826153109315784e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,7.257570541696623e-05,290.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33746337890625,0.0,0.0,9.826166206039488e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,0.0004661103885155,289.0244445800781,294.1499938964844,252.0500030517578,251.4981384277344,252.7554931640625,252.0500030517578,287.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942280594259,5.189169982600106e-09,0.0009942229371517,-0.0126471975818276,0.0,0.0,0.0,-0.0073853093199431,60.0,-23.75576400756836,-0.0,-6.739559665902561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.331161709269507e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,9.826153109315784e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,7.257570541696623e-05,290.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33746337890625,0.0,0.0,9.826166206039488e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,0.0004661103885155,289.0244445800781,294.1499938964844,252.0500030517578,251.4981384277344,252.7554931640625,252.0500030517578,287.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942280594259,5.189169982600106e-09,0.0009942229371517,-0.0126471975818276,0.0,0.0,0.0,-0.0073853093199431,60.0,-23.75576400756836,-0.0,-6.739559665902561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.33001792873256e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,9.824948210734874e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,7.25668141967617e-05,290.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,9.82496130745858e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,0.0004660532576963,289.0089111328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7431030273437,252.0500030517578,286.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.174915163053129e-09,0.0009941009338945,-0.0126098524779081,0.0,0.0,0.0,-0.007378242444247,60.0,-23.74090003967285,-0.0,-6.737906943499183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.33001792873256e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,9.824948210734874e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,7.25668141967617e-05,290.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,9.82496130745858e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,0.0004660532576963,289.0089111328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7431030273437,252.0500030517578,286.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.174915163053129e-09,0.0009941009338945,-0.0126098524779081,0.0,0.0,0.0,-0.007378242444247,60.0,-23.74090003967285,-0.0,-6.737906943499183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.329056774731724e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,9.823936852626504e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,7.255933451233432e-05,290.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30792236328125,0.0,0.0,9.823949221754448e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.0004660052654799,288.9933776855469,294.1499938964844,252.0500030517578,251.4981384277344,252.7309417724609,252.0500030517578,286.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940037271007,5.1629380770634725e-09,0.0009939986048266,-0.0125784743577241,0.0,0.0,0.0,-0.0073723047971725,60.0,-23.72649955749512,-0.0,-6.736518542993508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.329056774731724e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,9.823936852626504e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,7.255933451233432e-05,290.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30792236328125,0.0,0.0,9.823949221754448e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.0004660052654799,288.9933776855469,294.1499938964844,252.0500030517578,251.4981384277344,252.7309417724609,252.0500030517578,286.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940037271007,5.1629380770634725e-09,0.0009939986048266,-0.0125784743577241,0.0,0.0,0.0,-0.0073723047971725,60.0,-23.72649955749512,-0.0,-6.736518542993508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.328296437161045e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611694335937,0.0,0.0,9.82313576969318e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,7.25534264347516e-05,290.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,9.823148866416886e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0004659672849811,288.97784423828125,294.1499938964844,252.0500030517578,251.4981384277344,252.718994140625,252.0500030517578,286.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939227020367,5.1534603251468525e-09,0.0009939174633473,-0.0125536434352397,0.0,0.0,0.0,-0.0073676062747836,60.0,-23.71260452270508,-0.0,-6.735420043924023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.328296437161045e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611694335937,0.0,0.0,9.82313576969318e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,7.25534264347516e-05,290.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,9.823148866416886e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0004659672849811,288.97784423828125,294.1499938964844,252.0500030517578,251.4981384277344,252.718994140625,252.0500030517578,286.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939227020367,5.1534603251468525e-09,0.0009939174633473,-0.0125536434352397,0.0,0.0,0.0,-0.0073676062747836,60.0,-23.71260452270508,-0.0,-6.735420043924023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.32798720896244e-05,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,9.822809806792066e-05,290.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,7.25510180927813e-05,290.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,9.822822903515772e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0004659518308471,288.97003173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.71310424804688,252.0500030517578,286.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149600301734836e-09,0.0009938845178112,-0.0125435320660471,0.0,0.0,0.0,-0.007365692872554,60.0,-23.70584487915039,-0.0,-6.734972402000494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.327736916020513e-05,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,9.822546417126432e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177185058594,0.0,0.0,7.25490681361407e-05,290.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,9.822558786254376e-05,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840637207031,0.0,0.0,0.0004659393162,288.9622497558594,294.1499938964844,252.0500030517578,251.4981384277344,252.707275390625,252.0500030517578,286.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464792427680095e-09,0.0009938578587025,-0.0125353541225194,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.69922637939453,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.327402949566022e-05,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,9.822195715969428e-05,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,7.254647061927244e-05,290.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,9.822207357501612e-05,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,0.000465922668809,288.9466552734375,294.1499938964844,252.0500030517578,251.4981384277344,252.6957397460937,252.0500030517578,286.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938273578882,5.142318570960924e-09,0.000993822235614,-0.0125244548544287,0.0,0.0,0.0,-0.0073620830662548,60.0,-23.68638801574707,-0.0,-6.734128277230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.327402949566022e-05,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,9.822195715969428e-05,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,7.254647061927244e-05,290.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,9.822207357501612e-05,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,0.000465922668809,288.9466552734375,294.1499938964844,252.0500030517578,251.4981384277344,252.6957397460937,252.0500030517578,286.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938273578882,5.142318570960924e-09,0.000993822235614,-0.0125244548544287,0.0,0.0,0.0,-0.0073620830662548,60.0,-23.68638801574707,-0.0,-6.734128277230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.32727853069082e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,9.822064021136612e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,7.254550291690975e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,9.822076390264556e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,0.0004659164405893,288.9310302734375,294.1499938964844,252.0500030517578,251.4981384277344,252.6844024658203,252.0500030517578,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.1407624823696105e-09,0.0009938089642673,-0.0125203775241971,0.0,0.0,0.0,-0.0073613114655017,60.0,-23.674076080322266,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.32727853069082e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,9.822064021136612e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,7.254550291690975e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,9.822076390264556e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,0.0004659164405893,288.9310302734375,294.1499938964844,252.0500030517578,251.4981384277344,252.6844024658203,252.0500030517578,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.1407624823696105e-09,0.0009938089642673,-0.0125203775241971,0.0,0.0,0.0,-0.0073613114655017,60.0,-23.674076080322266,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,9.32738184928894e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,9.822173160500824e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,7.254630327224731e-05,290.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,9.822184802033009e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,0.0004659215919673,288.9153747558594,294.1499938964844,252.0500030517578,251.4979705810547,252.6732940673828,252.0500030517578,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938250295817,5.142041459293978e-09,0.0009938199073076,-0.0125237284228205,0.0,0.0,0.0,-0.0073619452305138,60.0,-23.662403106689453,-0.0,-6.734096302807302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,9.32738184928894e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,9.822173160500824e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,7.254630327224731e-05,290.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,9.822184802033009e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,0.0004659215919673,288.9153747558594,294.1499938964844,252.0500030517578,251.4979705810547,252.6732940673828,252.0500030517578,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938250295817,5.142041459293978e-09,0.0009938199073076,-0.0125237284228205,0.0,0.0,0.0,-0.0073619452305138,60.0,-23.662403106689453,-0.0,-6.734096302807302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.32762850425206e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,9.822432912187652e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.0,7.254822412505746e-05,290.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,9.822444553719832e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.0004659339319914,288.89971923828125,294.1499938964844,252.0500030517578,251.4974670410156,252.662338256836,252.0500030517578,286.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.145110115734042e-09,0.000993846100755,-0.0125317685306072,0.0,0.0,0.0,-0.0073634670116007,60.0,-23.65110206604004,-0.0,-6.734452284717919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.32762850425206e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,9.822432912187652e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.0,7.254822412505746e-05,290.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,9.822444553719832e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.0004659339319914,288.89971923828125,294.1499938964844,252.0500030517578,251.4974670410156,252.662338256836,252.0500030517578,286.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.145110115734042e-09,0.000993846100755,-0.0125317685306072,0.0,0.0,0.0,-0.0073634670116007,60.0,-23.65110206604004,-0.0,-6.734452284717919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,9.327821317128836e-05,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.181396484375,0.0,0.0,9.822635911405088e-05,290.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,7.254972297232598e-05,290.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,9.822647552937268e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,0.0004659435653593,288.8918762207031,294.1499938964844,252.0500030517578,251.49708557128903,252.6569366455078,252.0500030517578,286.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938717121258,5.147512194270121e-09,0.0009938665898516,-0.0125380605459213,0.0,0.0,0.0,-0.007364657241851,60.0,-23.645660400390625,-0.0,-6.734730817470337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,9.328057058155537e-05,291.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741027832031,0.0,0.0,9.82288402155973e-05,290.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408142089844,0.0,0.0,7.255155651364475e-05,290.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,9.822895663091912e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,0.0004659553233068,288.884033203125,294.1499938964844,252.0500030517578,251.49664306640625,252.651596069336,252.0500030517578,286.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938968578353,5.150443627144341e-09,0.0009938916191458,-0.0125457402318716,0.0,0.0,0.0,-0.0073661105707287,60.0,-23.640321731567383,-0.0,-6.735070456898029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,9.328394662588836e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.823240543482824e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315368652344,0.0,0.0,7.255418313434348e-05,290.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,9.823251457419246e-05,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,0.0004659722326323,288.8746032714844,294.1499938964844,252.0500030517578,251.4960174560547,252.64523315429688,252.0500030517578,286.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939328301697,5.1546535928537204e-09,0.0009939277078956,-0.0125567698851227,0.0,0.0,0.0,-0.0073681976646184,60.0,-23.63405418395996,-0.0,-6.735558599757496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.328652959084138e-05,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,9.823511936701834e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,7.255619129864499e-05,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,9.823523578234016e-05,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,0.0004659851256292,288.8683166503906,294.1499938964844,252.0500030517578,251.4955444335937,252.6410369873047,252.0500030517578,286.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939603041857,5.157866134197775e-09,0.0009939551819115,-0.0125651871785521,0.0,0.0,0.0,-0.007369790226221,60.0,-23.62995338439941,-0.0,-6.735930924151037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,9.32940820348449e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448669433594,0.0,0.0,9.824307198869064e-05,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099304199219,0.0,0.0,7.256207027239725e-05,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,9.824318840401248e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707824707031,0.0,0.0,0.0004660228441935,288.85260009765625,294.1499938964844,252.0500030517578,251.4941864013672,252.6306610107422,252.0500030517578,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.167272831840819e-09,0.0009940356248989,-0.012589830905199,0.0,0.0,0.0,-0.0073744533583521,60.0,-23.61999893188477,-0.0,-6.73702089670769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,9.32940820348449e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448669433594,0.0,0.0,9.824307198869064e-05,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099304199219,0.0,0.0,7.256207027239725e-05,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,9.824318840401248e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707824707031,0.0,0.0,0.0004660228441935,288.85260009765625,294.1499938964844,252.0500030517578,251.4941864013672,252.6306610107422,252.0500030517578,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.167272831840819e-09,0.0009940356248989,-0.012589830905199,0.0,0.0,0.0,-0.0073744533583521,60.0,-23.61999893188477,-0.0,-6.73702089670769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,9.330327884526925e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13018798828125,0.0,0.0,9.825275628827512e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944580078125,0.0,0.0,7.256922253873199e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,9.825287270359696e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0004660687991417,288.8368225097656,294.1499938964844,252.0500030517578,251.4925994873047,252.62046813964844,252.0500030517578,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.178725892562852e-09,0.0009941335301846,-0.0126198371872305,0.0,0.0,0.0,-0.0073801316320896,60.0,-23.610469818115234,-0.0,-6.738348901080826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,9.330327884526925e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13018798828125,0.0,0.0,9.825275628827512e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944580078125,0.0,0.0,7.256922253873199e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,9.825287270359696e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0004660687991417,288.8368225097656,294.1499938964844,252.0500030517578,251.4925994873047,252.62046813964844,252.0500030517578,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.178725892562852e-09,0.0009941335301846,-0.0126198371872305,0.0,0.0,0.0,-0.0073801316320896,60.0,-23.610469818115234,-0.0,-6.738348901080826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
