time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.331395267508924e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,9.826400491874664e-05,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,7.257752440636978e-05,290.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,9.826411405811086e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,0.0004661221173591,288.8210754394531,294.1499938964844,252.0500030517578,251.4908142089844,252.61045837402344,252.0500030517578,286.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942523902282,5.192024588041022e-09,0.000994247267954,-0.0126546761021018,0.0,0.0,0.0,-0.007386723998934,60.0,-23.601322174072266,-0.0,-6.739890778817427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.331395267508924e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,9.826400491874664e-05,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,7.257752440636978e-05,290.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,9.826411405811086e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,0.0004661221173591,288.8210754394531,294.1499938964844,252.0500030517578,251.4908142089844,252.61045837402344,252.0500030517578,286.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942523902282,5.192024588041022e-09,0.000994247267954,-0.0126546761021018,0.0,0.0,0.0,-0.007386723998934,60.0,-23.601322174072266,-0.0,-6.739890778817427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,9.33198898565024e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,9.827025496633723e-05,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17120361328125,0.0,0.0,7.258213736349717e-05,290.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361389160156,0.0,0.0,9.827036410570145e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0004661517741624,288.81317138671875,294.1499938964844,252.0500030517578,251.48985290527344,252.60552978515625,252.0500030517578,286.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943156037479,5.199414232492927e-09,0.0009943103650584,-0.0126740364357829,0.0,0.0,0.0,-0.0073903873562812,60.0,-23.596906661987305,-0.0,-6.740747693356752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,9.33261908357963e-05,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10076904296875,0.0,0.0,9.827688336372375e-05,290.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634521484375,0.0,0.0,7.258704135892913e-05,290.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,9.827699250308795e-05,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,0.0004661832354031,288.8052673339844,294.1499938964844,252.0500030517578,251.4888458251953,252.6006317138672,252.0500030517578,286.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943826589733,5.207260400652558e-09,0.0009943775366991,-0.0126945916563272,0.0,0.0,0.0,-0.0073942770250141,60.0,-23.59258270263672,-0.0,-6.741657188058525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.0,0.0,9.333995694760232e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,9.829139162320644e-05,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479187011719,0.0,0.0,7.25977515685372e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134948730469,0.0,0.0,9.829150076257064e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,0.0004662520368583,288.7894592285156,294.1499938964844,252.0500030517578,251.4867248535156,252.59097290039065,252.0500030517578,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.224416010918276e-09,0.0009945242200046,-0.0127395372837781,0.0,0.0,0.0,-0.0074027818627655,60.0,-23.58423614501953,-0.0,-6.743646707718653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.0,0.0,9.333995694760232e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,9.829139162320644e-05,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479187011719,0.0,0.0,7.25977515685372e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134948730469,0.0,0.0,9.829150076257064e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,0.0004662520368583,288.7894592285156,294.1499938964844,252.0500030517578,251.4867248535156,252.59097290039065,252.0500030517578,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.224416010918276e-09,0.0009945242200046,-0.0127395372837781,0.0,0.0,0.0,-0.0074027818627655,60.0,-23.58423614501953,-0.0,-6.743646707718653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,9.335505455965176e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,9.830728959059344e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1323547363281,0.0,0.0,7.260948768816888e-05,290.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,9.830739145400004e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895446777344,0.0,0.0,0.000466327444883,288.77362060546875,294.1499938964844,252.0500030517578,251.4844665527344,252.5814666748047,252.0500030517578,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243216527617278e-09,0.0009946849895641,-0.0127887912094593,0.0,0.0,0.0,-0.007412102073431,60.0,-23.576221466064453,-0.0,-6.745827363374701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,9.335505455965176e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,9.830728959059344e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1323547363281,0.0,0.0,7.260948768816888e-05,290.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,9.830739145400004e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895446777344,0.0,0.0,0.000466327444883,288.77362060546875,294.1499938964844,252.0500030517578,251.4844665527344,252.5814666748047,252.0500030517578,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243216527617278e-09,0.0009946849895641,-0.0127887912094593,0.0,0.0,0.0,-0.007412102073431,60.0,-23.576221466064453,-0.0,-6.745827363374701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,9.33715928113088e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.056396484375,0.0,0.0,9.832470095716415e-05,290.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,7.262235158123076e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.832481009652838e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732788085937,0.0,0.0,0.0004664100415538,288.7577514648437,294.1499938964844,252.0500030517578,251.48211669921875,252.5721435546875,252.0500030517578,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948663646355,5.2638151615269635e-09,0.000994861125946,-0.0128427566960453,0.0,0.0,0.0,-0.0074223135598003,60.0,-23.56859588623047,-0.0,-6.748216918595062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,9.33715928113088e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.056396484375,0.0,0.0,9.832470095716415e-05,290.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,7.262235158123076e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.832481009652838e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732788085937,0.0,0.0,0.0004664100415538,288.7577514648437,294.1499938964844,252.0500030517578,251.48211669921875,252.5721435546875,252.0500030517578,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948663646355,5.2638151615269635e-09,0.000994861125946,-0.0128427566960453,0.0,0.0,0.0,-0.0074223135598003,60.0,-23.56859588623047,-0.0,-6.748216918595062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,9.338948439108208e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04156494140625,0.0,0.0,9.834353841142728e-05,290.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,7.263627048814669e-05,290.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,9.83436475507915e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,0.0004664994194172,288.74188232421875,294.1499938964844,252.0500030517578,251.4796905517578,252.56298828125,252.0500030517578,286.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950569365173,5.286100446255659e-09,0.0009950516978278,-0.0129011403769254,0.0,0.0,0.0,-0.0074333613738417,60.0,-23.56130790710449,-0.0,-6.750802583610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,9.338948439108208e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04156494140625,0.0,0.0,9.834353841142728e-05,290.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,7.263627048814669e-05,290.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,9.83436475507915e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,0.0004664994194172,288.74188232421875,294.1499938964844,252.0500030517578,251.4796905517578,252.56298828125,252.0500030517578,286.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950569365173,5.286100446255659e-09,0.0009950516978278,-0.0129011403769254,0.0,0.0,0.0,-0.0074333613738417,60.0,-23.56130790710449,-0.0,-6.750802583610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,9.339885582448916e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,9.835341188590974e-05,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933837890625,0.0,0.0,7.264355372171849e-05,290.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604553222656,0.0,0.0,9.835351374931632e-05,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488342285156,0.0,0.0,0.0004665462474804,288.7339172363281,294.1499938964844,252.0500030517578,251.4784545898437,252.5584716796875,252.0500030517578,286.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951568208634,5.297774663404198e-09,0.0009951514657586,-0.0129317250102758,0.0,0.0,0.0,-0.0074391490779817,60.0,-23.55778884887696,-0.0,-6.752157588607588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080017089844,0.0,0.0,9.340859833173454e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,9.836367826210336e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,7.265113526955247e-05,290.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,9.836378012550996e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14068603515625,0.0,0.0,0.0004665949381887,288.7259521484375,294.1499938964844,252.0500030517578,251.47720336914065,252.55398559570312,252.0500030517578,286.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309916062401498e-09,0.0009952553082257,-0.0129635324701666,0.0,0.0,0.0,-0.0074451682157814,60.0,-23.554357528686523,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,9.342902194475756e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,9.838517871685326e-05,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699768066406,0.0,0.0,7.266701868502423e-05,290.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,9.838528058025986e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,0.0004666969471145,288.7100524902344,294.1499938964844,252.0500030517578,251.4747009277344,252.545150756836,252.0500030517578,286.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.3353552686985495e-09,0.0009954728884622,-0.0130301788449287,0.0,0.0,0.0,-0.0074577792547643,60.0,-23.547719955444336,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,9.342902194475756e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,9.838517871685326e-05,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699768066406,0.0,0.0,7.266701868502423e-05,290.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,9.838528058025986e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,0.0004666969471145,288.7100524902344,294.1499938964844,252.0500030517578,251.4747009277344,252.545150756836,252.0500030517578,286.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.3353552686985495e-09,0.0009954728884622,-0.0130301788449287,0.0,0.0,0.0,-0.0074577792547643,60.0,-23.547719955444336,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762023925781,0.0,0.0,9.345055150333792e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9968566894531,0.0,0.0,9.840785787673668e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,7.268376793945208e-05,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,9.840795246418566e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080627441406,0.0,0.0,0.000466804485768,288.694091796875,294.1499938964844,252.0500030517578,251.47218322753903,252.53643798828125,252.0500030517578,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362176036527444e-09,0.0009957022266462,-0.0131004443392157,0.0,0.0,0.0,-0.0074710757471621,60.0,-23.541364669799805,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762023925781,0.0,0.0,9.345055150333792e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9968566894531,0.0,0.0,9.840785787673668e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,7.268376793945208e-05,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,9.840795246418566e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080627441406,0.0,0.0,0.000466804485768,288.694091796875,294.1499938964844,252.0500030517578,251.47218322753903,252.53643798828125,252.0500030517578,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362176036527444e-09,0.0009957022266462,-0.0131004443392157,0.0,0.0,0.0,-0.0074710757471621,60.0,-23.541364669799805,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06024169921875,0.0,0.0,9.347323793917894e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,9.843174484558403e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,7.270141213666648e-05,290.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,9.843184670899063e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917358398437,0.0,0.0,0.0004669178160838,288.6781311035156,294.1499938964844,252.0500030517578,251.46969604492188,252.52789306640625,252.0500030517578,286.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436541574672e-09,0.000995943788439,-0.0131744807586073,0.0,0.0,0.0,-0.0074850851669907,60.0,-23.53533363342285,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06024169921875,0.0,0.0,9.347323793917894e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,9.843174484558403e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,7.270141213666648e-05,290.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,9.843184670899063e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917358398437,0.0,0.0,0.0004669178160838,288.6781311035156,294.1499938964844,252.0500030517578,251.46969604492188,252.52789306640625,252.0500030517578,286.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436541574672e-09,0.000995943788439,-0.0131744807586073,0.0,0.0,0.0,-0.0074850851669907,60.0,-23.53533363342285,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,9.34969648369588e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,9.845673775998875e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,7.271987124113366e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,9.845683234743774e-05,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,0.0004670363559853,288.6621398925781,294.1499938964844,252.0500030517578,251.4672698974609,252.51950073242188,252.0500030517578,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419997339828342e-09,0.000996196642518,-0.0132519239559769,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.529571533203125,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,9.34969648369588e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,9.845673775998875e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,7.271987124113366e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,9.845683234743774e-05,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,0.0004670363559853,288.6621398925781,294.1499938964844,252.0500030517578,251.4672698974609,252.51950073242188,252.0500030517578,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419997339828342e-09,0.000996196642518,-0.0132519239559769,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.529571533203125,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03631591796875,0.0,0.0,9.350919572170824e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,9.846960892900825e-05,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,7.272937364177778e-05,290.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,9.846971079241484e-05,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06719970703125,0.0,0.0,0.0004670974449254,288.6541442871094,294.1499938964844,252.0500030517578,251.4660797119141,252.515365600586,252.0500030517578,286.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.52678871154785,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,9.352166671305896e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518737792969,0.0,0.0,9.848274203250185e-05,290.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,7.27390797692351e-05,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,9.848284389590845e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0004671597562264,288.6461181640625,294.1499938964844,252.0500030517578,251.4649200439453,252.51126098632807,252.0500030517578,286.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.524066925048828,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,9.354730718769132e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,9.850974311120808e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,7.275902316905558e-05,290.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.850984497461468e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0004672878130804,288.6300964355469,294.1499938964844,252.0500030517578,251.4626617431641,252.503158569336,252.0500030517578,286.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.518796920776367,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,9.354730718769132e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,9.850974311120808e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,7.275902316905558e-05,290.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.850984497461468e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0004672878130804,288.6300964355469,294.1499938964844,252.0500030517578,251.4626617431641,252.503158569336,252.0500030517578,286.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.518796920776367,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.996337890625,0.0,0.0,9.35737625695765e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217834472656,0.0,0.0,9.85376027529128e-05,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,7.277959957718849e-05,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,9.853769734036176e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,0.0004674199735745,288.6140441894531,294.1499938964844,252.0500030517578,251.4605407714844,252.4952087402344,252.0500030517578,286.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.51374244689941,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.996337890625,0.0,0.0,9.35737625695765e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217834472656,0.0,0.0,9.85376027529128e-05,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,7.277959957718849e-05,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,9.853769734036176e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,0.0004674199735745,288.6140441894531,294.1499938964844,252.0500030517578,251.4605407714844,252.4952087402344,252.0500030517578,286.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.51374244689941,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,9.360101103084162e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066772460937,0.0,0.0,9.856629912974312e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,7.2800787165761e-05,290.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,9.856639371719211e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,0.0004675560921896,288.5979919433594,294.1499938964844,252.0500030517578,251.4585723876953,252.4873809814453,252.0500030517578,286.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.50889778137207,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,9.360101103084162e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066772460937,0.0,0.0,9.856629912974312e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,7.2800787165761e-05,290.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,9.856639371719211e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,0.0004675560921896,288.5979919433594,294.1499938964844,252.0500030517578,251.4585723876953,252.4873809814453,252.0500030517578,286.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.50889778137207,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,9.36289070523344e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915405273437,0.0,0.0,9.85956794465892e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,7.28224913473241e-05,290.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149475097656,0.0,0.0,9.85957740340382e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.0004676954413298,288.5818786621094,294.1499938964844,252.0500030517578,251.456771850586,252.47970581054688,252.0500030517578,286.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.504226684570312,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,9.36289070523344e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915405273437,0.0,0.0,9.85956794465892e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,7.28224913473241e-05,290.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149475097656,0.0,0.0,9.85957740340382e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.0004676954413298,288.5818786621094,294.1499938964844,252.0500030517578,251.456771850586,252.47970581054688,252.0500030517578,286.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.504226684570312,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,9.364310244563968e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88397216796875,0.0,0.0,9.861062426352872e-05,290.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363098144531,0.0,0.0,7.28335216990672e-05,290.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,9.86107115750201e-05,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,0.0004677663382608,288.5738220214844,294.1499938964844,252.0500030517578,251.4559631347656,252.4759063720703,252.0500030517578,286.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.501956939697266,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,9.3657428806182e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,9.862571459962056e-05,290.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92840576171875,0.0,0.0,7.284466846613213e-05,290.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995056152344,0.0,0.0,9.862580191111192e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.0004678379336837,288.5657653808594,294.1499938964844,252.0500030517578,251.4552001953125,252.4721527099609,252.0500030517578,286.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.0137755973264575,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.49972343444824,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.36864671530202e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,9.865629544947296e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,7.286726031452417e-05,290.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,9.865639003692196e-05,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,0.0004679829871747,288.5496520996094,294.1499938964844,252.0500030517578,251.453842163086,252.46473693847656,252.0500030517578,286.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703780248761,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.495361328125,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.36864671530202e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,9.865629544947296e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,7.286726031452417e-05,290.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,9.865639003692196e-05,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,0.0004679829871747,288.5496520996094,294.1499938964844,252.0500030517578,251.453842163086,252.46473693847656,252.0500030517578,286.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703780248761,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.495361328125,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,9.371592750540005e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84600830078125,0.0,0.0,9.868731285678224e-05,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,7.289016502909362e-05,290.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685302734375,0.0,0.0,9.86874001682736e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,0.0004681301361415,288.5334777832031,294.1499938964844,252.0500030517578,251.45274353027344,252.4574432373047,252.0500030517578,286.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.491113662719727,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,9.371592750540005e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84600830078125,0.0,0.0,9.868731285678224e-05,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,7.289016502909362e-05,290.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685302734375,0.0,0.0,9.86874001682736e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,0.0004681301361415,288.5334777832031,294.1499938964844,252.0500030517578,251.45274353027344,252.4574432373047,252.0500030517578,286.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.491113662719727,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,9.374572982778771e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83074951171875,0.0,0.0,9.871870133792982e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,7.291335350601003e-05,290.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,9.87187886494212e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0004682790313381,288.5173034667969,294.1499938964844,252.0500030517578,251.4519195556641,252.4502868652344,252.0500030517578,286.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.48696517944336,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
