time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,9.374572982778771e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83074951171875,0.0,0.0,9.871870133792982e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,7.291335350601003e-05,290.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,9.87187886494212e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0004682790313381,288.5173034667969,294.1499938964844,252.0500030517578,251.4519195556641,252.4502868652344,252.0500030517578,286.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.48696517944336,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,9.37757795327343e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81549072265625,0.0,0.0,9.87503444775939e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.864990234375,0.0,0.0,7.293672388186678e-05,290.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,9.875043178908528e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91131591796875,0.0,0.0,0.0004684291197918,288.5011291503906,294.1499938964844,252.0500030517578,251.451416015625,252.4432373046875,252.0500030517578,286.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.482887268066406,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,9.37757795327343e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81549072265625,0.0,0.0,9.87503444775939e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.864990234375,0.0,0.0,7.293672388186678e-05,290.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,9.875043178908528e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91131591796875,0.0,0.0,0.0004684291197918,288.5011291503906,294.1499938964844,252.0500030517578,251.451416015625,252.4432373046875,252.0500030517578,286.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.482887268066406,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,9.379087714478374e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.807861328125,0.0,0.0,9.876624244498088e-05,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,7.294846727745607e-05,290.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,9.876632975647226e-05,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,0.0004685045569203,288.4930114746094,294.1499938964844,252.0500030517578,251.45127868652344,252.43975830078125,252.0500030517578,286.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.480871200561523,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,9.380600386066362e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8002014160156,0.0,0.0,9.878216951619834e-05,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.0,7.29602252249606e-05,290.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219299316406,0.0,0.0,9.878225682768972e-05,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89483642578125,0.0,0.0,0.0004685800813604,288.48492431640625,294.1499938964844,252.0500030517578,251.45123291015625,252.4363250732422,252.0500030517578,286.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.478864669799805,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515625,0.0,0.0,9.383628639625384e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,9.88140600384213e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,7.298377749975771e-05,290.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,9.881414734991267e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783569335937,0.0,0.0,0.0004687313630711,288.4686889648437,294.1499938964844,252.0500030517578,251.451416015625,252.4295196533203,252.0500030517578,286.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.474868774414062,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515625,0.0,0.0,9.383628639625384e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,9.88140600384213e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,7.298377749975771e-05,290.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,9.881414734991267e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783569335937,0.0,0.0,0.0004687313630711,288.4686889648437,294.1499938964844,252.0500030517578,251.451416015625,252.4295196533203,252.0500030517578,286.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.474868774414062,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353881835937,0.0,0.0,9.386694728164002e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,9.884635073831304e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,7.3007628088817e-05,290.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7907409667969,0.0,0.0,9.884643804980442e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,0.0004688845365308,288.4524230957031,294.1499938964844,252.0500030517578,251.4519958496093,252.4228363037109,252.0499267578125,286.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.014459372498095,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.47110939025879,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353881835937,0.0,0.0,9.386694728164002e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,9.884635073831304e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,7.3007628088817e-05,290.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7907409667969,0.0,0.0,9.884643804980442e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,0.0004688845365308,288.4524230957031,294.1499938964844,252.0500030517578,251.4519958496093,252.4228363037109,252.0499267578125,286.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.014459372498095,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.47110939025879,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,9.389877232024446e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541809082031,0.0,0.0,9.887986379908398e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,7.303238089662045e-05,290.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751159667969,0.0,0.0,9.887994383461772e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,0.0004690435016527,288.4361572265625,294.1499938964844,252.0480499267578,251.4509429931641,252.41622924804688,252.0496520996093,286.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.9205476077295324e-09,0.0010004768846556,-0.0145632233470678,0.0,0.0,0.0,-0.0077478843741118,60.0,-23.467981338500977,-0.0,-6.824625131685026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,9.389877232024446e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541809082031,0.0,0.0,9.887986379908398e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,7.303238089662045e-05,290.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751159667969,0.0,0.0,9.887994383461772e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,0.0004690435016527,288.4361572265625,294.1499938964844,252.0480499267578,251.4509429931641,252.41622924804688,252.0496520996093,286.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.9205476077295324e-09,0.0010004768846556,-0.0145632233470678,0.0,0.0,0.0,-0.0077478843741118,60.0,-23.467981338500977,-0.0,-6.824625131685026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,9.393438813276588e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388000488281,0.0,0.0,9.89173713605851e-05,290.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853088378906,0.0,0.0,7.306008774321526e-05,290.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75946044921875,0.0,0.0,9.891745867207646e-05,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288269042969,0.0,0.0,0.0004692214424721,288.4198913574219,294.1499938964844,252.0423583984375,251.4464111328125,252.4096527099609,252.04837036132807,286.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964923222023799e-09,0.0010008562821894,-0.0146794710308313,0.0,0.0,0.0,-0.0077698831446468,60.0,-23.467613220214844,-0.0,-6.829803567143244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,9.393438813276588e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388000488281,0.0,0.0,9.89173713605851e-05,290.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853088378906,0.0,0.0,7.306008774321526e-05,290.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75946044921875,0.0,0.0,9.891745867207646e-05,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288269042969,0.0,0.0,0.0004692214424721,288.4198913574219,294.1499938964844,252.0423583984375,251.4464111328125,252.4096527099609,252.04837036132807,286.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964923222023799e-09,0.0010008562821894,-0.0146794710308313,0.0,0.0,0.0,-0.0077698831446468,60.0,-23.467613220214844,-0.0,-6.829803567143244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,9.395313099958004e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,9.893711103359236e-05,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773132324219,0.0,0.0,7.307466148631647e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516174316406,0.0,0.0,9.893719106912612e-05,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.0004693150403909,288.4117431640625,294.1499938964844,252.03819274902344,251.4429168701172,252.40635681152344,252.0472106933593,286.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988271212231666e-09,0.0010010559344664,-0.0147406347095966,0.0,0.0,0.0,-0.0077814580872654,60.0,-23.46852684020996,-0.0,-6.83252920907762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,9.397247049491853e-05,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.723388671875,0.0,0.0,9.895747643895449e-05,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693176269531,0.0,0.0,7.308970089070499e-05,290.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437744140625,0.0,0.0,9.895755647448824e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122863769531,0.0,0.0,0.0004694116360042,288.403564453125,294.1499938964844,252.033203125,251.4386444091797,252.40304565429688,252.04559326171875,286.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012361719598402e-09,0.001001261989586,-0.0148037420585751,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.47018241882324,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77056884765625,0.0,0.0,9.401240822626278e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,9.899953147396444e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532958984375,0.0,0.0,7.312076195375994e-05,290.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72808837890625,0.0,0.0,9.89996115094982e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957458496094,0.0,0.0,0.000469611142762,288.3872375488281,294.1499938964844,252.0208435058593,251.4279022216797,252.3963623046875,252.04112243652344,286.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621174746700035e-09,0.001001687371172,-0.0149340834468603,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.475400924682617,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77056884765625,0.0,0.0,9.401240822626278e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,9.899953147396444e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532958984375,0.0,0.0,7.312076195375994e-05,290.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72808837890625,0.0,0.0,9.89996115094982e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957458496094,0.0,0.0,0.000469611142762,288.3872375488281,294.1499938964844,252.0208435058593,251.4279022216797,252.3963623046875,252.04112243652344,286.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621174746700035e-09,0.001001687371172,-0.0149340834468603,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.475400924682617,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,9.405332093592732e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924743652344,0.0,0.0,9.904261241899805e-05,290.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,7.315258699236438e-05,290.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123718261719,0.0,0.0,9.90426924545318e-05,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0004698155389633,288.37091064453125,294.1499938964844,252.00555419921875,251.41444396972656,252.38951110839844,252.03439331054688,286.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.483226776123047,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,9.405332093592732e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924743652344,0.0,0.0,9.904261241899805e-05,290.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,7.315258699236438e-05,290.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123718261719,0.0,0.0,9.90426924545318e-05,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0004698155389633,288.37091064453125,294.1499938964844,252.00555419921875,251.41444396972656,252.38951110839844,252.03439331054688,286.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.483226776123047,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,9.40964964684099e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,9.908807987812908e-05,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212219238281,0.0,0.0,7.318616553675383e-05,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,9.908815991366282e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,0.0004700311983469,288.35455322265625,294.1499938964844,251.9875946044922,251.39849853515625,252.3824920654297,252.0253143310547,286.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166875898827584e-09,0.0010025831870734,-0.0152085069566965,0.0,0.0,0.0,-0.0078699998557567,60.0,-23.493427276611328,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,9.40964964684099e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,9.908807987812908e-05,290.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212219238281,0.0,0.0,7.318616553675383e-05,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,9.908815991366282e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,0.0004700311983469,288.35455322265625,294.1499938964844,251.9875946044922,251.39849853515625,252.3824920654297,252.0253143310547,286.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166875898827584e-09,0.0010025831870734,-0.0152085069566965,0.0,0.0,0.0,-0.0078699998557567,60.0,-23.493427276611328,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.414833039045334e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,9.914267138810828e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,7.322648161789402e-05,290.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,9.914275142364204e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460327148437,0.0,0.0,0.0004702901351265,288.3381652832031,294.1499938964844,251.9672393798828,251.3803100585937,252.375228881836,252.01388549804688,286.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314571280808195e-09,0.0010031353449448,-0.0153776817023754,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.506685256958008,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.414833039045334e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,9.914267138810828e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,7.322648161789402e-05,290.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,9.914275142364204e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460327148437,0.0,0.0,0.0004702901351265,288.3381652832031,294.1499938964844,251.9672393798828,251.3803100585937,252.375228881836,252.01388549804688,286.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314571280808195e-09,0.0010031353449448,-0.0153776817023754,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.506685256958008,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,9.417875844519584e-05,290.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,9.917470742948352e-05,290.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971130371094,0.0,0.0,7.325015030801296e-05,290.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729736328125,0.0,0.0,9.917478746501728e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377319335937,0.0,0.0,0.0004704421153292,288.3299560546875,294.1499938964844,251.9562530517578,251.37046813964844,252.3715057373047,252.0073089599609,286.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.51485061645508,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,9.420888090971856e-05,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,9.920643060468136e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890563964844,0.0,0.0,7.327357889153063e-05,290.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,9.920650336425751e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,0.0004705925821326,288.3217468261719,294.1499938964844,251.9447631835937,251.3601531982422,252.3677215576172,252.00010681152344,286.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306887900819902e-09,0.0010037804022431,-0.0155752757564187,0.0,0.0,0.0,-0.0079394094645977,60.0,-23.523725509643555,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68914794921875,0.0,0.0,9.425541793461888e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6303100585937,0.0,0.0,9.925544145517053e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,7.33097767806612e-05,290.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492614746094,0.0,0.0,9.925551421474664e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127990722656,0.0,0.0,0.0004708250635303,288.3053283691406,294.1499938964844,251.9203948974609,251.33827209472656,252.3599090576172,251.9840240478516,286.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.364868632147136e-09,0.0010042762150987,-0.0157271567732095,0.0,0.0,0.0,-0.0079681538045406,60.0,-23.541166305541992,-0.0,-6.876563674040882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68914794921875,0.0,0.0,9.425541793461888e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6303100585937,0.0,0.0,9.925544145517053e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,7.33097767806612e-05,290.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492614746094,0.0,0.0,9.925551421474664e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127990722656,0.0,0.0,0.0004708250635303,288.3053283691406,294.1499938964844,251.9203948974609,251.33827209472656,252.3599090576172,251.9840240478516,286.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.364868632147136e-09,0.0010042762150987,-0.0157271567732095,0.0,0.0,0.0,-0.0079681538045406,60.0,-23.541166305541992,-0.0,-6.876563674040882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,9.427549230167642e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,9.927657811203972e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65679931640625,0.0,0.0,7.332538370974362e-05,289.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6334228515625,0.0,0.0,9.927665087161586e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961669921875,0.0,0.0,0.0004709253262262,288.28887939453125,294.1499938964844,251.8944396972656,251.3148956298828,252.35177612304688,251.9656524658203,286.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898708546616945e-09,0.0010044900700449,-0.0157926492393016,0.0,0.0,0.0,-0.0079805487766861,60.0,-23.55486488342285,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,9.427549230167642e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,9.927657811203972e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65679931640625,0.0,0.0,7.332538370974362e-05,289.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6334228515625,0.0,0.0,9.927665087161586e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961669921875,0.0,0.0,0.0004709253262262,288.28887939453125,294.1499938964844,251.8944396972656,251.3148956298828,252.35177612304688,251.9656524658203,286.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898708546616945e-09,0.0010044900700449,-0.0157926492393016,0.0,0.0,0.0,-0.0079805487766861,60.0,-23.55486488342285,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,9.42686601774767e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,9.926938218995927e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,7.332007226068527e-05,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175537109375,0.0,0.0,9.926945494953544e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.0004708911874331,288.2724304199219,294.1499938964844,251.86715698242188,251.2902984619141,252.3433074951172,251.94537353515625,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.563270568847656,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,9.42686601774767e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,9.926938218995927e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6406555175781,0.0,0.0,7.332007226068527e-05,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175537109375,0.0,0.0,9.926945494953544e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.0004708911874331,288.2724304199219,294.1499938964844,251.86715698242188,251.2902984619141,252.3433074951172,251.94537353515625,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.563270568847656,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,9.42308543017134e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834655761719,0.0,0.0,9.922957542585208e-05,290.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62451171875,0.0,0.0,7.329067011596635e-05,289.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,9.922964090947062e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66290283203125,0.0,0.0,0.0004707023617811,288.2559814453125,294.1499938964844,251.8388061523437,251.26470947265625,252.33448791503903,251.9235076904297,286.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.56536674499512,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,9.42308543017134e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834655761719,0.0,0.0,9.922957542585208e-05,290.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62451171875,0.0,0.0,7.329067011596635e-05,289.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,9.922964090947062e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66290283203125,0.0,0.0,0.0004707023617811,288.2559814453125,294.1499938964844,251.8388061523437,251.26470947265625,252.33448791503903,251.9235076904297,286.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.56536674499512,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,9.420132118975744e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,9.919847070705146e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.616455078125,0.0,0.0,7.326769991777837e-05,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,9.91985434666276e-05,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65460205078125,0.0,0.0,0.0004705548635683,288.24774169921875,294.1499938964844,251.8243103027344,251.2516326904297,252.32994079589844,251.9120941162109,286.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.2974581105379465e-09,0.0010037001920863,-0.0155505733564496,0.0,0.0,0.0,-0.0079347370192408,60.0,-23.564001083374023,-0.0,-6.868671675874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,9.416771354153752e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678405761719,0.0,0.0,9.916308044921608e-05,290.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083679199219,0.0,0.0,7.324155740207061e-05,289.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,9.91631532087922e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462707519531,0.0,0.0,0.0004703869635704,288.2395324707031,294.1499938964844,251.8096466064453,251.2384033203125,252.3253326416016,251.90040588378903,286.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408775269985,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.56135368347168,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,9.410349593963474e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521850585937,0.0,0.0,9.909545769914983e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922241210937,0.0,0.0,7.319160795304924e-05,289.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699768066406,0.0,0.0,9.9095530458726e-05,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296691894531,0.0,0.0,0.0004700661811511,288.2230529785156,294.1499938964844,251.7799530029297,251.21160888671875,252.31581115722656,251.87619018554688,286.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175571165556448e-09,0.0010026578092947,-0.0152312843129038,0.0,0.0,0.0,-0.0078743118792772,60.0,-23.55468368530273,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,9.410349593963474e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521850585937,0.0,0.0,9.909545769914983e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922241210937,0.0,0.0,7.319160795304924e-05,289.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699768066406,0.0,0.0,9.9095530458726e-05,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296691894531,0.0,0.0,0.0004700661811511,288.2230529785156,294.1499938964844,251.7799530029297,251.21160888671875,252.31581115722656,251.87619018554688,286.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175571165556448e-09,0.0010026578092947,-0.0152312843129038,0.0,0.0,0.0,-0.0078743118792772,60.0,-23.55468368530273,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,9.405046876054256e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365295410156,0.0,0.0,9.90396220004186e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760498046875,0.0,0.0,7.315036782529205e-05,289.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541076660156,0.0,0.0,9.903969475999476e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.613037109375,0.0,0.0,0.000469801336294,288.20660400390625,294.1499938964844,251.75,251.18458557128903,252.3059539794922,251.85104370117188,286.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582240894436,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.549177169799805,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,9.405046876054256e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365295410156,0.0,0.0,9.90396220004186e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760498046875,0.0,0.0,7.315036782529205e-05,289.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541076660156,0.0,0.0,9.903969475999476e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.613037109375,0.0,0.0,0.000469801336294,288.20660400390625,294.1499938964844,251.75,251.18458557128903,252.3059539794922,251.85104370117188,286.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582240894436,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.549177169799805,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
