time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,9.399644477525726e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208740234375,0.0,0.0,9.89827312878333e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599060058594,0.0,0.0,7.310834917007014e-05,289.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382080078125,0.0,0.0,9.898279677145184e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.596435546875,0.0,0.0,0.0004695314564742,288.1901550292969,294.1499938964844,251.7200469970703,251.1575927734375,252.29576110839844,251.82516479492188,286.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.54448509216309,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,9.399644477525726e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208740234375,0.0,0.0,9.89827312878333e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599060058594,0.0,0.0,7.310834917007014e-05,289.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382080078125,0.0,0.0,9.898279677145184e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.596435546875,0.0,0.0,0.0004695314564742,288.1901550292969,294.1499938964844,251.7200469970703,251.1575927734375,252.29576110839844,251.82516479492188,286.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.54448509216309,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,9.393960499437526e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50518798828125,0.0,0.0,9.892287926049904e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54376220703125,0.0,0.0,7.306414045160636e-05,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223388671875,0.0,0.0,9.892294474411756e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.579833984375,0.0,0.0,0.0004692475486081,288.1737060546875,294.1499938964844,251.6903533935547,251.130859375,252.28521728515625,251.7987518310547,286.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.97137628233213e-09,0.0010009118122979,-0.0146963754668831,0.0,0.0,0.0,-0.0077730841003358,60.0,-23.53937149047852,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,9.393960499437526e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50518798828125,0.0,0.0,9.892287926049904e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54376220703125,0.0,0.0,7.306414045160636e-05,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223388671875,0.0,0.0,9.892294474411756e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.579833984375,0.0,0.0,0.0004692475486081,288.1737060546875,294.1499938964844,251.6903533935547,251.130859375,252.28521728515625,251.7987518310547,286.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.97137628233213e-09,0.0010009118122979,-0.0146963754668831,0.0,0.0,0.0,-0.0077730841003358,60.0,-23.53937149047852,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,9.391029743710531e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49737548828125,0.0,0.0,9.889201464829966e-05,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356750488281,0.0,0.0,7.304134487640113e-05,289.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5143737792969,0.0,0.0,9.88920874078758e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,0.0004691011563409,288.1654663085937,294.1499938964844,251.6756896972656,251.11769104003903,252.27981567382807,251.78543090820312,286.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.536508560180664,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420837402344,0.0,0.0,9.388045145897196e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,9.88605825114064e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276184082031,0.0,0.0,7.301812729565427e-05,289.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,9.886064799502492e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.563232421875,0.0,0.0,0.0004689520574174,288.1572265625,294.1499938964844,251.66119384765625,251.1046600341797,252.2743377685547,251.7720489501953,286.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.53341293334961,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,9.381958079757168e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,9.879648860078304e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,7.297078991541639e-05,289.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,9.879655408440158e-05,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.546630859375,0.0,0.0,0.0004686480097007,288.1407775878906,294.1499938964844,251.63284301757807,251.0792388916016,252.26315307617188,251.7453155517578,286.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.526485443115234,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,9.381958079757168e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,9.879648860078304e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,7.297078991541639e-05,289.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,9.879655408440158e-05,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.546630859375,0.0,0.0,0.0004686480097007,288.1407775878906,294.1499938964844,251.63284301757807,251.0792388916016,252.26315307617188,251.7453155517578,286.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.526485443115234,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,9.375782974530011e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4581604003906,0.0,0.0,9.873145609162748e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49530029296875,0.0,0.0,7.292276131920516e-05,289.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,9.8731521575246e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.530029296875,0.0,0.0,0.0004683395382016,288.12432861328125,294.1499938964844,251.6055603027344,251.0548553466797,252.25167846679688,251.71876525878903,286.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.51861000061035,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,9.375782974530011e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4581604003906,0.0,0.0,9.873145609162748e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49530029296875,0.0,0.0,7.292276131920516e-05,289.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,9.8731521575246e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.530029296875,0.0,0.0,0.0004683395382016,288.12432861328125,294.1499938964844,251.6055603027344,251.0548553466797,252.25167846679688,251.71876525878903,286.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.51861000061035,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,9.369591862196104e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,9.86662635114044e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791564941406,0.0,0.0,7.287460175575688e-05,289.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,9.866632899502292e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5134582519531,0.0,0.0,0.0004680302808992,288.1078796386719,294.1499938964844,251.57960510253903,251.03173828125,252.239974975586,251.69256591796875,286.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.50982666015625,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,9.369591862196104e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,9.86662635114044e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791564941406,0.0,0.0,7.287460175575688e-05,289.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,9.866632899502292e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5134582519531,0.0,0.0,0.0004680302808992,288.1078796386719,294.1499938964844,251.57960510253903,251.03173828125,252.239974975586,251.69256591796875,286.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.50982666015625,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.363477875012904e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.860187856247649e-05,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629821777344,0.0,0.0,7.28270533727482e-05,289.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,9.8601944046095e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49688720703125,0.0,0.0,0.0004677248653024,288.0914306640625,294.1499938964844,251.55523681640625,251.0101623535156,252.22804260253903,251.66700744628903,286.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014323845505,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.500072479248047,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.363477875012904e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.860187856247649e-05,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629821777344,0.0,0.0,7.28270533727482e-05,289.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,9.8601944046095e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49688720703125,0.0,0.0,0.0004677248653024,288.0914306640625,294.1499938964844,251.55523681640625,251.0101623535156,252.22804260253903,251.66700744628903,286.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014323845505,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.500072479248047,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,9.360461990581824e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,9.85701262834482e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,7.280359568540007e-05,289.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349060058594,0.0,0.0,9.857019176706672e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48858642578125,0.0,0.0,0.0004675742529798,288.0832214355469,294.1499938964844,251.5437469482422,251.00003051757807,252.22198486328125,251.654525756836,286.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.49485969543457,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.357510862173513e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110717773437,0.0,0.0,9.8539050668478e-05,290.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,7.278064731508493e-05,289.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269714355469,0.0,0.0,9.853911615209654e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803161621094,0.0,0.0,0.0004674268420785,288.0749816894531,294.1499938964844,251.5327606201172,250.9903717041016,252.2158966064453,251.64230346679688,286.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479503720998,60.0,-23.48941421508789,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,9.351816697744653e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,9.847908950177953e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306945800781,0.0,0.0,7.27363585610874e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110412597656,0.0,0.0,9.847914770944044e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,0.0004671423812396,288.0585327148437,294.1499938964844,251.5124053955078,250.9726104736328,252.20361328125,251.61868286132807,285.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446298079192502e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.477895736694336,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,9.351816697744653e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,9.847908950177953e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306945800781,0.0,0.0,7.27363585610874e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110412597656,0.0,0.0,9.847914770944044e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,0.0004671423812396,288.0585327148437,294.1499938964844,251.5124053955078,250.9726104736328,252.20361328125,251.61868286132807,285.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446298079192502e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.477895736694336,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,9.346430306322873e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.379638671875,0.0,0.0,9.842236613621937e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,7.269446359714493e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951416015625,0.0,0.0,9.842243161983788e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471740722656,0.0,0.0,0.0004668733454309,288.0420837402344,294.1499938964844,251.49444580078125,250.9571533203125,252.1912384033203,251.5962371826172,285.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791890941568e-09,0.0009958478622138,-0.0131450146436691,0.0,0.0,0.0,-0.0074795107357203,60.0,-23.46561050415039,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,9.346430306322873e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.379638671875,0.0,0.0,9.842236613621937e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,7.269446359714493e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951416015625,0.0,0.0,9.842243161983788e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471740722656,0.0,0.0,0.0004668733454309,288.0420837402344,294.1499938964844,251.49444580078125,250.9571533203125,252.1912384033203,251.5962371826172,285.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791890941568e-09,0.0009958478622138,-0.0131450146436691,0.0,0.0,0.0,-0.0074795107357203,60.0,-23.46561050415039,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,9.341481927549466e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639221191406,0.0,0.0,9.837025572778656e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,7.26559737813659e-05,289.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,9.837031393544748e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306335449219,0.0,0.0,0.000466626137495,288.0256652832031,294.1499938964844,251.47915649414065,250.9442443847656,252.1788024902344,251.57530212402344,285.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317529083725958e-09,0.0009953206172212,-0.012983476743102,0.0,0.0,0.0,-0.0074489428661763,60.0,-23.45251846313477,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,9.341481927549466e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639221191406,0.0,0.0,9.837025572778656e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,7.26559737813659e-05,289.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,9.837031393544748e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306335449219,0.0,0.0,0.000466626137495,288.0256652832031,294.1499938964844,251.47915649414065,250.9442443847656,252.1788024902344,251.57530212402344,285.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317529083725958e-09,0.0009953206172212,-0.012983476743102,0.0,0.0,0.0,-0.0074489428661763,60.0,-23.45251846313477,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,9.337023948319256e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34820556640625,0.0,0.0,9.832331852521747e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,7.262130384333432e-05,289.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,9.83233767328784e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,0.0004664034640882,288.0092163085937,294.1499938964844,251.466796875,250.93414306640625,252.1663513183593,251.5557098388672,285.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261991731231319e-09,0.0009948457591235,-0.0128379799425601,0.0,0.0,0.0,-0.0074214106425642,60.0,-23.438758850097656,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,9.337023948319256e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34820556640625,0.0,0.0,9.832331852521747e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,7.262130384333432e-05,289.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,9.83233767328784e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,0.0004664034640882,288.0092163085937,294.1499938964844,251.466796875,250.93414306640625,252.1663513183593,251.5557098388672,285.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261991731231319e-09,0.0009948457591235,-0.0128379799425601,0.0,0.0,0.0,-0.0074214106425642,60.0,-23.438758850097656,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,9.334991773357616e-05,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,9.830191993387416e-05,290.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,7.26054931874387e-05,289.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553466796875,0.0,0.0,9.830197814153507e-05,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40582275390625,0.0,0.0,0.0004663019790314,288.0010070800781,294.1499938964844,251.46180725097656,250.93020629882807,252.1601409912109,251.54669189453125,285.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236673761288557e-09,0.0009946292266249,-0.0127716502174735,0.0,0.0,0.0,-0.0074088592082262,60.0,-23.431537628173828,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,9.333126217825338e-05,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324584960937,0.0,0.0,9.828226757235824e-05,290.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,7.259098492795601e-05,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.347412109375,0.0,0.0,9.828232578001916e-05,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,0.0004662087885662,287.9927673339844,294.1499938964844,251.4576416015625,250.9270782470703,252.15396118164065,251.5382232666016,285.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134283556881655e-09,0.0009944303892552,-0.0127107510343194,0.0,0.0,0.0,-0.0073973354883491,60.0,-23.42413330078125,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,9.32989496504888e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31671142578125,0.0,0.0,9.824824519455432e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34991455078125,0.0,0.0,7.256585377035663e-05,289.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314819335937,0.0,0.0,9.824830340221524e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,0.0004660473496187,287.976318359375,294.1499938964844,251.4519500732422,250.9233245849609,252.14166259765625,251.5227203369141,285.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940912714228,5.173166339744739e-09,0.0009940861491486,-0.0126052713021636,0.0,0.0,0.0,-0.0073773758485913,60.0,-23.408811569213867,-0.0,-6.737704438819493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,9.32989496504888e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31671142578125,0.0,0.0,9.824824519455432e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34991455078125,0.0,0.0,7.256585377035663e-05,289.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314819335937,0.0,0.0,9.824830340221524e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,0.0004660473496187,287.976318359375,294.1499938964844,251.4519500732422,250.9233245849609,252.14166259765625,251.5227203369141,285.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940912714228,5.173166339744739e-09,0.0009940861491486,-0.0126052713021636,0.0,0.0,0.0,-0.0073773758485913,60.0,-23.408811569213867,-0.0,-6.737704438819493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,9.327303268946709e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,9.822095307754351e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337707519531,0.0,0.0,7.254569936776534e-05,289.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155517578125,0.0,0.0,9.822101128520444e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36444091796875,0.0,0.0,0.0004659179248847,287.9598693847656,294.1499938964844,251.4499969482422,250.9231414794922,252.1295166015625,251.5096435546875,285.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.14087883374259e-09,0.0009938100120052,-0.0125206829980015,0.0,0.0,0.0,-0.0073613696731626,60.0,-23.392698287963867,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,9.327303268946709e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,9.822095307754351e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337707519531,0.0,0.0,7.254569936776534e-05,289.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155517578125,0.0,0.0,9.822101128520444e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36444091796875,0.0,0.0,0.0004659179248847,287.9598693847656,294.1499938964844,251.4499969482422,250.9231414794922,252.1295166015625,251.5096435546875,285.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.14087883374259e-09,0.0009938100120052,-0.0125206829980015,0.0,0.0,0.0,-0.0073613696731626,60.0,-23.392698287963867,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,9.325310384156182e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,9.819996921578422e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175964355469,0.0,0.0,7.253019430208951e-05,289.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,9.820002742344514e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.347900390625,0.0,0.0,0.0004658183606807,287.94342041015625,294.1499938964844,251.4499969482422,250.92486572265625,252.1176147460937,251.49899291992188,285.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936027927324,5.116047585573824e-09,0.0009935976704582,-0.0124556282535195,0.0,0.0,0.0,-0.0073490594513714,60.0,-23.37627601623535,-0.0,-6.731084312150415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,9.325310384156182e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,9.819996921578422e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175964355469,0.0,0.0,7.253019430208951e-05,289.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,9.820002742344514e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.347900390625,0.0,0.0,0.0004658183606807,287.94342041015625,294.1499938964844,251.4499969482422,250.92486572265625,252.1176147460937,251.49899291992188,285.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936027927324,5.116047585573824e-09,0.0009935976704582,-0.0124556282535195,0.0,0.0,0.0,-0.0073490594513714,60.0,-23.37627601623535,-0.0,-6.731084312150415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.323682024842128e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694396972656,0.0,0.0,9.81828197836876e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,7.251752685988322e-05,289.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.818287071539088e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33135986328125,0.0,0.0,0.0004657370154745,287.9269714355469,294.1499938964844,251.4499969482422,250.9266662597656,252.1058959960937,251.49024963378903,285.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095754040951306e-09,0.0009934240952134,-0.0124024618417024,0.0,0.0,0.0,-0.0073389988392591,60.0,-23.36034393310547,-0.0,-6.728733126237786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.323682024842128e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694396972656,0.0,0.0,9.81828197836876e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,7.251752685988322e-05,289.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.818287071539088e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33135986328125,0.0,0.0,0.0004657370154745,287.9269714355469,294.1499938964844,251.4499969482422,250.9266662597656,252.1058959960937,251.49024963378903,285.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095754040951306e-09,0.0009934240952134,-0.0124024618417024,0.0,0.0,0.0,-0.0073389988392591,60.0,-23.36034393310547,-0.0,-6.728733126237786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,9.322999540017918e-05,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,9.817563113756478e-05,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933349609375,0.0,0.0,7.251222268678248e-05,289.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756652832031,0.0,0.0,9.817568934522568e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230895996094,0.0,0.0,0.0004657029348891,287.91876220703125,294.1499938964844,251.4499969482422,250.92759704589844,252.10012817382807,251.486557006836,285.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087251953028726e-09,0.0009933513356372,-0.0123801873996853,0.0,0.0,0.0,-0.0073347841389477,60.0,-23.35270881652832,-0.0,-6.727748314006021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.3224058218766e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.253662109375,0.0,0.0,9.81693810899742e-05,290.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,7.250760245369747e-05,289.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,9.81694320216775e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,0.000465673248982,287.9105224609375,294.1499938964844,251.4499969482422,250.9285430908203,252.09442138671875,251.48321533203125,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.0798498740789455e-09,0.0009932881221175,-0.0123607954010367,0.0,0.0,0.0,-0.0073311147280037,60.0,-23.34528541564941,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,9.321464312961324e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23785400390625,0.0,0.0,9.815946395974606e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690734863281,0.0,0.0,7.25002828403376e-05,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,9.815952216740698e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,0.0004656262462958,287.89404296875,294.1499938964844,251.4499969482422,250.9304962158203,252.0831298828125,251.4773864746093,285.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068120145779176e-09,0.0009931877721101,-0.0123300636187195,0.0,0.0,0.0,-0.0073252995498478,60.0,-23.331031799316406,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,9.321464312961324e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23785400390625,0.0,0.0,9.815946395974606e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690734863281,0.0,0.0,7.25002828403376e-05,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,9.815952216740698e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,0.0004656262462958,287.89404296875,294.1499938964844,251.4499969482422,250.9304962158203,252.0831298828125,251.4773864746093,285.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068120145779176e-09,0.0009931877721101,-0.0123300636187195,0.0,0.0,0.0,-0.0073252995498478,60.0,-23.331031799316406,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,9.320808021584526e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,9.81525518000126e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528686523437,0.0,0.0,7.249517511809245e-05,289.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,9.81526100076735e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,0.0004655934462789,287.8775939941406,294.1499938964844,251.4499969482422,250.9324951171875,252.0720367431641,251.4725646972656,285.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.317556381225582,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
