time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,9.320808021584526e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,9.81525518000126e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528686523437,0.0,0.0,7.249517511809245e-05,289.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,9.81526100076735e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,0.0004655934462789,287.8775939941406,294.1499938964844,251.4499969482422,250.9324951171875,252.0720367431641,251.4725646972656,285.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.317556381225582,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.32044058572501e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,9.814868826651946e-05,290.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366943359375,0.0,0.0,7.249231566675007e-05,289.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197570800781,0.0,0.0,9.814873919822276e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,0.0004655751108657,287.8611145019531,294.1499938964844,251.4499969482422,250.9345703125,252.06114196777344,251.46861267089844,285.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365903672282e-09,0.0009930786909535,-0.0122966496273875,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.30482292175293,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.32044058572501e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,9.814868826651946e-05,290.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366943359375,0.0,0.0,7.249231566675007e-05,289.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197570800781,0.0,0.0,9.814873919822276e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,0.0004655751108657,287.8611145019531,294.1499938964844,251.4499969482422,250.9345703125,252.06114196777344,251.46861267089844,285.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365903672282e-09,0.0009930786909535,-0.0122966496273875,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.30482292175293,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.32030743570067e-05,290.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,9.814728400669992e-05,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,7.249128248076886e-05,289.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037658691406,0.0,0.0,9.814734221436085e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,0.0004655684751924,287.8446350097656,294.1499938964844,251.4499969482422,250.93667602539065,252.0504302978516,251.46533203125,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703233670603e-09,0.0009930644882842,-0.012292293831706,0.0,0.0,0.0,-0.0073181521147489,60.0,-23.29273223876953,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.32030743570067e-05,290.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,9.814728400669992e-05,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,7.249128248076886e-05,289.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037658691406,0.0,0.0,9.814734221436085e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,0.0004655684751924,287.8446350097656,294.1499938964844,251.4499969482422,250.93667602539065,252.0504302978516,251.46533203125,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703233670603e-09,0.0009930644882842,-0.012292293831706,0.0,0.0,0.0,-0.0073181521147489,60.0,-23.29273223876953,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.32033362914808e-05,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824951171875,0.0,0.0,9.814756049308926e-05,290.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,7.249148620758206e-05,289.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,9.814761142479256e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403259277344,0.0,0.0,0.0004655697848647,287.8363952636719,294.1499938964844,251.4499969482422,250.937744140625,252.045150756836,251.46392822265625,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540283069722144e-09,0.000993067282252,-0.0122931450605392,0.0,0.0,0.0,-0.0073183132335543,60.0,-23.28693962097168,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,9.320410754298793e-05,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,9.814837540034203e-05,290.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,7.249209011206403e-05,289.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,9.814842633204536e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320556640625,0.0,0.0,0.0004655736265704,287.8281555175781,294.1499938964844,251.4499969482422,250.93882751464844,252.0399169921875,251.4626617431641,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989316022329e-09,0.0009930754313245,-0.012295663356781,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.28128242492676,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.320719982497394e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,9.81516277533956e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,7.249449117807671e-05,289.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717224121094,0.0,0.0,9.815167868509889e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,0.0004655890807043,287.8116455078125,294.1499938964844,251.4499969482422,250.9410095214844,252.0295867919922,251.46046447753903,285.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.05883646084726e-09,0.0009931083768606,-0.012305743061006,0.0,0.0,0.0,-0.007320696953684,60.0,-23.270374298095703,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.320719982497394e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,9.81516277533956e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,7.249449117807671e-05,289.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717224121094,0.0,0.0,9.815167868509889e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,0.0004655890807043,287.8116455078125,294.1499938964844,251.4499969482422,250.9410095214844,252.0295867919922,251.46046447753903,285.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.05883646084726e-09,0.0009931083768606,-0.012305743061006,0.0,0.0,0.0,-0.007320696953684,60.0,-23.270374298095703,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,9.32118418859318e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,9.815652447286992e-05,290.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718139648437,0.0,0.0,7.249810732901096e-05,289.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,9.815657540457325e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,0.0004656122764572,287.7951354980469,294.1499938964844,251.4499969482422,250.9432067871093,252.0194396972656,251.4586181640625,285.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064624719608446e-09,0.0009931578533723,-0.0123209068551659,0.0,0.0,0.0,-0.0073235663585364,60.0,-23.259883880615234,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,9.32118418859318e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,9.815652447286992e-05,290.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718139648437,0.0,0.0,7.249810732901096e-05,289.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,9.815657540457325e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,0.0004656122764572,287.7951354980469,294.1499938964844,251.4499969482422,250.9432067871093,252.0194396972656,251.4586181640625,285.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064624719608446e-09,0.0009931578533723,-0.0123209068551659,0.0,0.0,0.0,-0.0073235663585364,60.0,-23.259883880615234,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.321812831331044e-05,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,9.816313831834124e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15557861328125,0.0,0.0,7.250298949657008e-05,289.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,9.816318925004452e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,0.0004656436794903,287.77862548828125,294.1499938964844,251.4499969482422,250.9454345703125,252.0094757080078,251.4571228027344,285.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724513478428435e-09,0.0009932247921824,-0.0123414117842912,0.0,0.0,0.0,-0.0073274462483823,60.0,-23.24985694885254,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.321812831331044e-05,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,9.816313831834124e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15557861328125,0.0,0.0,7.250298949657008e-05,289.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,9.816318925004452e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,0.0004656436794903,287.77862548828125,294.1499938964844,251.4499969482422,250.9454345703125,252.0094757080078,251.4571228027344,285.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724513478428435e-09,0.0009932247921824,-0.0123414117842912,0.0,0.0,0.0,-0.0073274462483823,60.0,-23.24985694885254,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,9.322546247858554e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1110534667969,0.0,0.0,9.817086538532747e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,7.25086938473396e-05,289.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.81709163170308e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,0.0004656803212128,287.7621154785156,294.1499938964844,251.4499969482422,250.9476776123047,251.99966430664065,251.4558563232422,285.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081587151067879e-09,0.0009933029068633,-0.0123653467744588,0.0,0.0,0.0,-0.0073319757357239,60.0,-23.24011993408203,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,9.322546247858554e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1110534667969,0.0,0.0,9.817086538532747e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,7.25086938473396e-05,289.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.81709163170308e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,0.0004656803212128,287.7621154785156,294.1499938964844,251.4499969482422,250.9476776123047,251.99966430664065,251.4558563232422,285.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081587151067879e-09,0.0009933029068633,-0.0123653467744588,0.0,0.0,0.0,-0.0073319757357239,60.0,-23.24011993408203,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,9.322955156676473e-05,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,9.817516547627748e-05,290.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,7.2511873440817e-05,289.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,9.817521640798076e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,0.000465700722998,287.7538757324219,294.1499938964844,251.4499969482422,250.94879150390625,251.99484252929688,251.455322265625,285.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667685750197e-09,0.0009933464461937,-0.0123786805197596,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.2353744506836,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,9.323383710579948e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,9.817967656999826e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,7.25152058294043e-05,289.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.817972750170156e-05,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,0.0004657221434172,287.74560546875,294.1499938964844,251.4499969482422,250.94992065429688,251.99005126953125,251.454833984375,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.230690002441406,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,9.324288839707152e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.818921535043046e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,7.252224895637482e-05,289.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.818926628213376e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0004657673707697,287.72906494140625,294.1499938964844,251.4499969482422,250.9521484375,251.9806060791016,251.45399475097656,285.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.22146415710449,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,9.324288839707152e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.818921535043046e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,7.252224895637482e-05,289.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.818926628213376e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0004657673707697,287.72906494140625,294.1499938964844,251.4499969482422,250.9521484375,251.9806060791016,251.45399475097656,285.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.22146415710449,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.325235441792756e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,9.819918341236188e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,7.252961222548038e-05,289.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.81992343440652e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0004658146353904,287.7125244140625,294.1499938964844,251.4499969482422,250.9543914794922,251.9713134765625,251.4532928466797,285.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.212377548217773,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.325235441792756e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,9.819918341236188e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,7.252961222548038e-05,289.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.81992343440652e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0004658146353904,287.7125244140625,294.1499938964844,251.4499969482422,250.9543914794922,251.9713134765625,251.4532928466797,285.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.212377548217773,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,9.326200233772396e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.820934064919128e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,7.25371137377806e-05,289.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592956542969,0.0,0.0,9.82093915808946e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,0.0004658628313336,287.69598388671875,294.1499938964844,251.4499969482422,250.95660400390625,251.9622039794922,251.4527282714844,285.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.203372955322266,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,9.326200233772396e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.820934064919128e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,7.25371137377806e-05,289.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592956542969,0.0,0.0,9.82093915808946e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,0.0004658628313336,287.69598388671875,294.1499938964844,251.4499969482422,250.95660400390625,251.9622039794922,251.4527282714844,285.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.203372955322266,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.327157022198662e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,9.821942512644456e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,7.254455704241991e-05,289.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,9.821946878219023e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,0.000465910648927,287.679443359375,294.1499938964844,251.4499969482422,250.9587860107422,251.95323181152344,251.4522399902344,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.194385528564453,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.327157022198662e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,9.821942512644456e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,7.254455704241991e-05,289.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,9.821946878219023e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,0.000465910648927,287.679443359375,294.1499938964844,251.4499969482422,250.9587860107422,251.95323181152344,251.4522399902344,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.194385528564453,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,9.327624866273254e-05,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.822435094974936e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498046875,0.0,0.0,7.2548195021227e-05,289.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,9.822439460549504e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744934082031,0.0,0.0,0.0004659340193029,287.671142578125,294.1499938964844,251.4499969482422,250.9598693847656,251.9488220214844,251.45204162597656,285.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.18987846374512,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,9.32807961362414e-05,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.822913852985948e-05,290.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,7.25517311366275e-05,289.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,9.822918218560515e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,0.0004659567493945,287.6628723144531,294.1499938964844,251.4499969482422,250.9609375,251.94444274902344,251.4518585205078,285.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459395349025,0.0,0.0,0.0,-0.007366148289293,60.0,-23.18535041809082,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,9.328942542197184e-05,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.82382262009196e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,7.255844684550539e-05,289.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,9.823826985666528e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0004659998521674,287.64630126953125,294.1499938964844,251.4499969482422,250.9630584716797,251.935791015625,251.45152282714844,285.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.17620849609375,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,9.328942542197184e-05,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.82382262009196e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,7.255844684550539e-05,289.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,9.823826985666528e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0004659998521674,287.64630126953125,294.1499938964844,251.4499969482422,250.9630584716797,251.935791015625,251.45152282714844,285.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.17620849609375,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,9.329723252449185e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.8246440757066e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,7.256451499415562e-05,289.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,9.82464844128117e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,0.0004660388221964,287.6297302246094,294.1499938964844,251.4499969482422,250.9651336669922,251.92727661132807,251.4512634277344,285.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.166893005371094,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,9.329723252449185e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.8246440757066e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,7.256451499415562e-05,289.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,9.82464844128117e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,0.0004660388221964,287.6297302246094,294.1499938964844,251.4499969482422,250.9651336669922,251.92727661132807,251.4512634277344,285.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.166893005371094,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.330391185358168e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,9.825347660807891e-05,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,7.256971002789214e-05,289.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,9.82535202638246e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,0.0004660722042899,287.6131591796875,294.1499938964844,251.4499969482422,250.9671630859375,251.9189300537109,251.45103454589844,285.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.15733528137207,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.330391185358168e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,9.825347660807891e-05,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,7.256971002789214e-05,289.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,9.82535202638246e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,0.0004660722042899,287.6131591796875,294.1499938964844,251.4499969482422,250.9671630859375,251.9189300537109,251.45103454589844,285.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.15733528137207,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.330919419880956e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,9.825904271565378e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,7.257382094394416e-05,289.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,9.825908637139946e-05,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0004660986014641,287.5965881347656,294.1499938964844,251.4499969482422,250.9691162109375,251.9107360839844,251.4508514404297,285.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.147464752197266,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.330919419880956e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,9.825904271565378e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,7.257382094394416e-05,289.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,9.825908637139946e-05,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0004660986014641,287.5965881347656,294.1499938964844,251.4499969482422,250.9691162109375,251.9107360839844,251.4508514404297,285.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.147464752197266,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,9.331129695056006e-05,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,9.82612618827261e-05,289.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,7.257545803440735e-05,289.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,9.826129826251416e-05,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0004661091079469,287.5882873535156,294.1499938964844,251.4499969482422,250.97007751464844,251.9066925048828,251.4507751464844,285.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188511398301898e-09,0.000994217232801,-0.0126454727724194,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.142412185668945,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.331291948910804e-05,290.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,9.826296445680782e-05,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,7.25767167750746e-05,289.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,9.826300811255352e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,0.0004661171988118,287.5799865722656,294.1499938964844,251.4499969482422,250.9710235595703,251.9026794433593,251.45071411132807,285.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.13724708557129,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,9.331466571893544e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.82648052740842e-05,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,7.257807737914845e-05,289.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.82648489298299e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,0.0004661259299609,287.5633850097656,294.1499938964844,251.4499969482422,250.97283935546875,251.894775390625,251.4505920410156,285.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192706264978142e-09,0.0009942530887201,-0.0126564623787999,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.12657928466797,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,9.331466571893544e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.82648052740842e-05,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,7.257807737914845e-05,289.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.82648489298299e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,0.0004661259299609,287.5633850097656,294.1499938964844,251.4499969482422,250.97283935546875,251.894775390625,251.4505920410156,285.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192706264978142e-09,0.0009942530887201,-0.0126564623787999,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.12657928466797,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
