time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.331446926807983e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,9.82645942713134e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,7.257792458403856e-05,289.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.826463792705908e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,0.0004661249404307,287.5467834472656,294.1499938964844,251.4499969482422,250.97457885742188,251.8870086669922,251.4504852294922,285.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192457130931416e-09,0.0009942509932443,-0.0126558104529976,0.0,0.0,0.0,-0.0073869386687874,60.0,-23.115459442138672,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.331446926807983e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,9.82645942713134e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,7.257792458403856e-05,289.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.826463792705908e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,0.0004661249404307,287.5467834472656,294.1499938964844,251.4499969482422,250.97457885742188,251.8870086669922,251.4504852294922,285.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192457130931416e-09,0.0009942509932443,-0.0126558104529976,0.0,0.0,0.0,-0.0073869386687874,60.0,-23.115459442138672,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,9.331190813099964e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,9.826190216699616e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,7.257593097165227e-05,289.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,9.826194582274184e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,0.0004661121638491,287.5301818847656,294.1499938964844,251.4499969482422,250.9762420654297,251.87936401367188,251.4503936767578,285.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189269458583112e-09,0.000994223752059,-0.0126474583521485,0.0,0.0,0.0,-0.0073853586800396,60.0,-23.10380744934082,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,9.331190813099964e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,9.826190216699616e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,7.257593097165227e-05,289.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,9.826194582274184e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,0.0004661121638491,287.5301818847656,294.1499938964844,251.4499969482422,250.9762420654297,251.87936401367188,251.4503936767578,285.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189269458583112e-09,0.000994223752059,-0.0126474583521485,0.0,0.0,0.0,-0.0073853586800396,60.0,-23.10380744934082,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,9.33067494770512e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,9.825647430261596e-05,289.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,7.257192191900685e-05,289.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,9.825651068240404e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,0.0004660864069592,287.5135803222656,294.1499938964844,251.4499969482422,250.9777984619141,251.87185668945312,251.4503326416016,285.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839046824483e-09,0.0009941688040271,-0.0126306125894188,0.0,0.0,0.0,-0.0073821707628667,60.0,-23.091556549072266,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,9.33067494770512e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,9.825647430261596e-05,289.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,7.257192191900685e-05,289.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,9.825651068240404e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,0.0004660864069592,287.5135803222656,294.1499938964844,251.4499969482422,250.9777984619141,251.87185668945312,251.4503326416016,285.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839046824483e-09,0.0009941688040271,-0.0126306125894188,0.0,0.0,0.0,-0.0073821707628667,60.0,-23.091556549072266,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,9.33032570173964e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,9.82527926680632e-05,289.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,7.256920071085915e-05,289.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,9.825283632380888e-05,290.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,0.0004660689446609,287.5052795410156,294.1499938964844,251.4499969482422,250.97854614257807,251.86813354492188,251.45030212402344,285.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488304835582e-09,0.0009941315511241,-0.0126192132011055,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.085220336914062,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,9.329872409580275e-05,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,9.824801963986828e-05,289.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,7.256567914737388e-05,289.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653564453125,0.0,0.0,9.824805601965636e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,0.0004660463018808,287.4969787597656,294.1499938964844,251.4499969482422,250.9792633056641,251.86447143554688,251.4502716064453,285.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728363814618206e-09,0.0009940832387655,-0.0126044061034917,0.0,0.0,0.0,-0.0073772119358181,60.0,-23.07864189147949,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.328762098448352e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.82363271759823e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,7.255704258568585e-05,289.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.823636355577035e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88330078125,0.0,0.0,0.00046599082998,287.4803466796875,294.1499938964844,251.4499969482422,250.9806060791016,251.85720825195312,251.45022583007807,285.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.065019607543945,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.328762098448352e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.82363271759823e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,7.255704258568585e-05,289.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.823636355577035e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88330078125,0.0,0.0,0.00046599082998,287.4803466796875,294.1499938964844,251.4499969482422,250.9806060791016,251.85720825195312,251.45022583007807,285.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.065019607543945,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.050000000745058,9.327200677944349e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.050000000745058,9.821988351177424e-05,289.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.050000000745058,7.254489901242778e-05,289.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.050000000745058,9.821992716751991e-05,290.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.050000000745058,0.0004659128317143,287.4637451171875,291.1499938964844,251.4499969482422,250.9818420410156,251.85006713867188,251.4501800537109,285.3915405273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.139547454291461e-09,0.0009937986033037,-0.012517194263637,0.0,0.0,0.0,-0.0073607093654572,60.0,-23.050437927246094,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.050000000745058,9.327200677944349e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.050000000745058,9.821988351177424e-05,289.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.050000000745058,7.254489901242778e-05,289.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.050000000745058,9.821992716751991e-05,290.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.050000000745058,0.0004659128317143,287.4637451171875,291.1499938964844,251.4499969482422,250.9818420410156,251.85006713867188,251.4501800537109,285.3915405273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.139547454291461e-09,0.0009937986033037,-0.012517194263637,0.0,0.0,0.0,-0.0073607093654572,60.0,-23.050437927246094,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.6441661715507507,0.050000000745058,0.0408135652542114,290.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645202636719,0.6441661715507507,0.050000000745058,0.042978648096323,290.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.6441661715507507,0.050000000745058,0.0317438840866088,289.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.6441661715507507,0.050000000745058,0.0429786518216133,290.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.6441661715507507,0.050000000745058,0.2038721889257431,285.8741455078125,291.1499938964844,251.4499969482422,250.9823608398437,275.2239074707031,281.9325561523437,285.1112976074219,1.0,0.109905332326889,0.0,0.0,1.0,1.0,-0.4609320759773254,2.560783798344346e-07,0.4609318077564239,-0.1623415201902389,0.0,0.0,0.0,9.412147521972656,60.0,-992.2103881835938,-0.0,12.276093482971191,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7831726074219,0.6309739947319031,0.050000000745058,0.0452377870678901,290.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.6309739947319031,0.050000000745058,0.0476375669240951,290.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.6309739947319031,0.050000000745058,0.035184945911169,289.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.6309739947319031,0.050000000745058,0.0476375669240951,290.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.6309739947319031,0.050000000745058,0.2259721159934997,284.6628112792969,291.1499938964844,251.4499969482422,250.9827575683593,278.8014221191406,290.46099853515625,284.1631774902344,1.0,0.1210973113775253,0.134056270122528,0.134056270122528,1.0,1.0,-0.4820147454738617,0.0093475962057709,0.4726671576499939,-0.1380792409181594,0.0,0.0,0.0,12.504202842712402,60.0,-1634.76416015625,-0.0,16.68296241760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4529724121094,305.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7431186597612006e-21,-7.244379142286226e-21,2.5012606844734178e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.29718017578125,0.5707619190216064,0.050000000745058,0.0456819497048854,290.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29718017578125,0.5707619190216064,0.050000000745058,0.0481052957475185,290.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29718017578125,0.5707619190216064,0.050000000745058,0.0355304069817066,289.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29718017578125,0.5707619190216064,0.050000000745058,0.0481052957475185,290.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.29718017578125,0.5707619190216064,0.050000000745058,0.2281908094882965,283.24639892578125,291.1499938964844,251.4499969482422,250.98318481445312,278.8831481933594,290.9149475097656,283.1288146972656,1.0,0.1406073719263076,0.1146711930632591,0.1146711930632591,1.0,1.0,-0.4867499470710754,0.004943223670125,0.4818067252635956,-0.1435049176216125,0.0,0.0,1.0,20.014259338378903,60.0,-103.75128173828124,-6548.70556640625,23.193077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9615783691406,306.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,3047.038330078125,18000.0,0.0,0.0,0.0059174327179789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313100636005401,0.3313114643096924,-1.3963427818453056e-06,0.0,6.00544217377319e-06,0.0,0.0,5.654092311859131,0.0,0.0,0.0,0.2332413494586944,4.0,0.0,1.0
626640,290.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.29718017578125,0.5707619190216064,0.050000000745058,0.0456819497048854,290.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29718017578125,0.5707619190216064,0.050000000745058,0.0481052957475185,290.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29718017578125,0.5707619190216064,0.050000000745058,0.0355304069817066,289.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29718017578125,0.5707619190216064,0.050000000745058,0.0481052957475185,290.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.29718017578125,0.5707619190216064,0.050000000745058,0.2281908094882965,283.24639892578125,291.1499938964844,251.4499969482422,250.98318481445312,278.8831481933594,290.9149475097656,283.1288146972656,1.0,0.1406073719263076,0.1146711930632591,0.1146711930632591,1.0,1.0,-0.4867499470710754,0.004943223670125,0.4818067252635956,-0.1435049176216125,0.0,0.0,1.0,20.014259338378903,60.0,-103.75128173828124,-6548.70556640625,23.193077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9615783691406,306.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,3047.038330078125,18000.0,0.0,0.0,0.0059174327179789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313100636005401,0.3313114643096924,-1.3963427818453056e-06,0.0,6.00544217377319e-06,0.0,0.0,5.654092311859131,0.0,0.0,0.0,0.2332413494586944,4.0,0.0,1.0
626700,290.0069274902344,297.1499938964844,293.1499938964844,0.0014446610584855,-138.80982971191406,283.6036376953125,0.5490649342536926,0.050000000745058,0.0458191893994808,290.5326538085937,297.1499938964844,293.1499938964844,0.0007316914270631,-74.03389739990234,284.12701416015625,0.5490649342536926,0.050000000745058,0.0482498109340667,290.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6883850097656,0.5490649342536926,0.050000000745058,0.0356371477246284,289.7428283691406,297.1499938964844,293.1499938964844,0.0007376769208349,-74.6395263671875,284.3808898925781,0.5490649342536926,0.050000000745058,0.0482498109340667,290.8938293457031,297.1499938964844,293.1499938964844,0.0005056827212683,-227.8488922119141,284.0748596191406,0.5490649342536926,0.050000000745058,0.2288763225078582,283.71759033203125,291.1499938964844,251.4499969482422,250.9832305908203,278.8819274902344,290.8980712890625,284.4344482421875,1.0,0.1490158587694168,0.1011571362614631,0.1011571362614631,1.0,1.0,-0.4882123172283172,0.0025568639393895,0.4856554269790649,-0.1462041139602661,0.0,0.0,1.0,23.6806755065918,60.0,2339.826171875,-7553.9501953125,26.34774208068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3886413574219,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,6568.07373046875,19080.0,0.0,0.0,0.0256818532943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163990378379822,0.8164045214653015,-5.532726390811149e-06,0.0,2.606381713121664e-05,0.0,0.0,60.76193237304688,0.0,0.0,0.0,0.4843440353870392,4.0,0.0,1.0
626760,290.0142822265625,297.1499938964844,293.1499938964844,0.0022263638675212,-204.6831817626953,286.3504638671875,0.5323296189308167,0.050000000745058,0.0459503605961799,290.5308532714844,297.1499938964844,293.1499938964844,0.0011194484541192,-108.38867950439452,286.5974426269531,0.5323296189308167,0.050000000745058,0.0483879446983337,290.03375244140625,297.1499938964844,293.1499938964844,0.0010105840628966,-72.27024841308594,286.3554382324219,0.5323296189308167,0.050000000745058,0.0357391722500324,289.74176025390625,297.1499938964844,293.1499938964844,0.0014823361998423,-143.52456665039062,287.1195373535156,0.5323296189308167,0.050000000745058,0.0483879446983337,290.8922119140625,297.1499938964844,293.1499938964844,0.0009837655816227,-451.8317260742188,286.41259765625,0.5323296189308167,0.050000000745058,0.2295315712690353,285.1720275878906,291.1499938964844,251.4499969482422,250.983154296875,278.8888244628906,290.89208984375,285.827880859375,1.0,0.1565873026847839,0.0885806828737258,0.0885806828737258,0.9994457960128784,1.0,-0.4896100759506225,0.0012247946579009,0.4883852899074554,-0.1478381901979446,0.0,0.0,1.0,27.18827438354492,60.0,2842.750244140625,-7556.68701171875,29.382741928100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1195068359375,307.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,11733.1484375,19080.0,0.0,0.0,0.0452032163739204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101406216621399,1.1014162302017212,-1.0019957699114457e-05,0.0,4.5875520299887285e-05,0.0,0.0,148.57704162597656,0.0,0.0,0.0,0.6144960522651672,4.0,0.0,1.0
626820,290.0410461425781,297.1499938964844,293.1499938964844,0.0031754600349813,-279.59185791015625,289.23760986328125,0.5155411958694458,0.050000000745058,0.0461174212396144,290.5419616699219,297.1499938964844,293.1499938964844,0.0018323211697861,-170.239990234375,289.1854248046875,0.5155411958694458,0.050000000745058,0.048563864082098,290.0526733398437,297.1499938964844,293.1499938964844,0.0018572731642052,-127.45067596435548,289.1751708984375,0.5155411958694458,0.050000000745058,0.0358691029250621,289.7563781738281,297.1499938964844,293.1499938964844,0.0024007400497794,-223.0060272216797,290.0157775878906,0.5155411958694458,0.050000000745058,0.048563864082098,290.9049987792969,297.1499938964844,293.1499938964844,0.0015906183980405,-701.0283813476562,288.8398742675781,0.5155411958694458,0.050000000745058,0.2303660660982132,286.61767578125,291.1499938964844,251.4499969482422,250.9828948974609,278.9087219238281,290.90118408203125,287.0121765136719,1.0,0.1656770259141922,0.0733562931418418,0.0733562931418418,0.998688578605652,1.0,-0.4913902282714844,0.000430709507782,0.490959495306015,-0.1490186899900436,0.0,0.0,1.0,31.655662536621094,60.0,2555.62255859375,-7348.91064453125,33.27252578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7452087402344,306.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,15780.9541015625,19080.0,0.0,0.0,0.0719313323497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776998281478882,1.2777132987976074,-1.3482298527378587e-05,0.0,7.300115976249799e-05,0.0,0.0,231.922119140625,0.0,0.0,0.0,0.7031025290489197,4.0,0.0,1.0
626880,290.0568542480469,297.1499938964844,293.1499938964844,0.0035915370099246,-310.884765625,290.3057861328125,0.5095358490943909,0.050000000745058,0.0461895540356636,290.5501403808594,297.1499938964844,293.1499938964844,0.0021452449727803,-196.4340057373047,290.13543701171875,0.5095358490943909,0.050000000745058,0.0486398227512836,290.06500244140625,297.1499938964844,293.1499938964844,0.0022266842424869,-150.58837890625,290.21710205078125,0.5095358490943909,0.050000000745058,0.035925205796957,289.7671203613281,297.1499938964844,293.1499938964844,0.0028034737333655,-256.5147705078125,291.0940856933594,0.5095358490943909,0.050000000745058,0.0486398227512836,290.9145202636719,297.1499938964844,293.1499938964844,0.0018553629051893,-805.9324951171875,289.7195129394531,0.5095358490943909,0.050000000745058,0.2307263761758804,287.095458984375,291.1499938964844,251.4499969482422,250.98269653320312,278.9203186035156,290.90966796875,287.4374084472656,1.0,0.1694362014532089,0.0670549422502517,0.0670549422502517,0.99833744764328,1.0,-0.4921588599681854,0.0002660951577126,0.4918927550315857,-0.1493500024080276,0.0,0.0,1.0,33.58464050292969,60.0,2350.877685546875,-7252.06982421875,34.960567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2449951171875,305.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,16845.8046875,19080.0,0.0,0.0,0.0841091871261596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3201066255569458,1.320120930671692,-1.439208699594019e-05,0.0,8.536013046978042e-05,0.0,0.0,255.7893524169922,0.0,0.0,0.0,0.7243966460227966,4.0,0.0,1.0
626940,290.11309814453125,297.1499938964844,293.1499938964844,0.0048177791759371,-394.5455627441406,293.0723571777344,0.495416909456253,0.050000000745058,0.0463938154280185,290.5823669433594,297.1499938964844,293.1499938964844,0.0030384643469005,-267.31158447265625,292.60302734375,0.495416909456253,0.050000000745058,0.0488549210131168,290.111572265625,297.1499938964844,293.1499938964844,0.0032795222941786,-212.873779296875,292.9238586425781,0.495416909456253,0.050000000745058,0.0360840782523155,289.80987548828125,297.1499938964844,293.1499938964844,0.003971149213612,-347.0301208496094,293.9048156738281,0.495416909456253,0.050000000745058,0.0488549210131168,290.9527587890625,297.1499938964844,293.1499938964844,0.0026011343579739,-1086.65283203125,291.9854736328125,0.495416909456253,0.050000000745058,0.2317467182874679,288.30401611328125,291.1499938964844,251.4499969482422,250.9818420410156,278.9617614746094,290.9460754394531,288.5650329589844,1.0,0.1796170473098755,0.0502619706094265,0.0502619706094265,0.9972290396690368,1.0,-0.4943354725837707,6.410047353710979e-05,0.4942713677883148,-0.1500211656093597,0.0,0.0,1.0,39.04716873168945,60.0,1756.97998046875,-7029.484375,39.76861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.19244384765625,304.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18447.623046875,20160.0,0.0,0.0,0.1206159368157386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814444541931152,1.381460189819336,-1.5760593669256195e-05,0.0,0.0001224098377861,0.0,0.0,293.12713623046875,0.0,0.0,0.0,0.7701826095581055,4.0,0.0,1.0
627000,290.11309814453125,297.1499938964844,293.1499938964844,0.0048177791759371,-394.5455627441406,293.0723571777344,0.495416909456253,0.050000000745058,0.0463938154280185,290.5823669433594,297.1499938964844,293.1499938964844,0.0030384643469005,-267.31158447265625,292.60302734375,0.495416909456253,0.050000000745058,0.0488549210131168,290.111572265625,297.1499938964844,293.1499938964844,0.0032795222941786,-212.873779296875,292.9238586425781,0.495416909456253,0.050000000745058,0.0360840782523155,289.80987548828125,297.1499938964844,293.1499938964844,0.003971149213612,-347.0301208496094,293.9048156738281,0.495416909456253,0.050000000745058,0.0488549210131168,290.9527587890625,297.1499938964844,293.1499938964844,0.0026011343579739,-1086.65283203125,291.9854736328125,0.495416909456253,0.050000000745058,0.2317467182874679,288.30401611328125,291.1499938964844,251.4499969482422,250.9818420410156,278.9617614746094,290.9460754394531,288.5650329589844,1.0,0.1796170473098755,0.0502619706094265,0.0502619706094265,0.9972290396690368,1.0,-0.4943354725837707,6.410047353710979e-05,0.4942713677883148,-0.1500211656093597,0.0,0.0,1.0,39.04716873168945,60.0,1756.97998046875,-7029.484375,39.76861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.19244384765625,304.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18447.623046875,20160.0,0.0,0.0,0.1206159368157386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814444541931152,1.381460189819336,-1.5760593669256195e-05,0.0,0.0001224098377861,0.0,0.0,293.12713623046875,0.0,0.0,0.0,0.7701826095581055,4.0,0.0,1.0
627060,290.1723937988281,297.1499938964844,293.1499938964844,0.0059687970206141,-459.8799743652344,295.2273864746094,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6186828613281,297.1499938964844,293.1499938964844,0.0038179773837327,-323.6394958496094,294.5452575683594,0.4857245981693268,0.050000000745058,0.0490330196917057,290.16290283203125,297.1499938964844,293.1499938964844,0.0042060795240104,-262.1430358886719,295.0475158691406,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8583068847656,297.1499938964844,293.1499938964844,0.0050410311669111,-419.07415771484375,296.1169128417969,0.4857245981693268,0.050000000745058,0.0490330196917057,290.996826171875,297.1499938964844,293.1499938964844,0.0032330059912055,-1305.5028076171875,293.7540588378906,0.4857245981693268,0.050000000745058,0.2325915396213531,289.2655029296875,291.1499938964844,251.4499969482422,250.98062133789065,279.00555419921875,290.98956298828125,289.4793701171875,1.0,0.1875945925712585,0.0380076095461845,0.0380076095461845,0.9962005615234376,1.0,-0.4961376488208771,1.9930756025132723e-05,0.4961177408695221,-0.1504477709531784,0.0,0.0,1.0,43.57011032104492,48.0,1333.291748046875,-6970.234375,43.78082656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8314819335937,304.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,19808.939453125,20160.0,0.0,0.0,0.1529836505651474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431508183479309,1.4315249919891355,-1.6923624571063556e-05,0.0,0.0001552589528728,0.0,0.0,326.1651611328125,0.0,0.0,0.0,0.7820406556129456,4.0,0.0,1.0
627120,290.1723937988281,297.1499938964844,293.1499938964844,0.0059687970206141,-459.8799743652344,295.2273864746094,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6186828613281,297.1499938964844,293.1499938964844,0.0038179773837327,-323.6394958496094,294.5452575683594,0.4857245981693268,0.050000000745058,0.0490330196917057,290.16290283203125,297.1499938964844,293.1499938964844,0.0042060795240104,-262.1430358886719,295.0475158691406,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8583068847656,297.1499938964844,293.1499938964844,0.0050410311669111,-419.07415771484375,296.1169128417969,0.4857245981693268,0.050000000745058,0.0490330196917057,290.996826171875,297.1499938964844,293.1499938964844,0.0032330059912055,-1305.5028076171875,293.7540588378906,0.4857245981693268,0.050000000745058,0.2325915396213531,289.2655029296875,291.1499938964844,251.4499969482422,250.98062133789065,279.00555419921875,290.98956298828125,289.4793701171875,1.0,0.1875945925712585,0.0380076095461845,0.0380076095461845,0.9962005615234376,1.0,-0.4961376488208771,1.9930756025132723e-05,0.4961177408695221,-0.1504477709531784,0.0,0.0,1.0,43.57011032104492,48.0,1333.291748046875,-6970.234375,43.78082656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8314819335937,304.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,19808.939453125,20160.0,0.0,0.0,0.1529836505651474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431508183479309,1.4315249919891355,-1.6923624571063556e-05,0.0,0.0001552589528728,0.0,0.0,326.1651611328125,0.0,0.0,0.0,0.7820406556129456,4.0,0.0,1.0
627180,290.2298583984375,297.1499938964844,293.1499938964844,0.0070843966677784,-511.3714294433594,296.9720458984375,0.4834258556365967,0.050000000745058,0.0466053262352943,290.6551513671875,297.1499938964844,293.1499938964844,0.0045151989907026,-368.9113159179688,296.1341247558594,0.4834258556365967,0.050000000745058,0.0490776523947715,290.2138977050781,297.1499938964844,293.1499938964844,0.0050508962012827,-301.6425170898437,296.77935791015625,0.4834258556365967,0.050000000745058,0.0362485870718956,289.9066772460937,297.1499938964844,293.1499938964844,0.0060621728189289,-477.1461181640625,297.9266967773437,0.4834258556365967,0.050000000745058,0.0490776523947715,291.04168701171875,297.1499938964844,293.1499938964844,0.0037774359807372,-1478.186279296875,295.1910095214844,0.4834258556365967,0.050000000745058,0.2328032553195953,290.0640869140625,291.1499938964844,251.4499969482422,250.97906494140625,279.0436096191406,291.03448486328125,290.244384765625,1.0,0.1890517026185989,0.0293556936085224,0.0293556936085224,0.9951720237731934,1.0,-0.4965896010398865,8.182369128917344e-06,0.4965814352035522,-0.1505255103111267,0.0,0.0,1.0,44.70391082763672,36.0,1057.052490234375,-7020.18115234375,44.79103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0197448730469,304.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.75390625,20160.0,0.0,0.0,0.1801573187112808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407217502593994,1.4407389163970947,-1.7142177966888994e-05,0.0,0.0001828367676353,0.0,0.0,332.50372314453125,0.0,0.0,0.0,0.7866564393043518,4.0,0.0,1.0
627240,290.2298583984375,297.1499938964844,293.1499938964844,0.0070843966677784,-511.3714294433594,296.9720458984375,0.4834258556365967,0.050000000745058,0.0466053262352943,290.6551513671875,297.1499938964844,293.1499938964844,0.0045151989907026,-368.9113159179688,296.1341247558594,0.4834258556365967,0.050000000745058,0.0490776523947715,290.2138977050781,297.1499938964844,293.1499938964844,0.0050508962012827,-301.6425170898437,296.77935791015625,0.4834258556365967,0.050000000745058,0.0362485870718956,289.9066772460937,297.1499938964844,293.1499938964844,0.0060621728189289,-477.1461181640625,297.9266967773437,0.4834258556365967,0.050000000745058,0.0490776523947715,291.04168701171875,297.1499938964844,293.1499938964844,0.0037774359807372,-1478.186279296875,295.1910095214844,0.4834258556365967,0.050000000745058,0.2328032553195953,290.0640869140625,291.1499938964844,251.4499969482422,250.97906494140625,279.0436096191406,291.03448486328125,290.244384765625,1.0,0.1890517026185989,0.0293556936085224,0.0293556936085224,0.9951720237731934,1.0,-0.4965896010398865,8.182369128917344e-06,0.4965814352035522,-0.1505255103111267,0.0,0.0,1.0,44.70391082763672,36.0,1057.052490234375,-7020.18115234375,44.79103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0197448730469,304.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.75390625,20160.0,0.0,0.0,0.1801573187112808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407217502593994,1.4407389163970947,-1.7142177966888994e-05,0.0,0.0001828367676353,0.0,0.0,332.50372314453125,0.0,0.0,0.0,0.7866564393043518,4.0,0.0,1.0
627300,290.25689697265625,297.1499938964844,293.1499938964844,0.0076397839002311,-533.0994262695312,297.73199462890625,0.4846336245536804,0.050000000745058,0.0465829968452453,290.6728210449219,297.1499938964844,293.1499938964844,0.0048411739990115,-388.26959228515625,296.8306579589844,0.4846336245536804,0.050000000745058,0.0490541383624076,290.2384338378906,297.1499938964844,293.1499938964844,0.0054532098583877,-318.5126953125,297.5368957519531,0.4846336245536804,0.050000000745058,0.0362312197685241,289.9299011230469,297.1499938964844,293.1499938964844,0.0065661282278597,-502.0533752441406,298.72027587890625,0.4846336245536804,0.050000000745058,0.0490541383624076,291.0635070800781,297.1499938964844,293.1499938964844,0.0040242904797196,-1551.07666015625,295.8183288574219,0.4846336245536804,0.050000000745058,0.2326917201280594,290.4185485839844,291.1499938964844,251.4499969482422,250.97817993164065,279.05938720703125,291.0564880371094,290.5873413085937,1.0,0.1878646463155746,0.0260164737701416,0.0260164737701416,0.9946577548980712,1.0,-0.4963517785072326,5.713522114092484e-06,0.4963460564613342,-0.1504541486501693,0.0,0.0,1.0,44.10702133178711,36.0,965.1464233398438,-7081.11083984375,44.25898742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2743835449219,305.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.517578125,21240.0,0.0,0.0,0.1916306763887405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423638582229614,1.4423810243606567,-1.7181273506139405e-05,0.0,0.0001944807736435,0.0,0.0,333.64190673828125,0.0,0.0,0.0,0.8024789690971375,4.0,0.0,1.0
627360,290.2826538085937,297.1499938964844,293.1499938964844,0.0081973215565085,-552.5165405273438,298.43341064453125,0.4871297776699066,0.050000000745058,0.0465373173356056,290.6898803710937,297.1499938964844,293.1499938964844,0.0051548858173191,-405.721435546875,297.4762878417969,0.4871297776699066,0.050000000745058,0.0490060336887836,290.2621459960937,297.1499938964844,293.1499938964844,0.0058455723337829,-333.7138977050781,298.23785400390625,0.4871297776699066,0.050000000745058,0.0361956916749477,289.9522705078125,297.1499938964844,293.1499938964844,0.0070695155300199,-524.5482788085938,299.455322265625,0.4871297776699066,0.050000000745058,0.0490060336887836,291.08465576171875,297.1499938964844,293.1499938964844,0.004256997257471,-1616.2696533203125,296.3990173339844,0.4871297776699066,0.050000000745058,0.2324635237455368,290.7522277832031,291.1499938964844,251.4499969482422,250.97720336914065,279.0732727050781,291.0778503417969,290.9133605957031,1.0,0.1855906844139099,0.0232296735048294,0.0232296735048294,0.9941574931144714,1.0,-0.4958651065826416,4.204910965199815e-06,0.4958609044551849,-0.1503238976001739,0.0,0.0,1.0,42.88565444946289,25.0,902.326171875,-7172.79296875,43.17184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.611083984375,305.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20884.158203125,21240.0,0.0,0.0,0.2016901820898056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469845414161682,1.4698632955551147,-1.784222877176944e-05,0.0,0.0002046898880507,0.0,0.0,353.0785827636719,0.0,0.0,0.0,0.8029682636260986,4.0,0.0,1.0
627420,290.33026123046875,297.1499938964844,293.1499938964844,0.0093245012685656,-585.0653076171875,299.6957397460937,0.4952466189861297,0.050000000745058,0.0463965982198715,290.7221374511719,297.1499938964844,293.1499938964844,0.005748928990215,-435.31927490234375,298.6466064453125,0.4952466189861297,0.050000000745058,0.0488578528165817,290.306884765625,297.1499938964844,293.1499938964844,0.0066042663529515,-359.4944763183594,299.50347900390625,0.4952466189861297,0.050000000745058,0.0360862426459789,289.9940490722656,297.1499938964844,293.1499938964844,0.0080792633816599,-562.8302001953125,300.7831115722656,0.4952466189861297,0.050000000745058,0.0488578528165817,291.1246643066406,297.1499938964844,293.1499938964844,0.0046838982962071,-1725.4393310546875,297.451904296875,0.4952466189861297,0.050000000745058,0.2317606210708618,291.3818054199219,291.1499938964844,251.4499969482422,250.9750823974609,279.0963439941406,291.11834716796875,291.53302001953125,1.0,0.1786361038684845,0.0190654471516609,0.0190654471516609,0.9931568503379822,1.0,-0.4943658113479614,2.625681645440636e-06,0.4943631589412689,-0.1499387323856353,0.0,0.0,0.954171359539032,39.1231575012207,25.0,826.3329467773438,-7372.05517578125,39.83579635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46783447265625,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21457.87890625,21240.0,0.0,0.0,0.2176313698291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467303991317749,1.4673219919204712,-1.79266462509986e-05,0.0,0.0002208681689808,0.0,0.0,353.1929931640625,0.0,0.0,0.0,0.8009922504425049,4.0,0.0,1.0
627480,290.33026123046875,297.1499938964844,293.1499938964844,0.0093245012685656,-585.0653076171875,299.6957397460937,0.4952466189861297,0.050000000745058,0.0463965982198715,290.7221374511719,297.1499938964844,293.1499938964844,0.005748928990215,-435.31927490234375,298.6466064453125,0.4952466189861297,0.050000000745058,0.0488578528165817,290.306884765625,297.1499938964844,293.1499938964844,0.0066042663529515,-359.4944763183594,299.50347900390625,0.4952466189861297,0.050000000745058,0.0360862426459789,289.9940490722656,297.1499938964844,293.1499938964844,0.0080792633816599,-562.8302001953125,300.7831115722656,0.4952466189861297,0.050000000745058,0.0488578528165817,291.1246643066406,297.1499938964844,293.1499938964844,0.0046838982962071,-1725.4393310546875,297.451904296875,0.4952466189861297,0.050000000745058,0.2317606210708618,291.3818054199219,291.1499938964844,251.4499969482422,250.9750823974609,279.0963439941406,291.11834716796875,291.53302001953125,1.0,0.1786361038684845,0.0190654471516609,0.0190654471516609,0.9931568503379822,1.0,-0.4943658113479614,2.625681645440636e-06,0.4943631589412689,-0.1499387323856353,0.0,0.0,0.954171359539032,39.1231575012207,25.0,826.3329467773438,-7372.05517578125,39.83579635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46783447265625,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21457.87890625,21240.0,0.0,0.0,0.2176313698291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467303991317749,1.4673219919204712,-1.79266462509986e-05,0.0,0.0002208681689808,0.0,0.0,353.1929931640625,0.0,0.0,0.0,0.8009922504425049,4.0,0.0,1.0
627540,290.3729248046875,297.1499938964844,293.1499938964844,0.0105051146820187,-611.666748046875,300.8054504394531,0.5025386810302734,0.050000000745058,0.0462842397391796,290.75177001953125,297.1499938964844,293.1499938964844,0.0063179717399179,-459.7117919921875,299.6846618652344,0.5025386810302734,0.050000000745058,0.0487395338714122,290.34814453125,297.1499938964844,293.1499938964844,0.0073513989336788,-380.7118225097656,300.6195068359375,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0319519042969,297.1499938964844,293.1499938964844,0.0091245006769895,-594.539794921875,301.9540710449219,0.5025386810302734,0.050000000745058,0.0487395338714122,291.16143798828125,297.1499938964844,293.1499938964844,0.0050762123428285,-1813.9898681640625,298.3876647949219,0.5025386810302734,0.050000000745058,0.2311993539333343,291.9730529785156,291.1499938964844,251.4499969482422,250.97271728515625,279.11798095703125,291.1556091308594,292.1145324707031,1.0,0.173259362578392,0.0169319752603769,0.0169319752603769,0.9921562671661376,1.0,-0.4931683838367462,2.040331992247957e-06,0.4931663572788238,-0.1496229022741317,0.0,0.0,0.8045787215232849,36.11887741088867,25.0,770.7651977539062,-7540.9853515625,37.186073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48199462890625,307.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,23351.314453125,20160.0,0.0,0.0,0.2282280474901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324310541152954,1.3243263959884644,-1.5930812878650613e-05,0.0,0.0002316224563401,0.0,0.0,275.61004638671875,0.0,0.0,0.0,0.7163699269294739,4.0,0.0,1.0
627600,290.3729248046875,297.1499938964844,293.1499938964844,0.0105051146820187,-611.666748046875,300.8054504394531,0.5025386810302734,0.050000000745058,0.0462842397391796,290.75177001953125,297.1499938964844,293.1499938964844,0.0063179717399179,-459.7117919921875,299.6846618652344,0.5025386810302734,0.050000000745058,0.0487395338714122,290.34814453125,297.1499938964844,293.1499938964844,0.0073513989336788,-380.7118225097656,300.6195068359375,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0319519042969,297.1499938964844,293.1499938964844,0.0091245006769895,-594.539794921875,301.9540710449219,0.5025386810302734,0.050000000745058,0.0487395338714122,291.16143798828125,297.1499938964844,293.1499938964844,0.0050762123428285,-1813.9898681640625,298.3876647949219,0.5025386810302734,0.050000000745058,0.2311993539333343,291.9730529785156,291.1499938964844,251.4499969482422,250.97271728515625,279.11798095703125,291.1556091308594,292.1145324707031,1.0,0.173259362578392,0.0169319752603769,0.0169319752603769,0.9921562671661376,1.0,-0.4931683838367462,2.040331992247957e-06,0.4931663572788238,-0.1496229022741317,0.0,0.0,0.8045787215232849,36.11887741088867,25.0,770.7651977539062,-7540.9853515625,37.186073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48199462890625,307.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,23351.314453125,20160.0,0.0,0.0,0.2282280474901199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324310541152954,1.3243263959884644,-1.5930812878650613e-05,0.0,0.0002316224563401,0.0,0.0,275.61004638671875,0.0,0.0,0.0,0.7163699269294739,4.0,0.0,1.0
