time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.4111022949219,297.1499938964844,293.1499938964844,0.0117878317832946,-635.3167114257812,301.7846374511719,0.508762538433075,0.050000000745058,0.0461994223296642,290.7789001464844,297.1499938964844,293.1499938964844,0.0068855755962431,-481.497314453125,300.604248046875,0.508762538433075,0.050000000745058,0.0486502163112163,290.3854675292969,297.1499938964844,293.1499938964844,0.008120397105813,-399.66510009765625,301.6073608398437,0.508762538433075,0.050000000745058,0.0359328836202621,290.06622314453125,297.1499938964844,293.1499938964844,0.0102552557364106,-623.0377807617188,302.992431640625,0.508762538433075,0.050000000745058,0.0486502163112163,291.1950378417969,297.1499938964844,293.1499938964844,0.0054518040269613,-1892.24267578125,299.21441650390625,0.508762538433075,0.050000000745058,0.2307756841182708,292.5002746582031,291.1499938964844,251.4499969482422,250.9701385498047,279.1396789550781,291.1897277832031,292.6133117675781,1.0,0.1689649373292923,0.0169910378754138,0.0169910378754138,0.9911562204360962,1.0,-0.4922645688056946,2.0342752122815e-06,0.4922625422477722,-0.1493705809116363,0.0,0.0,0.588218092918396,33.85121154785156,25.0,628.5536499023438,-7431.138671875,35.19429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5994873046875,307.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25208.580078125,20160.0,0.0,0.0,0.233525276184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8695573210716248,0.8695675730705261,-1.029250051942654e-05,0.0,0.0002369984722463,0.0,0.0,105.01117706298828,0.0,0.0,0.0,0.5276204347610474,4.0,0.0,1.0
627720,290.4111022949219,297.1499938964844,293.1499938964844,0.0117878317832946,-635.3167114257812,301.7846374511719,0.508762538433075,0.050000000745058,0.0461994223296642,290.7789001464844,297.1499938964844,293.1499938964844,0.0068855755962431,-481.497314453125,300.604248046875,0.508762538433075,0.050000000745058,0.0486502163112163,290.3854675292969,297.1499938964844,293.1499938964844,0.008120397105813,-399.66510009765625,301.6073608398437,0.508762538433075,0.050000000745058,0.0359328836202621,290.06622314453125,297.1499938964844,293.1499938964844,0.0102552557364106,-623.0377807617188,302.992431640625,0.508762538433075,0.050000000745058,0.0486502163112163,291.1950378417969,297.1499938964844,293.1499938964844,0.0054518040269613,-1892.24267578125,299.21441650390625,0.508762538433075,0.050000000745058,0.2307756841182708,292.5002746582031,291.1499938964844,251.4499969482422,250.9701385498047,279.1396789550781,291.1897277832031,292.6133117675781,1.0,0.1689649373292923,0.0169910378754138,0.0169910378754138,0.9911562204360962,1.0,-0.4922645688056946,2.0342752122815e-06,0.4922625422477722,-0.1493705809116363,0.0,0.0,0.588218092918396,33.85121154785156,25.0,628.5536499023438,-7431.138671875,35.19429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5994873046875,307.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25208.580078125,20160.0,0.0,0.0,0.233525276184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8695573210716248,0.8695675730705261,-1.029250051942654e-05,0.0,0.0002369984722463,0.0,0.0,105.01117706298828,0.0,0.0,0.0,0.5276204347610474,4.0,0.0,1.0
627780,290.4452209472656,297.1499938964844,293.1499938964844,0.0133996997028589,-665.5234985351562,302.6411437988281,0.5141701102256775,0.050000000745058,0.0461332090198993,290.803466796875,297.1499938964844,293.1499938964844,0.0075540943071246,-509.3155212402344,301.3927001953125,0.5141701102256775,0.050000000745058,0.0485804937779903,290.4187927246094,297.1499938964844,293.1499938964844,0.0090573048219084,-423.6309814453125,302.4721069335937,0.5141701102256775,0.050000000745058,0.0358813852071762,290.09722900390625,297.1499938964844,293.1499938964844,0.0117162428796291,-659.56201171875,303.9227600097656,0.5141701102256775,0.050000000745058,0.0485804937779903,291.2253112792969,297.1499938964844,293.1499938964844,0.0058777672238647,-1993.806396484375,299.8974914550781,0.5141701102256775,0.050000000745058,0.2304449379444122,292.8197021484375,291.1499938964844,251.4499969482422,250.9673767089844,279.1604919433594,291.2205810546875,292.8388977050781,1.0,0.1655283719301223,0.0190923810005188,0.0190923810005188,0.9901562333106996,1.0,-0.4915590286254883,2.557713969508768e-06,0.4915564656257629,-0.1491610258817672,0.0,0.0,0.3404236733913421,32.08110809326172,25.0,162.07327270507812,-6521.1513671875,33.64447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8734130859375,306.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,23733.9609375,20160.0,0.0,0.0,0.2325137853622436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634625673294067,0.3634687662124634,-6.199507879500743e-06,0.0,0.0002359719364903,0.0,0.0,22.16898727416992,0.0,0.0,0.0,0.3518840074539184,4.0,0.0,1.0
627840,290.4452209472656,297.1499938964844,293.1499938964844,0.0133996997028589,-665.5234985351562,302.6411437988281,0.5141701102256775,0.050000000745058,0.0461332090198993,290.803466796875,297.1499938964844,293.1499938964844,0.0075540943071246,-509.3155212402344,301.3927001953125,0.5141701102256775,0.050000000745058,0.0485804937779903,290.4187927246094,297.1499938964844,293.1499938964844,0.0090573048219084,-423.6309814453125,302.4721069335937,0.5141701102256775,0.050000000745058,0.0358813852071762,290.09722900390625,297.1499938964844,293.1499938964844,0.0117162428796291,-659.56201171875,303.9227600097656,0.5141701102256775,0.050000000745058,0.0485804937779903,291.2253112792969,297.1499938964844,293.1499938964844,0.0058777672238647,-1993.806396484375,299.8974914550781,0.5141701102256775,0.050000000745058,0.2304449379444122,292.8197021484375,291.1499938964844,251.4499969482422,250.9673767089844,279.1604919433594,291.2205810546875,292.8388977050781,1.0,0.1655283719301223,0.0190923810005188,0.0190923810005188,0.9901562333106996,1.0,-0.4915590286254883,2.557713969508768e-06,0.4915564656257629,-0.1491610258817672,0.0,0.0,0.3404236733913421,32.08110809326172,25.0,162.07327270507812,-6521.1513671875,33.64447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8734130859375,306.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,23733.9609375,20160.0,0.0,0.0,0.2325137853622436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634625673294067,0.3634687662124634,-6.199507879500743e-06,0.0,0.0002359719364903,0.0,0.0,22.16898727416992,0.0,0.0,0.0,0.3518840074539184,4.0,0.0,1.0
627900,290.4608154296875,297.1499938964844,293.1499938964844,0.0145354038104414,-689.3944702148438,303.0293884277344,0.5182274580001831,0.050000000745058,0.0460875257849693,290.8147277832031,297.1499938964844,293.1499938964844,0.0080079510807991,-531.3067016601562,301.7297668457031,0.5182274580001831,0.050000000745058,0.048532385379076,290.4340209960937,297.1499938964844,293.1499938964844,0.0097119780257344,-442.3619995117188,302.86260986328125,0.5182274580001831,0.050000000745058,0.0358458533883094,290.1132507324219,297.1499938964844,293.1499938964844,0.0156938284635543,-785.940673828125,304.0599670410156,0.5558844804763794,0.074916236102581,0.0576365441083908,291.2391357421875,297.1499938964844,293.1499938964844,0.0061590326949954,-2075.895263671875,300.1603088378906,0.5182274580001831,0.050000000745058,0.2302167415618896,292.7974853515625,291.1499938964844,251.4499969482422,250.9659423828125,279.1950378417969,291.2347106933594,292.7338256835937,1.0,0.1641940623521804,0.0235151406377553,0.0235151406377553,0.9896562099456788,1.0,-0.5019874572753906,3.955553438572679e-06,0.5019834637641907,-0.151707574725151,0.0,0.0,0.2319079935550689,30.93914031982422,25.0,-253.00143432617188,-5823.265625,33.68088912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6063232421875,305.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,22207.671875,19080.0,0.0,0.0,0.2290150821208953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253114730119705,0.2253168821334839,-5.407004209700972e-06,0.0,0.000232421196415,0.0,0.0,11.458365440368652,0.0,0.0,0.0,0.3001867830753326,4.0,0.0,1.0
627960,290.4756774902344,297.1499938964844,293.1499938964844,0.0161087848246097,-723.4464721679688,303.4032287597656,0.5260805487632751,0.050000000745058,0.0460073575377464,290.825439453125,297.1499938964844,293.1499938964844,0.008611025288701,-562.690673828125,302.0304260253906,0.5260805487632751,0.050000000745058,0.0484479628503322,290.44854736328125,297.1499938964844,293.1499938964844,0.0106079736724495,-468.9624938964844,303.23638916015625,0.5260805487632751,0.050000000745058,0.0357834994792938,290.14996337890625,297.1499938964844,293.1499938964844,0.0354316309094429,-1211.1392822265625,304.0401611328125,0.6533469557762146,0.106201559305191,0.086831584572792,291.2525939941406,297.1499938964844,293.1499938964844,0.0065195732749998,-2193.52197265625,300.3577880859375,0.5260805487632751,0.050000000745058,0.229816272854805,292.581298828125,291.1499938964844,251.4499969482422,250.9644775390625,279.3791198730469,291.2485046386719,292.4143371582031,1.0,0.1634328812360763,0.0484167709946632,0.0484167709946632,0.989156186580658,1.0,-0.5362681746482849,4.71552848466672e-05,0.5362210273742676,-0.1594371944665908,0.0,0.0,0.156828224658966,29.06274604797364,28.0,-790.8334350585938,-5204.22119140625,35.35902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3936767578125,304.488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,20244.185546875,19080.0,0.0,0.0,0.2234526127576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498503535985946,0.149855151772499,-4.801945578947198e-06,0.0,0.0002267759991809,0.0,0.0,6.645569324493408,0.0,0.0,0.0,0.2910508513450622,4.0,0.0,1.0
628020,290.5042724609375,297.1499938964844,293.1499938964844,0.0125619200989604,-682.5093994140625,304.10546875,0.5416948199272156,0.0571759454905986,0.0464700274169445,290.8453674316406,297.1499938964844,293.1499938964844,0.0104360794648528,-654.151611328125,302.59375,0.5389149188995361,0.050000000745058,0.0483296811580657,290.4766540527344,297.1499938964844,293.1499938964844,0.0134891215711832,-545.8128051757812,304.0102233886719,0.5389149188995361,0.050000000745058,0.0356961376965045,290.2699584960937,297.1499938964844,293.1499938964844,0.0830525308847427,-2093.664306640625,303.9984130859375,0.7800005078315735,0.157955914735794,0.1385364085435867,291.2810974121094,297.1499938964844,293.1499938964844,0.0075363190844655,-2538.158935546875,300.6100769042969,0.5389149188995361,0.050000000745058,0.2292551845312118,291.5896301269531,291.1499938964844,251.4499969482422,250.9614715576172,279.7527160644531,291.2771301269531,291.3795166015625,1.0,0.1641940623521804,0.1281520277261734,0.1281520277261734,0.9881561994552612,1.0,-0.5979525446891785,0.0092333676293492,0.5887191891670227,-0.1634627729654312,0.0,0.0,0.1601099520921707,26.56493377685547,25.0,-1305.001220703125,-5178.69873046875,39.26863861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13787841796875,304.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,19239.240234375,19080.0,0.0,0.0,0.205607995390892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216841787099838,0.1216887086629867,-4.5254391807247885e-06,0.0,0.0002086659806082,0.0,0.0,5.059228897094727,0.0,0.0,0.0,0.2815510034561157,4.0,0.0,1.0
628080,290.5042724609375,297.1499938964844,293.1499938964844,0.0125619200989604,-682.5093994140625,304.10546875,0.5416948199272156,0.0571759454905986,0.0464700274169445,290.8453674316406,297.1499938964844,293.1499938964844,0.0104360794648528,-654.151611328125,302.59375,0.5389149188995361,0.050000000745058,0.0483296811580657,290.4766540527344,297.1499938964844,293.1499938964844,0.0134891215711832,-545.8128051757812,304.0102233886719,0.5389149188995361,0.050000000745058,0.0356961376965045,290.2699584960937,297.1499938964844,293.1499938964844,0.0830525308847427,-2093.664306640625,303.9984130859375,0.7800005078315735,0.157955914735794,0.1385364085435867,291.2810974121094,297.1499938964844,293.1499938964844,0.0075363190844655,-2538.158935546875,300.6100769042969,0.5389149188995361,0.050000000745058,0.2292551845312118,291.5896301269531,291.1499938964844,251.4499969482422,250.9614715576172,279.7527160644531,291.2771301269531,291.3795166015625,1.0,0.1641940623521804,0.1281520277261734,0.1281520277261734,0.9881561994552612,1.0,-0.5979525446891785,0.0092333676293492,0.5887191891670227,-0.1634627729654312,0.0,0.0,0.1601099520921707,26.56493377685547,25.0,-1305.001220703125,-5178.69873046875,39.26863861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13787841796875,304.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,19239.240234375,19080.0,0.0,0.0,0.205607995390892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216841787099838,0.1216887086629867,-4.5254391807247885e-06,0.0,0.0002086659806082,0.0,0.0,5.059228897094727,0.0,0.0,0.0,0.2815510034561157,4.0,0.0,1.0
628140,290.59600830078125,297.1499938964844,293.1499938964844,0.0724860951304435,-1594.4835205078125,304.0229797363281,0.7202134132385254,0.1058697178959846,0.0863789021968841,290.8663330078125,297.1499938964844,293.1499938964844,0.0125178704038262,-734.4148559570312,303.2679748535156,0.5773156881332397,0.050000000745058,0.0480664558708667,290.532470703125,297.1499938964844,293.1499938964844,0.0411653853952884,-981.3692016601562,304.0687561035156,0.6975923776626587,0.0997255221009254,0.061173353344202,290.40509033203125,297.1499938964844,293.1499938964844,0.1247628256678581,-2918.5322265625,303.979736328125,0.9045884013175964,0.2035389095544815,0.1824781894683838,291.3159484863281,297.1499938964844,293.1499938964844,0.008539049886167,-2834.65966796875,300.96160888671875,0.5773156881332397,0.050000000745058,0.2280065715312957,290.7834167480469,291.1499938964844,251.4499969482422,250.9583740234375,280.4034423828125,291.3116455078125,290.70147705078125,1.0,0.1660009026527404,0.2823309898376465,0.2823309898376465,0.9871562719345092,1.0,-0.7273246645927429,0.0706379786133766,0.6566867232322693,-0.1275828182697296,0.0,0.0,0.2685126662254333,21.055238723754883,28.0,-878.095703125,-6675.37939453125,48.02512741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6197509765625,306.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18873.58203125,18000.0,0.0,0.0,0.1835867017507553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726506352424621,0.1726551800966262,-4.5357528506428935e-06,0.0,0.0001863171637523,0.0,0.0,7.285447597503662,0.0,0.0,0.0,0.2734214663505554,4.0,0.0,1.0
628200,290.59600830078125,297.1499938964844,293.1499938964844,0.0724860951304435,-1594.4835205078125,304.0229797363281,0.7202134132385254,0.1058697178959846,0.0863789021968841,290.8663330078125,297.1499938964844,293.1499938964844,0.0125178704038262,-734.4148559570312,303.2679748535156,0.5773156881332397,0.050000000745058,0.0480664558708667,290.532470703125,297.1499938964844,293.1499938964844,0.0411653853952884,-981.3692016601562,304.0687561035156,0.6975923776626587,0.0997255221009254,0.061173353344202,290.40509033203125,297.1499938964844,293.1499938964844,0.1247628256678581,-2918.5322265625,303.979736328125,0.9045884013175964,0.2035389095544815,0.1824781894683838,291.3159484863281,297.1499938964844,293.1499938964844,0.008539049886167,-2834.65966796875,300.96160888671875,0.5773156881332397,0.050000000745058,0.2280065715312957,290.7834167480469,291.1499938964844,251.4499969482422,250.9583740234375,280.4034423828125,291.3116455078125,290.70147705078125,1.0,0.1660009026527404,0.2823309898376465,0.2823309898376465,0.9871562719345092,1.0,-0.7273246645927429,0.0706379786133766,0.6566867232322693,-0.1275828182697296,0.0,0.0,0.2685126662254333,21.055238723754883,28.0,-878.095703125,-6675.37939453125,48.02512741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6197509765625,306.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18873.58203125,18000.0,0.0,0.0,0.1835867017507553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726506352424621,0.1726551800966262,-4.5357528506428935e-06,0.0,0.0001863171637523,0.0,0.0,7.285447597503662,0.0,0.0,0.0,0.2734214663505554,4.0,0.0,1.0
628260,290.7479858398437,297.1499938964844,293.1499938964844,0.1102265492081642,-2207.7041015625,304.0033264160156,0.8348464369773865,0.1397965103387832,0.1187404617667198,290.8908996582031,297.1499938964844,293.1499938964844,0.0144543396309018,-783.0430908203125,304.0174255371094,0.6074250340461731,0.050000000745058,0.0479137077927589,290.6513977050781,297.1499938964844,293.1499938964844,0.0793743208050727,-1499.6121826171875,304.0336303710937,0.8352601528167725,0.1419931501150131,0.0925002917647361,290.53155517578125,297.1499938964844,293.1499938964844,0.1428182870149612,-3248.0888671875,304.0106506347656,0.982813596725464,0.2473505288362503,0.2006720900535583,291.3645324707031,297.1499938964844,293.1499938964844,0.0093001974746584,-2999.097900390625,301.4490966796875,0.6074250340461731,0.050000000745058,0.2272820025682449,290.6077880859375,291.1499938964844,251.4499969482422,250.9552154541016,280.67242431640625,291.359619140625,290.62957763671875,1.0,0.1710842102766037,0.4623004496097564,0.4623004496097564,0.986943244934082,1.0,-0.8244751691818237,0.2225361168384552,0.6019390821456909,0.0064673158340156,0.0,0.0,0.3598430156707763,18.18039894104004,31.0,-158.2860870361328,-8332.64453125,57.39754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9507751464844,307.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17677.345703125,18000.0,0.0,0.0,0.1693446040153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487259060144424,0.2487303465604782,-4.4429575609683525e-06,0.0,0.000171863255673,0.0,0.0,10.575850486755373,0.0,0.0,0.0,0.2957897186279297,4.0,0.0,1.0
628320,290.7479858398437,297.1499938964844,293.1499938964844,0.1102265492081642,-2207.7041015625,304.0033264160156,0.8348464369773865,0.1397965103387832,0.1187404617667198,290.8908996582031,297.1499938964844,293.1499938964844,0.0144543396309018,-783.0430908203125,304.0174255371094,0.6074250340461731,0.050000000745058,0.0479137077927589,290.6513977050781,297.1499938964844,293.1499938964844,0.0793743208050727,-1499.6121826171875,304.0336303710937,0.8352601528167725,0.1419931501150131,0.0925002917647361,290.53155517578125,297.1499938964844,293.1499938964844,0.1428182870149612,-3248.0888671875,304.0106506347656,0.982813596725464,0.2473505288362503,0.2006720900535583,291.3645324707031,297.1499938964844,293.1499938964844,0.0093001974746584,-2999.097900390625,301.4490966796875,0.6074250340461731,0.050000000745058,0.2272820025682449,290.6077880859375,291.1499938964844,251.4499969482422,250.9552154541016,280.67242431640625,291.359619140625,290.62957763671875,1.0,0.1710842102766037,0.4623004496097564,0.4623004496097564,0.986943244934082,1.0,-0.8244751691818237,0.2225361168384552,0.6019390821456909,0.0064673158340156,0.0,0.0,0.3598430156707763,18.18039894104004,31.0,-158.2860870361328,-8332.64453125,57.39754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9507751464844,307.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17677.345703125,18000.0,0.0,0.0,0.1693446040153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487259060144424,0.2487303465604782,-4.4429575609683525e-06,0.0,0.000171863255673,0.0,0.0,10.575850486755373,0.0,0.0,0.0,0.2957897186279297,4.0,0.0,1.0
628380,290.9013977050781,297.1499938964844,293.1499938964844,0.1433382034301757,-2716.09228515625,303.9970092773437,0.9185032844543456,0.1695439517498016,0.1461561471223831,290.9381103515625,297.1499938964844,293.1499938964844,0.0354597270488739,-1227.138671875,304.09698486328125,0.7254919409751892,0.0901373252272605,0.0753752291202545,290.7814025878906,297.1499938964844,293.1499938964844,0.1087591052055358,-1927.06103515625,304.0235595703125,0.93487149477005,0.178944706916809,0.1189643442630767,290.5797424316406,297.1499938964844,293.1499938964844,0.1248183026909828,-2902.334716796875,304.0870361328125,0.9697859287261964,0.3037610054016113,0.1782822459936142,291.4203186035156,297.1499938964844,293.1499938964844,0.0100044542923569,-3125.78955078125,301.9403686523437,0.622624933719635,0.050000000745058,0.2269601225852966,290.6260070800781,291.1499938964844,251.4499969482422,250.95204162597656,279.82672119140625,291.4155578613281,290.6083984375,1.0,0.1777621805667877,0.4819623827934265,0.4819623827934265,0.9867302775382996,1.0,-0.8949198722839355,0.2605029940605163,0.6344168782234192,0.0314062088727951,0.0,0.0,0.4247020483016968,17.221729278564453,51.0,-101.258056640625,-9591.8623046875,66.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3805236816406,308.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17584.2265625,18000.0,0.0,0.0,0.164768248796463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140773475170135,0.3140819668769836,-4.622503183782101e-06,0.0,0.0001672188373049,0.0,0.0,14.285370826721191,0.0,0.0,0.0,0.3113701641559601,4.0,0.0,1.0
628440,290.9013977050781,297.1499938964844,293.1499938964844,0.1433382034301757,-2716.09228515625,303.9970092773437,0.9185032844543456,0.1695439517498016,0.1461561471223831,290.9381103515625,297.1499938964844,293.1499938964844,0.0354597270488739,-1227.138671875,304.09698486328125,0.7254919409751892,0.0901373252272605,0.0753752291202545,290.7814025878906,297.1499938964844,293.1499938964844,0.1087591052055358,-1927.06103515625,304.0235595703125,0.93487149477005,0.178944706916809,0.1189643442630767,290.5797424316406,297.1499938964844,293.1499938964844,0.1248183026909828,-2902.334716796875,304.0870361328125,0.9697859287261964,0.3037610054016113,0.1782822459936142,291.4203186035156,297.1499938964844,293.1499938964844,0.0100044542923569,-3125.78955078125,301.9403686523437,0.622624933719635,0.050000000745058,0.2269601225852966,290.6260070800781,291.1499938964844,251.4499969482422,250.95204162597656,279.82672119140625,291.4155578613281,290.6083984375,1.0,0.1777621805667877,0.4819623827934265,0.4819623827934265,0.9867302775382996,1.0,-0.8949198722839355,0.2605029940605163,0.6344168782234192,0.0314062088727951,0.0,0.0,0.4247020483016968,17.221729278564453,51.0,-101.258056640625,-9591.8623046875,66.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3805236816406,308.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17584.2265625,18000.0,0.0,0.0,0.164768248796463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140773475170135,0.3140819668769836,-4.622503183782101e-06,0.0,0.0001672188373049,0.0,0.0,14.285370826721191,0.0,0.0,0.0,0.3113701641559601,4.0,0.0,1.0
628500,290.97589111328125,297.1499938964844,293.1499938964844,0.1600326746702194,-2962.42236328125,303.9945068359375,0.9533509612083436,0.1833983659744262,0.1588726788759231,290.9862365722656,297.1499938964844,293.1499938964844,0.0535023920238018,-1542.583984375,304.073974609375,0.7841341495513916,0.1087172329425811,0.0945065766572952,290.8456115722656,297.1499938964844,293.1499938964844,0.1235164701938629,-2135.38623046875,304.0197448730469,0.9733235239982604,0.1963408142328262,0.1313267946243286,290.5850524902344,297.1499938964844,293.1499938964844,0.1221236437559127,-2850.583251953125,304.1030578613281,0.9669069051742554,0.3352718651294708,0.1742213666439056,291.4485778808594,297.1499938964844,293.1499938964844,0.010421484708786,-3201.964599609375,302.16650390625,0.6253310441970825,0.050000000745058,0.2269042581319809,290.5683898925781,291.1499938964844,251.4499969482422,250.9504547119141,279.59796142578125,291.44403076171875,290.5585327148437,1.0,0.1847124993801117,0.4868312180042267,0.4868312180042267,0.986623764038086,1.0,-0.9430314898490906,0.2800909876823425,0.662940502166748,0.0420211404561996,0.0,0.0,0.4693802893161773,17.468767166137695,51.0,-86.33399963378906,-10342.8681640625,75.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8638610839844,308.04132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17377.40625,18000.0,0.0,0.0,0.1659653633832931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364963561296463,0.364968329668045,-4.768137387145544e-06,0.0,0.0001684337476035,0.0,0.0,17.539751052856445,0.0,0.0,0.0,0.3249541521072387,4.0,0.0,1.0
628560,291.0487365722656,297.1499938964844,293.1499938964844,0.1761637479066848,-3194.059814453125,303.99346923828125,0.971838355064392,0.1966333389282226,0.1710424274206161,291.0425109863281,297.1499938964844,293.1499938964844,0.0682220831513404,-1813.8272705078125,304.0611572265625,0.8225588798522949,0.1250812858343124,0.1110216900706291,290.90869140625,297.1499938964844,293.1499938964844,0.1379258334636688,-2333.23779296875,304.0172424316406,0.9928722381591796,0.2131424397230148,0.1432674825191497,290.5960388183594,297.1499938964844,293.1499938964844,0.1268629431724548,-2939.487548828125,304.102783203125,0.9705231785774232,0.3656131625175476,0.1793602854013443,291.4771423339844,297.1499938964844,293.1499938964844,0.0108371572569012,-3271.125244140625,302.3922424316406,0.6219079494476318,0.050000000745058,0.2269723713397979,290.5415954589844,291.1499938964844,251.4499969482422,250.94888305664065,279.4421691894531,291.4728088378906,290.5379333496094,1.0,0.1937529891729354,0.489511102437973,0.489511102437973,0.9875733256340028,1.0,-0.998033881187439,0.3006184995174408,0.6974153518676758,0.0522826313972473,0.0,0.0,0.5127589106559753,18.48568725585937,71.0,-56.560096740722656,-11102.328125,87.90308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2036437988281,307.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17176.515625,18000.0,0.0,0.0,0.1697794198989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257008135318756,0.4257058203220367,-4.997884389013052e-06,0.0,0.0001723045279504,0.0,0.0,22.0878963470459,0.0,0.0,0.0,0.3429006338119507,4.0,0.0,1.0
628620,291.1898193359375,297.1499938964844,293.1499938964844,0.2076549977064132,-3631.927978515625,303.9931945800781,0.973932921886444,0.2212597280740738,0.1937941759824752,291.164306640625,297.1499938964844,293.1499938964844,0.0923925414681434,-2286.92529296875,304.05084228515625,0.8515861630439758,0.1538035273551941,0.1395002752542495,291.017333984375,297.1499938964844,293.1499938964844,0.1580718606710434,-2600.124755859375,304.026611328125,0.9889686703681946,0.2478472143411636,0.1588358283042907,290.66082763671875,297.1499938964844,293.1499938964844,0.1589367091655731,-3528.7177734375,304.0646057128906,0.9889686703681946,0.4173217117786407,0.2150508463382721,291.5365905761719,297.1499938964844,293.1499938964844,0.0117329442873597,-3410.970703125,302.82354736328125,0.5972700715065002,0.050000000745058,0.2275009602308273,290.488525390625,291.1499938964844,251.4499969482422,250.9457550048828,279.2605895996094,291.53253173828125,290.4787902832031,1.0,0.2173154652118683,0.4904405772686004,0.4904405772686004,0.9894723892211914,1.0,-1.1217979192733765,0.343917042016983,0.777880847454071,0.0721628293395042,0.0,0.0,0.6038562655448914,22.898582458496094,91.0,-81.46359252929688,-12515.0361328125,123.9250946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5819702148437,307.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,16734.091796875,18000.0,0.0,0.0,0.184925228357315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705593824386597,0.5705651640892029,-5.761236934631597e-06,0.0,0.0001876755995908,0.0,0.0,36.54318237304688,0.0,0.0,0.0,0.3916763961315155,4.0,0.0,1.0
628680,291.1898193359375,297.1499938964844,293.1499938964844,0.2076549977064132,-3631.927978515625,303.9931945800781,0.973932921886444,0.2212597280740738,0.1937941759824752,291.164306640625,297.1499938964844,293.1499938964844,0.0923925414681434,-2286.92529296875,304.05084228515625,0.8515861630439758,0.1538035273551941,0.1395002752542495,291.017333984375,297.1499938964844,293.1499938964844,0.1580718606710434,-2600.124755859375,304.026611328125,0.9889686703681946,0.2478472143411636,0.1588358283042907,290.66082763671875,297.1499938964844,293.1499938964844,0.1589367091655731,-3528.7177734375,304.0646057128906,0.9889686703681946,0.4173217117786407,0.2150508463382721,291.5365905761719,297.1499938964844,293.1499938964844,0.0117329442873597,-3410.970703125,302.82354736328125,0.5972700715065002,0.050000000745058,0.2275009602308273,290.488525390625,291.1499938964844,251.4499969482422,250.9457550048828,279.2605895996094,291.53253173828125,290.4787902832031,1.0,0.2173154652118683,0.4904405772686004,0.4904405772686004,0.9894723892211914,1.0,-1.1217979192733765,0.343917042016983,0.777880847454071,0.0721628293395042,0.0,0.0,0.6038562655448914,22.898582458496094,91.0,-81.46359252929688,-12515.0361328125,123.9250946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5819702148437,307.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,16734.091796875,18000.0,0.0,0.0,0.184925228357315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705593824386597,0.5705651640892029,-5.761236934631597e-06,0.0,0.0001876755995908,0.0,0.0,36.54318237304688,0.0,0.0,0.0,0.3916763961315155,4.0,0.0,1.0
628740,291.3252868652344,297.1499938964844,293.1499938964844,0.2393024116754531,-4057.092041015625,303.99267578125,0.954458236694336,0.2434482276439666,0.2144172191619873,291.2903137207031,297.1499938964844,293.1499938964844,0.1143933609127998,-2717.7890625,304.0473022460937,0.8518835306167603,0.1785745471715927,0.1640130430459976,291.1435852050781,297.1499938964844,293.1499938964844,0.1971722394227981,-3112.792236328125,304.00372314453125,0.992186963558197,0.2763487100601196,0.1888486444950103,290.77471923828125,297.1499938964844,293.1499938964844,0.2057811319828033,-4351.0048828125,304.0142517089844,0.9990000128746032,0.4573836922645569,0.2633502781391144,291.601318359375,297.1499938964844,293.1499938964844,0.012796270661056,-3572.314697265625,303.2139892578125,0.5612325668334961,0.050000000745058,0.2284554839134216,290.3427429199219,291.1499938964844,251.4499969482422,250.9427185058593,279.1697998046875,291.5973815917969,290.3250427246094,1.0,0.2471920549869537,0.4873086214065552,0.4873086214065552,0.9913715124130248,1.0,-1.2697837352752686,0.3934603929519653,0.8763233423233032,0.0931750610470771,0.0,0.0,0.7201062440872192,30.13640022277832,111.0,-186.11404418945312,-13954.095703125,181.62705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7239685058594,306.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,15907.111328125,18000.0,0.0,0.0,0.2094418853521347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731100916862488,0.7731173634529114,-7.226909019664163e-06,0.0,0.0002125568862538,0.0,0.0,67.43106079101562,0.0,0.0,0.0,0.4717454612255096,4.0,0.0,1.0
628800,291.3252868652344,297.1499938964844,293.1499938964844,0.2393024116754531,-4057.092041015625,303.99267578125,0.954458236694336,0.2434482276439666,0.2144172191619873,291.2903137207031,297.1499938964844,293.1499938964844,0.1143933609127998,-2717.7890625,304.0473022460937,0.8518835306167603,0.1785745471715927,0.1640130430459976,291.1435852050781,297.1499938964844,293.1499938964844,0.1971722394227981,-3112.792236328125,304.00372314453125,0.992186963558197,0.2763487100601196,0.1888486444950103,290.77471923828125,297.1499938964844,293.1499938964844,0.2057811319828033,-4351.0048828125,304.0142517089844,0.9990000128746032,0.4573836922645569,0.2633502781391144,291.601318359375,297.1499938964844,293.1499938964844,0.012796270661056,-3572.314697265625,303.2139892578125,0.5612325668334961,0.050000000745058,0.2284554839134216,290.3427429199219,291.1499938964844,251.4499969482422,250.9427185058593,279.1697998046875,291.5973815917969,290.3250427246094,1.0,0.2471920549869537,0.4873086214065552,0.4873086214065552,0.9913715124130248,1.0,-1.2697837352752686,0.3934603929519653,0.8763233423233032,0.0931750610470771,0.0,0.0,0.7201062440872192,30.13640022277832,111.0,-186.11404418945312,-13954.095703125,181.62705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7239685058594,306.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,15907.111328125,18000.0,0.0,0.0,0.2094418853521347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731100916862488,0.7731173634529114,-7.226909019664163e-06,0.0,0.0002125568862538,0.0,0.0,67.43106079101562,0.0,0.0,0.0,0.4717454612255096,4.0,0.0,1.0
628860,291.4555053710937,297.1499938964844,293.1499938964844,0.2710611522197723,-4470.560546875,303.9921875,0.9113810062408448,0.263271689414978,0.2330595850944519,291.4186096191406,297.1499938964844,293.1499938964844,0.1355898678302765,-3117.637451171875,304.0462646484375,0.8298748135566711,0.1996941119432449,0.1852365136146545,291.2660522460937,297.1499938964844,293.1499938964844,0.2270322293043136,-3477.303955078125,304.0028686523437,0.9588234424591064,0.3023249506950378,0.207253023982048,290.92919921875,297.1499938964844,293.1499938964844,0.2698441743850708,-5413.732421875,303.9525756835937,0.9990000128746032,0.4863210618495941,0.3238749802112579,291.6727905273437,297.1499938964844,293.1499938964844,0.0140785062685608,-3755.910400390625,303.5653686523437,0.5178614854812622,0.050000000745058,0.2302128225564956,290.1288757324219,291.1499938964844,251.4499969482422,250.9397735595703,279.1273498535156,291.6689453125,290.1066589355469,1.0,0.2810662686824798,0.4826541841030121,0.4826541841030121,0.9925256967544556,1.0,-1.4156861305236816,0.4418474435806274,0.9738386869430542,0.1126574054360389,0.0,0.0,0.8697466850280762,41.90245056152344,131.0,-283.6600036621094,-15175.0029296875,262.1732788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8307189941406,305.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,15161.2255859375,18000.0,0.0,0.0,0.2418956011533737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320563316345217,1.0320662260055542,-9.896758456306998e-06,0.0,0.0002454932837281,0.0,0.0,132.51856994628906,0.0,0.0,0.0,0.5870288014411926,4.0,0.0,1.0
628920,291.4555053710937,297.1499938964844,293.1499938964844,0.2710611522197723,-4470.560546875,303.9921875,0.9113810062408448,0.263271689414978,0.2330595850944519,291.4186096191406,297.1499938964844,293.1499938964844,0.1355898678302765,-3117.637451171875,304.0462646484375,0.8298748135566711,0.1996941119432449,0.1852365136146545,291.2660522460937,297.1499938964844,293.1499938964844,0.2270322293043136,-3477.303955078125,304.0028686523437,0.9588234424591064,0.3023249506950378,0.207253023982048,290.92919921875,297.1499938964844,293.1499938964844,0.2698441743850708,-5413.732421875,303.9525756835937,0.9990000128746032,0.4863210618495941,0.3238749802112579,291.6727905273437,297.1499938964844,293.1499938964844,0.0140785062685608,-3755.910400390625,303.5653686523437,0.5178614854812622,0.050000000745058,0.2302128225564956,290.1288757324219,291.1499938964844,251.4499969482422,250.9397735595703,279.1273498535156,291.6689453125,290.1066589355469,1.0,0.2810662686824798,0.4826541841030121,0.4826541841030121,0.9925256967544556,1.0,-1.4156861305236816,0.4418474435806274,0.9738386869430542,0.1126574054360389,0.0,0.0,0.8697466850280762,41.90245056152344,131.0,-283.6600036621094,-15175.0029296875,262.1732788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8307189941406,305.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,15161.2255859375,18000.0,0.0,0.0,0.2418956011533737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320563316345217,1.0320662260055542,-9.896758456306998e-06,0.0,0.0002454932837281,0.0,0.0,132.51856994628906,0.0,0.0,0.0,0.5870288014411926,4.0,0.0,1.0
628980,291.5802307128906,297.1499938964844,293.1499938964844,0.3042666018009186,-4891.6826171875,303.9893493652344,0.874567449092865,0.2809074819087982,0.2498057186603546,291.5461730957031,297.1499938964844,293.1499938964844,0.1566828787326812,-3504.213134765625,304.045654296875,0.8049764037132263,0.2176850736141204,0.2033413201570511,291.37945556640625,297.1499938964844,293.1499938964844,0.2592651844024658,-3866.63623046875,303.998046875,0.921208381652832,0.3270560204982757,0.2251251339912414,291.1116027832031,297.1499938964844,293.1499938964844,0.3492095172405243,-6663.607421875,303.8860168457031,0.9990000128746032,0.5056548118591309,0.3910869657993316,291.7500305175781,297.1499938964844,293.1499938964844,0.0156980045139789,-3975.716796875,303.88037109375,0.4851709604263305,0.050000000745058,0.2326121777296066,289.7995300292969,291.1499938964844,251.4499969482422,250.9369659423828,279.1078796386719,291.7463073730469,289.7680053710937,1.0,0.3171095848083496,0.4773342609405517,0.4773342609405517,0.9936798214912416,1.0,-1.5625410079956057,0.4904696643352508,1.0720713138580322,0.1314601749181747,0.0,0.0,1.0,57.40318298339844,151.0,-441.1994323730469,-16024.095703125,369.4460144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1496276855469,304.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,15683.9521484375,18000.0,0.0,0.0,0.279458224773407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265318512916565,1.265331745147705,-1.3269162991491612e-05,0.0,0.000283614557702,0.0,0.0,225.78277587890625,0.0,0.0,0.0,0.6959046721458435,4.0,0.0,1.0
629040,291.5802307128906,297.1499938964844,293.1499938964844,0.3042666018009186,-4891.6826171875,303.9893493652344,0.874567449092865,0.2809074819087982,0.2498057186603546,291.5461730957031,297.1499938964844,293.1499938964844,0.1566828787326812,-3504.213134765625,304.045654296875,0.8049764037132263,0.2176850736141204,0.2033413201570511,291.37945556640625,297.1499938964844,293.1499938964844,0.2592651844024658,-3866.63623046875,303.998046875,0.921208381652832,0.3270560204982757,0.2251251339912414,291.1116027832031,297.1499938964844,293.1499938964844,0.3492095172405243,-6663.607421875,303.8860168457031,0.9990000128746032,0.5056548118591309,0.3910869657993316,291.7500305175781,297.1499938964844,293.1499938964844,0.0156980045139789,-3975.716796875,303.88037109375,0.4851709604263305,0.050000000745058,0.2326121777296066,289.7995300292969,291.1499938964844,251.4499969482422,250.9369659423828,279.1078796386719,291.7463073730469,289.7680053710937,1.0,0.3171095848083496,0.4773342609405517,0.4773342609405517,0.9936798214912416,1.0,-1.5625410079956057,0.4904696643352508,1.0720713138580322,0.1314601749181747,0.0,0.0,1.0,57.40318298339844,151.0,-441.1994323730469,-16024.095703125,369.4460144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1496276855469,304.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,15683.9521484375,18000.0,0.0,0.0,0.279458224773407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265318512916565,1.265331745147705,-1.3269162991491612e-05,0.0,0.000283614557702,0.0,0.0,225.78277587890625,0.0,0.0,0.0,0.6959046721458435,4.0,0.0,1.0
629100,291.64031982421875,297.1499938964844,293.1499938964844,0.3222297430038452,-5115.68701171875,303.9858703613281,0.8588449954986572,0.2889928519725799,0.2575383484363556,291.6072692871094,297.1499938964844,293.1499938964844,0.1680021733045578,-3708.16552734375,304.04400634765625,0.792749285697937,0.2260039001703262,0.2116868048906326,291.434326171875,297.1499938964844,293.1499938964844,0.2770721912384033,-4077.99169921875,303.9932556152344,0.9048664569854736,0.3387118279933929,0.2336186915636062,291.2095031738281,297.1499938964844,293.1499938964844,0.3949839770793915,-7357.49365234375,303.85076904296875,0.9990000128746032,0.5122575759887695,0.4257246851921081,291.7904968261719,297.1499938964844,293.1499938964844,0.016707956790924,-4107.23974609375,304.0259094238281,0.4695778787136078,0.050000000745058,0.2340251803398132,289.56640625,291.1499938964844,251.4499969482422,250.9356231689453,279.1032409667969,291.7868347167969,289.5272521972656,1.0,0.3354451060295105,0.474636971950531,0.474636971950531,0.9942569136619568,1.0,-1.6353199481964111,0.5146195888519287,1.1207003593444824,0.1405737996101379,0.0,0.0,1.0,66.3932876586914,151.0,-558.8795166015625,-16232.5302734375,433.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4692077636719,303.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,16683.837890625,19080.0,0.0,0.0,0.2989663183689117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3133989572525024,1.313413143157959,-1.4248189472709782e-05,0.0,0.00030341281672,0.0,0.0,251.93365478515625,0.0,0.0,0.0,0.7342592477798462,4.0,0.0,1.0
629160,291.69879150390625,297.1499938964844,293.1499938964844,0.3407910764217376,-5343.80078125,303.9819641113281,0.8450630903244019,0.2966318428516388,0.2648815810680389,291.6663513183594,297.1499938964844,293.1499938964844,0.1797459423542022,-3916.90673828125,304.0419311523437,0.78168123960495,0.2339431345462799,0.2196822613477707,291.488037109375,297.1499938964844,293.1499938964844,0.2956602573394775,-4295.421875,303.98797607421875,0.8913538455963135,0.3498936891555786,0.2417974323034286,291.3099975585937,297.1499938964844,293.1499938964844,0.4440160393714905,-8081.21630859375,303.8160705566406,0.9990000128746032,0.5171096920967102,0.4603143036365509,291.8319702148437,297.1499938964844,293.1499938964844,0.0189378820359706,-4332.115234375,304.13934326171875,0.4515467286109924,0.0515054278075695,0.2359246909618377,289.3050537109375,291.1499938964844,251.4499969482422,250.934326171875,279.10076904296875,291.82843017578125,289.26763916015625,1.0,0.353769987821579,0.4719841182231903,0.4719841182231903,0.9950520396232604,1.0,-1.7073583602905271,0.5385972261428833,1.168761134147644,0.1494642049074173,0.0,0.0,1.0,76.0717544555664,154.0,-630.8634643554688,-16490.73828125,503.9334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9141540527344,303.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.07421875,19080.0,0.0,0.0,0.3184550404548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3653689622879028,1.3653843402862549,-1.5395989976241253e-05,0.0,0.0003231914015486,0.0,0.0,283.0133972167969,0.0,0.0,0.0,0.7471160888671875,4.0,0.0,1.0
629220,291.8113708496094,297.1499938964844,293.1499938964844,0.3785257041454315,-5796.78271484375,303.9751281738281,0.8371137976646423,0.31057208776474,0.2781092524528503,291.7794494628906,297.1499938964844,293.1499938964844,0.2037507742643356,-4334.70703125,304.0379638671875,0.7778711318969727,0.24859718978405,0.2342770993709564,291.5933532714844,297.1499938964844,293.1499938964844,0.3340745568275451,-4734.513671875,303.9779968261719,0.8858415484428406,0.3706491589546203,0.2568926513195038,291.4906616210937,297.1499938964844,293.1499938964844,0.5134602189064026,-9049.4189453125,303.8128662109375,0.9990000128746032,0.527009129524231,0.4963458776473999,291.9288635253906,297.1499938964844,293.1499938964844,0.0290276762098073,-5423.94482421875,304.12548828125,0.4832203984260559,0.0653215423226356,0.292999118566513,288.74432373046875,291.1499938964844,251.4499969482422,250.931884765625,279.0964660644531,291.9246520996094,288.70867919921875,1.0,0.385155975818634,0.4662757813930511,0.4662757813930511,0.996642291545868,1.0,-1.8707590103149407,0.5933807492256165,1.2773782014846802,0.1695823818445205,0.0,0.0,1.0,89.38002014160156,157.0,-729.0469360351562,-17043.333984375,656.7694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16815185546875,302.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18784.201171875,19080.0,0.0,0.0,0.3564999997615814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939896821975708,1.3940057754516602,-1.6048144971136935e-05,0.0,0.000361802172847,0.0,0.0,301.18585205078125,0.0,0.0,0.0,0.7614770531654358,4.0,0.0,1.0
629280,291.8113708496094,297.1499938964844,293.1499938964844,0.3785257041454315,-5796.78271484375,303.9751281738281,0.8371137976646423,0.31057208776474,0.2781092524528503,291.7794494628906,297.1499938964844,293.1499938964844,0.2037507742643356,-4334.70703125,304.0379638671875,0.7778711318969727,0.24859718978405,0.2342770993709564,291.5933532714844,297.1499938964844,293.1499938964844,0.3340745568275451,-4734.513671875,303.9779968261719,0.8858415484428406,0.3706491589546203,0.2568926513195038,291.4906616210937,297.1499938964844,293.1499938964844,0.5134602189064026,-9049.4189453125,303.8128662109375,0.9990000128746032,0.527009129524231,0.4963458776473999,291.9288635253906,297.1499938964844,293.1499938964844,0.0290276762098073,-5423.94482421875,304.12548828125,0.4832203984260559,0.0653215423226356,0.292999118566513,288.74432373046875,291.1499938964844,251.4499969482422,250.931884765625,279.0964660644531,291.9246520996094,288.70867919921875,1.0,0.385155975818634,0.4662757813930511,0.4662757813930511,0.996642291545868,1.0,-1.8707590103149407,0.5933807492256165,1.2773782014846802,0.1695823818445205,0.0,0.0,1.0,89.38002014160156,157.0,-729.0469360351562,-17043.333984375,656.7694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16815185546875,302.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18784.201171875,19080.0,0.0,0.0,0.3564999997615814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939896821975708,1.3940057754516602,-1.6048144971136935e-05,0.0,0.000361802172847,0.0,0.0,301.18585205078125,0.0,0.0,0.0,0.7614770531654358,4.0,0.0,1.0
629340,291.9183654785156,297.1499938964844,293.1499938964844,0.4134059548377991,-6199.880859375,303.9755859375,0.8268866539001465,0.3227845728397369,0.2898580729961395,291.88702392578125,297.1499938964844,293.1499938964844,0.2261203527450561,-4711.4775390625,304.0382080078125,0.7709130644798279,0.2615027129650116,0.2473486214876175,291.6974182128906,297.1499938964844,293.1499938964844,0.3699543178081512,-5130.0908203125,303.9758605957031,0.8769482970237732,0.3889941275119781,0.2703960537910461,291.6211242675781,297.1499938964844,293.1499938964844,0.556791365146637,-9607.9013671875,303.8526916503906,0.98569256067276,0.5425061583518982,0.5103994011878967,292.04150390625,297.1499938964844,293.1499938964844,0.0412742793560028,-6441.38671875,304.11376953125,0.4934163093566894,0.0734361112117767,0.3365693092346191,288.28759765625,291.1499938964844,251.4499969482422,250.9296722412109,279.1103515625,292.037353515625,288.2654113769531,1.0,0.4110232293605804,0.4630073308944702,0.4630073308944702,0.9982325434684752,1.0,-1.985929012298584,0.6329883933067322,1.352940559387207,0.1846234649419784,0.0,0.0,1.0,103.83650207519533,160.0,-618.1235961914062,-17486.966796875,796.3311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8788146972656,301.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18998.0546875,20160.0,0.0,0.0,0.3920506238937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019023180007937,1.4019185304641724,-1.623084972379729e-05,0.0,0.00039788155118,0.0,0.0,306.3438720703125,0.0,0.0,0.0,0.7804466485977173,4.0,0.0,1.0
