time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.9183654785156,297.1499938964844,293.1499938964844,0.4134059548377991,-6199.880859375,303.9755859375,0.8268866539001465,0.3227845728397369,0.2898580729961395,291.88702392578125,297.1499938964844,293.1499938964844,0.2261203527450561,-4711.4775390625,304.0382080078125,0.7709130644798279,0.2615027129650116,0.2473486214876175,291.6974182128906,297.1499938964844,293.1499938964844,0.3699543178081512,-5130.0908203125,303.9758605957031,0.8769482970237732,0.3889941275119781,0.2703960537910461,291.6211242675781,297.1499938964844,293.1499938964844,0.556791365146637,-9607.9013671875,303.8526916503906,0.98569256067276,0.5425061583518982,0.5103994011878967,292.04150390625,297.1499938964844,293.1499938964844,0.0412742793560028,-6441.38671875,304.11376953125,0.4934163093566894,0.0734361112117767,0.3365693092346191,288.28759765625,291.1499938964844,251.4499969482422,250.9296722412109,279.1103515625,292.037353515625,288.2654113769531,1.0,0.4110232293605804,0.4630073308944702,0.4630073308944702,0.9982325434684752,1.0,-1.985929012298584,0.6329883933067322,1.352940559387207,0.1846234649419784,0.0,0.0,1.0,103.83650207519533,160.0,-618.1235961914062,-17486.966796875,796.3311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8788146972656,301.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18998.0546875,20160.0,0.0,0.0,0.3920506238937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019023180007937,1.4019185304641724,-1.623084972379729e-05,0.0,0.00039788155118,0.0,0.0,306.3438720703125,0.0,0.0,0.0,0.7804466485977173,4.0,0.0,1.0
629460,292.0194396972656,297.1499938964844,293.1499938964844,0.4418784081935882,-6515.0791015625,303.9864501953125,0.8205718398094177,0.3334857225418091,0.300093412399292,291.98931884765625,297.1499938964844,293.1499938964844,0.2443909496068954,-5008.603515625,304.0451354980469,0.7671443819999695,0.2727484405040741,0.2586570978164673,291.7979431152344,297.1499938964844,293.1499938964844,0.3998207449913025,-5446.91748046875,303.9842834472656,0.8722186088562012,0.4054043591022491,0.2823653221130371,291.7251892089844,297.1499938964844,293.1499938964844,0.5963913798332214,-10105.333984375,303.8856506347656,0.9779219627380372,0.5601158738136292,0.5271048545837402,292.15020751953125,297.1499938964844,293.1499938964844,0.0496334247291088,-7134.9296875,304.112060546875,0.4981884360313415,0.0794645026326179,0.3669392168521881,288.0284729003906,291.1499938964844,251.4499969482422,250.9277191162109,279.1213073730469,292.1466064453125,288.0172119140625,1.0,0.4323004186153412,0.4607247412204742,0.4607247412204742,0.9989395141601562,1.0,-2.082710266113281,0.6670711040496826,1.415639042854309,0.1977011114358902,0.0,0.0,1.0,116.1721649169922,163.0,-404.4571228027344,-18153.970703125,925.6060791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9546203613281,301.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19961.470703125,20160.0,0.0,0.0,0.4243298470973968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370089769363403,1.437026023864746,-1.705393697193358e-05,0.0,0.0004306408518459,0.0,0.0,329.9396667480469,0.0,0.0,0.0,0.7847970724105835,4.0,0.0,1.0
629520,292.0194396972656,297.1499938964844,293.1499938964844,0.4418784081935882,-6515.0791015625,303.9864501953125,0.8205718398094177,0.3334857225418091,0.300093412399292,291.98931884765625,297.1499938964844,293.1499938964844,0.2443909496068954,-5008.603515625,304.0451354980469,0.7671443819999695,0.2727484405040741,0.2586570978164673,291.7979431152344,297.1499938964844,293.1499938964844,0.3998207449913025,-5446.91748046875,303.9842834472656,0.8722186088562012,0.4054043591022491,0.2823653221130371,291.7251892089844,297.1499938964844,293.1499938964844,0.5963913798332214,-10105.333984375,303.8856506347656,0.9779219627380372,0.5601158738136292,0.5271048545837402,292.15020751953125,297.1499938964844,293.1499938964844,0.0496334247291088,-7134.9296875,304.112060546875,0.4981884360313415,0.0794645026326179,0.3669392168521881,288.0284729003906,291.1499938964844,251.4499969482422,250.9277191162109,279.1213073730469,292.1466064453125,288.0172119140625,1.0,0.4323004186153412,0.4607247412204742,0.4607247412204742,0.9989395141601562,1.0,-2.082710266113281,0.6670711040496826,1.415639042854309,0.1977011114358902,0.0,0.0,1.0,116.1721649169922,163.0,-404.4571228027344,-18153.970703125,925.6060791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9546203613281,301.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19961.470703125,20160.0,0.0,0.0,0.4243298470973968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370089769363403,1.437026023864746,-1.705393697193358e-05,0.0,0.0004306408518459,0.0,0.0,329.9396667480469,0.0,0.0,0.0,0.7847970724105835,4.0,0.0,1.0
629580,292.11297607421875,297.1499938964844,293.1499938964844,0.4657955467700958,-6771.240234375,304.00115966796875,0.8178333640098572,0.3431521952152252,0.3092190325260162,292.0823974609375,297.1499938964844,293.1499938964844,0.2600993812084198,-5257.3515625,304.0539245605469,0.7667858600616455,0.2832679450511932,0.2689962089061737,291.8916015625,297.1499938964844,293.1499938964844,0.4256315231323242,-5712.81640625,303.99658203125,0.8714964389801025,0.420657068490982,0.293340653181076,291.8182373046875,297.1499938964844,293.1499938964844,0.6314253807067871,-10534.615234375,303.91534423828125,0.9750202894210817,0.5773356556892395,0.5436655879020691,292.24761962890625,297.1499938964844,293.1499938964844,0.0565481334924697,-7720.9326171875,304.1132202148437,0.5035228729248047,0.0850257650017738,0.393606960773468,287.8852844238281,291.1499938964844,251.4499969482422,250.92605590820312,279.1278076171875,292.2445678710937,287.88043212890625,1.0,0.450246661901474,0.4588622748851776,0.4588622748851776,0.9996464848518372,1.0,-2.1711907386779785,0.6985906362533569,1.472599983215332,0.2098203152418136,0.0,0.0,1.0,126.01839447021484,166.0,-236.35435485839844,-18863.7265625,1047.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29620361328125,302.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,20106.626953125,20160.0,0.0,0.0,0.4530797302722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422242641448977,1.4422414302825928,-1.7177950212499127e-05,0.0,0.0004598183149937,0.0,0.0,333.54510498046875,0.0,0.0,0.0,0.7874090671539307,4.0,0.0,1.0
629640,292.11297607421875,297.1499938964844,293.1499938964844,0.4657955467700958,-6771.240234375,304.00115966796875,0.8178333640098572,0.3431521952152252,0.3092190325260162,292.0823974609375,297.1499938964844,293.1499938964844,0.2600993812084198,-5257.3515625,304.0539245605469,0.7667858600616455,0.2832679450511932,0.2689962089061737,291.8916015625,297.1499938964844,293.1499938964844,0.4256315231323242,-5712.81640625,303.99658203125,0.8714964389801025,0.420657068490982,0.293340653181076,291.8182373046875,297.1499938964844,293.1499938964844,0.6314253807067871,-10534.615234375,303.91534423828125,0.9750202894210817,0.5773356556892395,0.5436655879020691,292.24761962890625,297.1499938964844,293.1499938964844,0.0565481334924697,-7720.9326171875,304.1132202148437,0.5035228729248047,0.0850257650017738,0.393606960773468,287.8852844238281,291.1499938964844,251.4499969482422,250.92605590820312,279.1278076171875,292.2445678710937,287.88043212890625,1.0,0.450246661901474,0.4588622748851776,0.4588622748851776,0.9996464848518372,1.0,-2.1711907386779785,0.6985906362533569,1.472599983215332,0.2098203152418136,0.0,0.0,1.0,126.01839447021484,166.0,-236.35435485839844,-18863.7265625,1047.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29620361328125,302.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,20106.626953125,20160.0,0.0,0.0,0.4530797302722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422242641448977,1.4422414302825928,-1.7177950212499127e-05,0.0,0.0004598183149937,0.0,0.0,333.54510498046875,0.0,0.0,0.0,0.7874090671539307,4.0,0.0,1.0
629700,292.1568603515625,297.1499938964844,293.1499938964844,0.4762031435966491,-6880.2119140625,304.0093078613281,0.8174446821212769,0.3476713001728058,0.3134559094905853,292.1253662109375,297.1499938964844,293.1499938964844,0.2671616375446319,-5367.2177734375,304.0585632324219,0.7675928473472595,0.2883543074131012,0.2739534378051758,291.935546875,297.1499938964844,293.1499938964844,0.4371848702430725,-5829.5498046875,304.00347900390625,0.8722428679466248,0.4279667139053345,0.2985661327838897,291.8617553710937,297.1499938964844,293.1499938964844,0.6470314264297485,-10722.19921875,303.9296264648437,0.974866271018982,0.5856584310531616,0.5516656041145325,292.2919616699219,297.1499938964844,293.1499938964844,0.0596657805144786,-7989.9482421875,304.1142272949219,0.5066604018211365,0.0877433344721794,0.4064288735389709,287.8497314453125,291.1499938964844,251.4499969482422,250.9253387451172,279.1298828125,292.2891540527344,287.8472595214844,1.0,0.458297997713089,0.4580146372318268,0.4580146372318268,1.0,1.0,-2.213520050048828,0.7137283682823181,1.4997916221618652,0.2156273573637008,0.0,0.0,1.0,130.1403350830078,166.0,-165.71397399902344,-19252.361328125,1107.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53399658203125,302.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,20132.333984375,21240.0,0.0,0.0,0.4661753475666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443145990371704,1.4431631565093994,-1.719991269055754e-05,0.0,0.0004731087246909,0.0,0.0,334.1849670410156,0.0,0.0,0.0,0.8028707504272461,4.0,0.0,1.0
629760,292.19891357421875,297.1499938964844,293.1499938964844,0.4850846230983734,-6971.03662109375,304.0187683105469,0.8175028562545776,0.3519928753376007,0.317499041557312,292.1661071777344,297.1499938964844,293.1499938964844,0.2733847200870514,-5462.43994140625,304.0638732910156,0.7688581347465515,0.2933328747749328,0.2787920832633972,291.9776306152344,297.1499938964844,293.1499938964844,0.4473291039466858,-5930.2080078125,304.0116882324219,0.8734999895095825,0.4350843429565429,0.3036431968212127,291.9035339355469,297.1499938964844,293.1499938964844,0.6605715751647949,-10881.3427734375,303.945068359375,0.9753019213676452,0.5937691926956177,0.5594571232795715,292.33367919921875,297.1499938964844,293.1499938964844,0.0624991804361343,-8235.83984375,304.1156005859375,0.51004558801651,0.090422585606575,0.4190060198307037,287.8521728515625,291.1499938964844,251.4499969482422,250.9247131347656,279.13140869140625,292.3310546875,287.8534545898437,1.0,0.4658668935298919,0.4572022557258606,0.4572022557258606,1.0,1.0,-2.2547531127929688,0.7284969091415405,1.5262563228607178,0.2212823927402496,0.0,0.0,1.0,133.8372802734375,169.0,-77.439208984375,-19747.7421875,1165.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78741455078125,302.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,20895.591796875,21240.0,0.0,0.0,0.4786213040351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702478647232056,1.4702656269073486,-1.7851996744866483e-05,0.0,0.0004857397580053,0.0,0.0,353.3685913085937,0.0,0.0,0.0,0.8031689524650574,4.0,0.0,1.0
629820,292.2778625488281,297.1499938964844,293.1499938964844,0.5011132955551147,-7133.45263671875,304.0357360839844,0.8184433579444885,0.360073834657669,0.3250326216220855,292.24151611328125,297.1499938964844,293.1499938964844,0.2850755751132965,-5639.8037109375,304.07305908203125,0.7722535133361816,0.3029559254646301,0.2881185710430145,292.0565795898437,297.1499938964844,293.1499938964844,0.4662624895572662,-6116.50341796875,304.02618408203125,0.876979649066925,0.4487727880477905,0.3133782148361206,291.9823303222656,297.1499938964844,293.1499938964844,0.6855489015579224,-11173.30859375,303.9716186523437,0.9772740006446838,0.6093626618385315,0.5744004845619202,292.409912109375,297.1499938964844,293.1499938964844,0.0677911937236785,-8702.9482421875,304.1182556152344,0.5172421932220459,0.0956304743885994,0.4433681666851043,287.87652587890625,291.1499938964844,251.4499969482422,250.9237365722656,279.1336975097656,292.4076843261719,287.8788146972656,1.0,0.4798369705677032,0.4556905925273895,0.4556905925273895,1.0,1.0,-2.33391547203064,0.7568827867507935,1.5770326852798462,0.2321143299341201,0.0,0.0,1.0,140.26675415039062,172.0,6.5539727210998535,-20592.697265625,1280.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3356628417969,303.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.513671875,21240.0,0.0,0.0,0.5015062689781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479119062423706,1.4791370630264282,-1.8068079953081902e-05,0.0,0.0005089651094749,0.0,0.0,359.8038024902344,0.0,0.0,0.0,0.8076081871986389,4.0,0.0,1.0
629880,292.2778625488281,297.1499938964844,293.1499938964844,0.5011132955551147,-7133.45263671875,304.0357360839844,0.8184433579444885,0.360073834657669,0.3250326216220855,292.24151611328125,297.1499938964844,293.1499938964844,0.2850755751132965,-5639.8037109375,304.07305908203125,0.7722535133361816,0.3029559254646301,0.2881185710430145,292.0565795898437,297.1499938964844,293.1499938964844,0.4662624895572662,-6116.50341796875,304.02618408203125,0.876979649066925,0.4487727880477905,0.3133782148361206,291.9823303222656,297.1499938964844,293.1499938964844,0.6855489015579224,-11173.30859375,303.9716186523437,0.9772740006446838,0.6093626618385315,0.5744004845619202,292.409912109375,297.1499938964844,293.1499938964844,0.0677911937236785,-8702.9482421875,304.1182556152344,0.5172421932220459,0.0956304743885994,0.4433681666851043,287.87652587890625,291.1499938964844,251.4499969482422,250.9237365722656,279.1336975097656,292.4076843261719,287.8788146972656,1.0,0.4798369705677032,0.4556905925273895,0.4556905925273895,1.0,1.0,-2.33391547203064,0.7568827867507935,1.5770326852798462,0.2321143299341201,0.0,0.0,1.0,140.26675415039062,172.0,6.5539727210998535,-20592.697265625,1280.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3356628417969,303.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.513671875,21240.0,0.0,0.0,0.5015062689781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479119062423706,1.4791370630264282,-1.8068079953081902e-05,0.0,0.0005089651094749,0.0,0.0,359.8038024902344,0.0,0.0,0.0,0.8076081871986389,4.0,0.0,1.0
629940,292.35040283203125,297.1499938964844,293.1499938964844,0.5148643851280212,-7270.8818359375,304.05084228515625,0.8199157118797302,0.3674485087394714,0.3318943083286285,292.3098449707031,297.1499938964844,293.1499938964844,0.2956846058368683,-5798.81494140625,304.0809936523437,0.7762109637260437,0.3121092915534973,0.2969756722450256,292.1290588378906,297.1499938964844,293.1499938964844,0.4833556115627289,-6282.7333984375,304.0389099121094,0.8811105489730835,0.4617642164230346,0.3225984275341034,292.05517578125,297.1499938964844,293.1499938964844,0.7077423930168152,-11430.4931640625,303.9939880371094,0.9799821376800536,0.6241673827171326,0.588558554649353,292.4779357910156,297.1499938964844,293.1499938964844,0.0725667253136634,-9131.140625,304.1208801269531,0.5245506167411804,0.1005783677101135,0.4664834439754486,287.9242553710937,291.1499938964844,251.4499969482422,250.9231414794922,279.13543701171875,292.4759826660156,287.92742919921875,1.0,0.492586076259613,0.4543247520923614,0.4543247520923614,1.0,1.0,-2.408653259277344,0.7837108969688416,1.6249423027038574,0.2423152774572372,0.0,0.0,1.0,145.80667114257812,175.0,52.72780227661133,-21419.111328125,1393.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9110107421875,303.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.94140625,22320.0,0.0,0.0,0.5218595266342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814751148223877,1.4814932346343994,-1.81256855285028e-05,0.0,0.0005296210874803,0.0,0.0,361.5259094238281,0.0,0.0,0.0,0.823786735534668,4.0,0.0,1.0
630000,292.35040283203125,297.1499938964844,293.1499938964844,0.5148643851280212,-7270.8818359375,304.05084228515625,0.8199157118797302,0.3674485087394714,0.3318943083286285,292.3098449707031,297.1499938964844,293.1499938964844,0.2956846058368683,-5798.81494140625,304.0809936523437,0.7762109637260437,0.3121092915534973,0.2969756722450256,292.1290588378906,297.1499938964844,293.1499938964844,0.4833556115627289,-6282.7333984375,304.0389099121094,0.8811105489730835,0.4617642164230346,0.3225984275341034,292.05517578125,297.1499938964844,293.1499938964844,0.7077423930168152,-11430.4931640625,303.9939880371094,0.9799821376800536,0.6241673827171326,0.588558554649353,292.4779357910156,297.1499938964844,293.1499938964844,0.0725667253136634,-9131.140625,304.1208801269531,0.5245506167411804,0.1005783677101135,0.4664834439754486,287.9242553710937,291.1499938964844,251.4499969482422,250.9231414794922,279.13543701171875,292.4759826660156,287.92742919921875,1.0,0.492586076259613,0.4543247520923614,0.4543247520923614,1.0,1.0,-2.408653259277344,0.7837108969688416,1.6249423027038574,0.2423152774572372,0.0,0.0,1.0,145.80667114257812,175.0,52.72780227661133,-21419.111328125,1393.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9110107421875,303.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.94140625,22320.0,0.0,0.0,0.5218595266342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814751148223877,1.4814932346343994,-1.81256855285028e-05,0.0,0.0005296210874803,0.0,0.0,361.5259094238281,0.0,0.0,0.0,0.823786735534668,4.0,0.0,1.0
630060,292.4173889160156,297.1499938964844,293.1499938964844,0.5256098508834839,-7375.4404296875,304.0658569335937,0.8214405179023743,0.3741217851638794,0.3381108045578003,292.37213134765625,297.1499938964844,293.1499938964844,0.3046649992465973,-5931.033203125,304.0889587402344,0.780225396156311,0.3207548558712005,0.3053434789180755,292.1960144042969,297.1499938964844,293.1499938964844,0.4977902472019195,-6420.6376953125,304.0517578125,0.8853436708450317,0.4740501642227173,0.3313156962394714,292.12286376953125,297.1499938964844,293.1499938964844,0.7260680794715881,-11638.8193359375,304.0152587890625,0.9828265905380248,0.6381747722625732,0.6019518971443176,292.5390319824219,297.1499938964844,293.1499938964844,0.0766883194446563,-9502.3564453125,304.1236877441406,0.5315263867378235,0.105209544301033,0.4881480932235718,288.0164489746094,291.1499938964844,251.45005798339844,250.9228515625,279.13702392578125,292.5373229980469,288.0205383300781,1.0,0.504370391368866,0.4531075060367584,0.4531075060367584,1.0,1.0,-2.478768110275269,0.8089112639427185,1.6698569059371948,0.2518847584724426,0.0,0.0,1.0,150.8087921142578,178.0,102.99785614013672,-22327.6015625,1503.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.44537353515625,303.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,22148.720703125,22320.0,0.0,0.0,0.540389358997345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513692021369934,1.5137109756469729,-1.8922597519122064e-05,0.0,0.0005484264693222,0.0,0.0,385.6285400390625,0.0,0.0,0.0,0.8266052007675171,4.0,0.0,1.0
630120,292.4173889160156,297.1499938964844,293.1499938964844,0.5256098508834839,-7375.4404296875,304.0658569335937,0.8214405179023743,0.3741217851638794,0.3381108045578003,292.37213134765625,297.1499938964844,293.1499938964844,0.3046649992465973,-5931.033203125,304.0889587402344,0.780225396156311,0.3207548558712005,0.3053434789180755,292.1960144042969,297.1499938964844,293.1499938964844,0.4977902472019195,-6420.6376953125,304.0517578125,0.8853436708450317,0.4740501642227173,0.3313156962394714,292.12286376953125,297.1499938964844,293.1499938964844,0.7260680794715881,-11638.8193359375,304.0152587890625,0.9828265905380248,0.6381747722625732,0.6019518971443176,292.5390319824219,297.1499938964844,293.1499938964844,0.0766883194446563,-9502.3564453125,304.1236877441406,0.5315263867378235,0.105209544301033,0.4881480932235718,288.0164489746094,291.1499938964844,251.45005798339844,250.9228515625,279.13702392578125,292.5373229980469,288.0205383300781,1.0,0.504370391368866,0.4531075060367584,0.4531075060367584,1.0,1.0,-2.478768110275269,0.8089112639427185,1.6698569059371948,0.2518847584724426,0.0,0.0,1.0,150.8087921142578,178.0,102.99785614013672,-22327.6015625,1503.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.44537353515625,303.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,22148.720703125,22320.0,0.0,0.0,0.540389358997345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513692021369934,1.5137109756469729,-1.8922597519122064e-05,0.0,0.0005484264693222,0.0,0.0,385.6285400390625,0.0,0.0,0.0,0.8266052007675171,4.0,0.0,1.0
630180,292.4792175292969,297.1499938964844,293.1499938964844,0.5355300903320312,-7472.71240234375,304.0773010253906,0.8227682113647461,0.3801377415657043,0.3437176048755646,292.4292297363281,297.1499938964844,293.1499938964844,0.3133544921875,-6058.91796875,304.09478759765625,0.7840096354484558,0.3288802802562713,0.3132110834121704,292.2579040527344,297.1499938964844,293.1499938964844,0.511780321598053,-6554.58837890625,304.0611267089844,0.8893760442733765,0.4856612682342529,0.3395480513572693,292.1857604980469,297.1499938964844,293.1499938964844,0.7437240481376648,-11841.841796875,304.0306091308594,0.9855053424835204,0.651436984539032,0.6146170496940613,292.5942077636719,297.1499938964844,293.1499938964844,0.0805063396692276,-9850.529296875,304.1260986328125,0.5378826260566711,0.1094900593161583,0.5082206130027771,288.08856201171875,291.1499938964844,251.4503173828125,250.9228057861328,279.1385498046875,292.5927124023437,288.0920715332031,1.0,0.5153411030769348,0.4520384669303894,0.4520384669303894,1.0,1.0,-2.5441839694976807,0.832463800907135,1.7117201089859009,0.2608352601528168,0.0,0.0,1.0,155.4865264892578,181.0,99.55010986328124,-23080.951171875,1610.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9501647949219,304.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.501953125,22320.0,0.0,0.0,0.5571383237838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180180072784424,1.5180370807647705,-1.903091288113501e-05,0.0,0.0005654245615005,0.0,0.0,388.9443054199219,0.0,0.0,0.0,0.8287658095359802,4.0,0.0,1.0
630240,292.4792175292969,297.1499938964844,293.1499938964844,0.5355300903320312,-7472.71240234375,304.0773010253906,0.8227682113647461,0.3801377415657043,0.3437176048755646,292.4292297363281,297.1499938964844,293.1499938964844,0.3133544921875,-6058.91796875,304.09478759765625,0.7840096354484558,0.3288802802562713,0.3132110834121704,292.2579040527344,297.1499938964844,293.1499938964844,0.511780321598053,-6554.58837890625,304.0611267089844,0.8893760442733765,0.4856612682342529,0.3395480513572693,292.1857604980469,297.1499938964844,293.1499938964844,0.7437240481376648,-11841.841796875,304.0306091308594,0.9855053424835204,0.651436984539032,0.6146170496940613,292.5942077636719,297.1499938964844,293.1499938964844,0.0805063396692276,-9850.529296875,304.1260986328125,0.5378826260566711,0.1094900593161583,0.5082206130027771,288.08856201171875,291.1499938964844,251.4503173828125,250.9228057861328,279.1385498046875,292.5927124023437,288.0920715332031,1.0,0.5153411030769348,0.4520384669303894,0.4520384669303894,1.0,1.0,-2.5441839694976807,0.832463800907135,1.7117201089859009,0.2608352601528168,0.0,0.0,1.0,155.4865264892578,181.0,99.55010986328124,-23080.951171875,1610.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9501647949219,304.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.501953125,22320.0,0.0,0.0,0.5571383237838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180180072784424,1.5180370807647705,-1.903091288113501e-05,0.0,0.0005654245615005,0.0,0.0,388.9443054199219,0.0,0.0,0.0,0.8287658095359802,4.0,0.0,1.0
630300,292.50836181640625,297.1499938964844,293.1499938964844,0.5400863885879517,-7517.36669921875,304.08221435546875,0.8233212232589722,0.3829086720943451,0.3463055789470672,292.4559936523437,297.1499938964844,293.1499938964844,0.3175080716609955,-6119.8486328125,304.0972595214844,0.7857687473297119,0.3327473998069763,0.3169585764408111,292.2871398925781,297.1499938964844,293.1499938964844,0.5184963345527649,-6618.76904296875,304.0650634765625,0.8912691473960876,0.4912208020687103,0.3434906601905823,292.2155456542969,297.1499938964844,293.1499938964844,0.7521659135818481,-11939.1748046875,304.0369567871094,0.9867416024208068,0.657800018787384,0.620694100856781,292.6198425292969,297.1499938964844,293.1499938964844,0.0822832360863685,-10013.466796875,304.127197265625,0.5407831072807312,0.1114953681826591,0.5176452994346619,288.12139892578125,291.1499938964844,251.45057678222656,250.9229278564453,279.1392822265625,292.6184387207031,288.12469482421875,1.0,0.5205532908439636,0.4515573680400848,0.4515573680400848,1.0,1.0,-2.575160264968872,0.8436344265937805,1.7315258979797363,0.2650883495807647,0.0,0.0,1.0,157.7434844970703,181.0,95.36677551269533,-23435.982421875,1663.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1915283203125,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.326171875,23400.0,0.0,0.0,0.5648788213729858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187615156173706,1.5187805891036987,-1.904955934151076e-05,0.0,0.0005732802092097,0.0,0.0,389.51611328125,0.0,0.0,0.0,0.8441373109817505,4.0,0.0,1.0
630360,292.53643798828125,297.1499938964844,293.1499938964844,0.5435929298400879,-7550.34423828125,304.08819580078125,0.8237842917442322,0.3855191469192505,0.3487530946731567,292.48175048828125,297.1499938964844,293.1499938964844,0.3210092484951019,-6170.2451171875,304.1004943847656,0.7874215841293335,0.336482435464859,0.3205830156803131,292.3153381347656,297.1499938964844,293.1499938964844,0.524189293384552,-6672.11328125,304.0701599121094,0.8930599689483643,0.4966126978397369,0.3473193645477295,292.2443542480469,297.1499938964844,293.1499938964844,0.7591871619224548,-12018.001953125,304.0447692871094,0.9878928661346436,0.6639764904975891,0.6266024708747864,292.644287109375,297.1499938964844,293.1499938964844,0.0838381424546241,-10154.5673828125,304.1285095214844,0.5434855818748474,0.1134105995297432,0.5266657471656799,288.1746826171875,291.1499938964844,251.450912475586,250.92315673828125,279.1399841308594,292.6429443359375,288.17919921875,1.0,0.5255961418151855,0.4511108994483948,0.4511108994483948,1.0,1.0,-2.6049959659576416,0.8544069528579712,1.7505890130996704,0.2691985666751861,0.0,0.0,1.0,159.96240234375,184.0,120.4831771850586,-23884.17578125,1715.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4085693359375,304.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2109375,23400.0,0.0,0.0,0.572404146194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544926404953003,1.5449460744857788,-1.971157507796306e-05,0.0,0.0005809174617752,0.0,0.0,409.99652099609375,0.0,0.0,0.0,0.8438955545425415,4.0,0.0,1.0
630420,292.589599609375,297.1499938964844,293.1499938964844,0.5508752465248108,-7621.01416015625,304.0965576171875,0.824402391910553,0.3902826309204101,0.3532261252403259,292.5303039550781,297.1499938964844,293.1499938964844,0.3283267915248871,-6276.67529296875,304.104736328125,0.7903664112091064,0.3435609638690948,0.3274580836296081,292.3687744140625,297.1499938964844,293.1499938964844,0.5361387729644775,-6785.5576171875,304.0767822265625,0.8962874412536621,0.5069153904914856,0.3546320796012878,292.2991943359375,297.1499938964844,293.1499938964844,0.7740334272384644,-12188.8271484375,304.0549621582031,0.9899060130119324,0.6757968068122864,0.6379002928733826,292.6898803710937,297.1499938964844,293.1499938964844,0.0868861526250839,-10434.4248046875,304.1305847167969,0.548267662525177,0.116969496011734,0.5434839129447937,288.2452392578125,291.1499938964844,251.45196533203125,250.92401123046875,279.1413879394531,292.6886901855469,288.2481384277344,1.0,0.5351910591125488,0.4503193795681,0.4503193795681,1.0,1.0,-2.6612064838409424,0.8747475743293762,1.786458969116211,0.2769873142242431,0.0,0.0,1.0,164.31961059570312,187.0,100.00828552246094,-24538.6328125,1817.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.80767822265625,305.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.486328125,23400.0,0.0,0.0,0.5865675210952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530833005905151,1.55310320854187,-1.992026955122128e-05,0.0,0.0005952914361841,0.0,0.0,416.5249633789063,0.0,0.0,0.0,0.8479665517807007,4.0,0.0,1.0
630480,292.589599609375,297.1499938964844,293.1499938964844,0.5508752465248108,-7621.01416015625,304.0965576171875,0.824402391910553,0.3902826309204101,0.3532261252403259,292.5303039550781,297.1499938964844,293.1499938964844,0.3283267915248871,-6276.67529296875,304.104736328125,0.7903664112091064,0.3435609638690948,0.3274580836296081,292.3687744140625,297.1499938964844,293.1499938964844,0.5361387729644775,-6785.5576171875,304.0767822265625,0.8962874412536621,0.5069153904914856,0.3546320796012878,292.2991943359375,297.1499938964844,293.1499938964844,0.7740334272384644,-12188.8271484375,304.0549621582031,0.9899060130119324,0.6757968068122864,0.6379002928733826,292.6898803710937,297.1499938964844,293.1499938964844,0.0868861526250839,-10434.4248046875,304.1305847167969,0.548267662525177,0.116969496011734,0.5434839129447937,288.2452392578125,291.1499938964844,251.45196533203125,250.92401123046875,279.1413879394531,292.6886901855469,288.2481384277344,1.0,0.5351910591125488,0.4503193795681,0.4503193795681,1.0,1.0,-2.6612064838409424,0.8747475743293762,1.786458969116211,0.2769873142242431,0.0,0.0,1.0,164.31961059570312,187.0,100.00828552246094,-24538.6328125,1817.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.80767822265625,305.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.486328125,23400.0,0.0,0.0,0.5865675210952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530833005905151,1.55310320854187,-1.992026955122128e-05,0.0,0.0005952914361841,0.0,0.0,416.5249633789063,0.0,0.0,0.0,0.8479665517807007,4.0,0.0,1.0
630540,292.6389465332031,297.1499938964844,293.1499938964844,0.5576087832450867,-7686.767578125,304.1031188964844,0.8246413469314575,0.3944703638553619,0.3571807444095611,292.5753173828125,297.1499938964844,293.1499938964844,0.3354096710681915,-6379.638671875,304.1080017089844,0.7928496599197388,0.3501325845718384,0.3338534533977508,292.41851806640625,297.1499938964844,293.1499938964844,0.547851026058197,-6896.85400390625,304.0816345214844,0.8990771770477295,0.5166181325912476,0.3615230023860931,292.35040283203125,297.1499938964844,293.1499938964844,0.7886247634887695,-12357.890625,304.0622863769531,0.9915806651115416,0.6869651079177856,0.648577868938446,292.73150634765625,297.1499938964844,293.1499938964844,0.0896900668740272,-10693.12890625,304.13238525390625,0.5522587299346924,0.1201789453625679,0.5587208271026611,288.29754638671875,291.1499938964844,251.4535980224609,250.9254608154297,279.1426696777344,292.73046875,288.2998352050781,1.0,0.5441716313362122,0.4496511220932007,0.4496511220932007,1.0,1.0,-2.713068723678589,0.893576443195343,1.8194923400878904,0.2842353582382202,0.0,0.0,1.0,168.58204650878906,190.0,78.89071655273438,-25123.365234375,1915.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1786804199219,305.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.892578125,24480.0,0.0,0.0,0.599475085735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551602840423584,1.555180311203003,-1.997358594962861e-05,0.0,0.0006083910120651,0.0,0.0,418.1983642578125,0.0,0.0,0.0,0.86400306224823,4.0,0.0,1.0
630600,292.6389465332031,297.1499938964844,293.1499938964844,0.5576087832450867,-7686.767578125,304.1031188964844,0.8246413469314575,0.3944703638553619,0.3571807444095611,292.5753173828125,297.1499938964844,293.1499938964844,0.3354096710681915,-6379.638671875,304.1080017089844,0.7928496599197388,0.3501325845718384,0.3338534533977508,292.41851806640625,297.1499938964844,293.1499938964844,0.547851026058197,-6896.85400390625,304.0816345214844,0.8990771770477295,0.5166181325912476,0.3615230023860931,292.35040283203125,297.1499938964844,293.1499938964844,0.7886247634887695,-12357.890625,304.0622863769531,0.9915806651115416,0.6869651079177856,0.648577868938446,292.73150634765625,297.1499938964844,293.1499938964844,0.0896900668740272,-10693.12890625,304.13238525390625,0.5522587299346924,0.1201789453625679,0.5587208271026611,288.29754638671875,291.1499938964844,251.4535980224609,250.9254608154297,279.1426696777344,292.73046875,288.2998352050781,1.0,0.5441716313362122,0.4496511220932007,0.4496511220932007,1.0,1.0,-2.713068723678589,0.893576443195343,1.8194923400878904,0.2842353582382202,0.0,0.0,1.0,168.58204650878906,190.0,78.89071655273438,-25123.365234375,1915.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1786804199219,305.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.892578125,24480.0,0.0,0.0,0.599475085735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551602840423584,1.555180311203003,-1.997358594962861e-05,0.0,0.0006083910120651,0.0,0.0,418.1983642578125,0.0,0.0,0.0,0.86400306224823,4.0,0.0,1.0
630660,292.6849975585937,297.1499938964844,293.1499938964844,0.5623812079429626,-7731.47216796875,304.1106872558594,0.8244749903678894,0.3980759084224701,0.3606192171573639,292.6171875,297.1499938964844,293.1499938964844,0.3412926793098449,-6463.75146484375,304.11212158203125,0.7948521375656128,0.3561972081661224,0.3397736847400665,292.46502685546875,297.1499938964844,293.1499938964844,0.5577896237373352,-6989.810546875,304.0877380371094,0.9014033675193788,0.5257156491279602,0.3679967820644378,292.3985595703125,297.1499938964844,293.1499938964844,0.8008388876914978,-12496.86328125,304.07098388671875,0.9929062128067015,0.6974575519561768,0.6586318612098694,292.7696228027344,297.1499938964844,293.1499938964844,0.0920170322060585,-10905.416015625,304.1343688964844,0.555488646030426,0.1230516955256462,0.5724448561668396,288.37237548828125,291.1499938964844,251.4559326171875,250.9276428222656,279.14385986328125,292.7686462402344,288.3747863769531,1.0,0.5525685548782349,0.4490976929664612,0.4490976929664612,1.0,1.0,-2.760673761367798,0.9109280109405518,1.849745750427246,0.2909590601921081,0.0,0.0,1.0,172.78262329101562,193.0,89.70429992675781,-25778.810546875,2010.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48590087890625,305.60205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.205078125,24480.0,0.0,0.0,0.6116580367088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126685142517,1.586147427558899,-2.0776935343747027e-05,0.0,0.0006207551341503,0.0,0.0,443.6808166503906,0.0,0.0,0.0,0.8661226034164429,4.0,0.0,1.0
630720,292.6849975585937,297.1499938964844,293.1499938964844,0.5623812079429626,-7731.47216796875,304.1106872558594,0.8244749903678894,0.3980759084224701,0.3606192171573639,292.6171875,297.1499938964844,293.1499938964844,0.3412926793098449,-6463.75146484375,304.11212158203125,0.7948521375656128,0.3561972081661224,0.3397736847400665,292.46502685546875,297.1499938964844,293.1499938964844,0.5577896237373352,-6989.810546875,304.0877380371094,0.9014033675193788,0.5257156491279602,0.3679967820644378,292.3985595703125,297.1499938964844,293.1499938964844,0.8008388876914978,-12496.86328125,304.07098388671875,0.9929062128067015,0.6974575519561768,0.6586318612098694,292.7696228027344,297.1499938964844,293.1499938964844,0.0920170322060585,-10905.416015625,304.1343688964844,0.555488646030426,0.1230516955256462,0.5724448561668396,288.37237548828125,291.1499938964844,251.4559326171875,250.9276428222656,279.14385986328125,292.7686462402344,288.3747863769531,1.0,0.5525685548782349,0.4490976929664612,0.4490976929664612,1.0,1.0,-2.760673761367798,0.9109280109405518,1.849745750427246,0.2909590601921081,0.0,0.0,1.0,172.78262329101562,193.0,89.70429992675781,-25778.810546875,2010.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48590087890625,305.60205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.205078125,24480.0,0.0,0.0,0.6116580367088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126685142517,1.586147427558899,-2.0776935343747027e-05,0.0,0.0006207551341503,0.0,0.0,443.6808166503906,0.0,0.0,0.0,0.8661226034164429,4.0,0.0,1.0
630780,292.7279052734375,297.1499938964844,293.1499938964844,0.5672428607940674,-7778.50244140625,304.1156616210937,0.8239315152168274,0.4011488854885101,0.363570362329483,292.6562194824219,297.1499938964844,293.1499938964844,0.3473518788814544,-6551.14404296875,304.1146240234375,0.7964001893997192,0.3617768287658691,0.3452323675155639,292.5084533691406,297.1499938964844,293.1499938964844,0.568167507648468,-7087.85009765625,304.0911560058594,0.9033002853393556,0.5342568755149841,0.3740750253200531,292.4436950683594,297.1499938964844,293.1499938964844,0.8137383460998535,-12646.3515625,304.0757751464844,0.9939185976982116,0.7073352336883545,0.6680914759635925,292.8045349121094,297.1499938964844,293.1499938964844,0.094244971871376,-11110.6103515625,304.1358642578125,0.5580153465270996,0.1256030946969986,0.5847160816192627,288.4147033691406,291.1499938964844,251.45909118652344,250.9306640625,279.1449584960937,292.8036804199219,288.4164428710937,1.0,0.560406506061554,0.4486488103866577,0.4486488103866577,1.0,1.0,-2.80420470237732,0.9268686771392822,1.8773361444473269,0.2971798777580261,0.0,0.0,1.0,176.92442321777344,196.0,65.84016418457031,-26265.197265625,2100.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7690124511719,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,24440.041015625,24480.0,0.0,0.0,0.6229101419448853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590062379837036,1.5900832414627075,-2.0880172087345272e-05,0.0,0.0006321746041066,0.0,0.0,446.9917907714844,0.0,0.0,0.0,0.8680833578109741,4.0,0.0,1.0
630840,292.7279052734375,297.1499938964844,293.1499938964844,0.5672428607940674,-7778.50244140625,304.1156616210937,0.8239315152168274,0.4011488854885101,0.363570362329483,292.6562194824219,297.1499938964844,293.1499938964844,0.3473518788814544,-6551.14404296875,304.1146240234375,0.7964001893997192,0.3617768287658691,0.3452323675155639,292.5084533691406,297.1499938964844,293.1499938964844,0.568167507648468,-7087.85009765625,304.0911560058594,0.9033002853393556,0.5342568755149841,0.3740750253200531,292.4436950683594,297.1499938964844,293.1499938964844,0.8137383460998535,-12646.3515625,304.0757751464844,0.9939185976982116,0.7073352336883545,0.6680914759635925,292.8045349121094,297.1499938964844,293.1499938964844,0.094244971871376,-11110.6103515625,304.1358642578125,0.5580153465270996,0.1256030946969986,0.5847160816192627,288.4147033691406,291.1499938964844,251.45909118652344,250.9306640625,279.1449584960937,292.8036804199219,288.4164428710937,1.0,0.560406506061554,0.4486488103866577,0.4486488103866577,1.0,1.0,-2.80420470237732,0.9268686771392822,1.8773361444473269,0.2971798777580261,0.0,0.0,1.0,176.92442321777344,196.0,65.84016418457031,-26265.197265625,2100.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7690124511719,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,24440.041015625,24480.0,0.0,0.0,0.6229101419448853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590062379837036,1.5900832414627075,-2.0880172087345272e-05,0.0,0.0006321746041066,0.0,0.0,446.9917907714844,0.0,0.0,0.0,0.8680833578109741,4.0,0.0,1.0
630900,292.748291015625,297.1499938964844,293.1499938964844,0.5694584846496582,-7799.91015625,304.11785888671875,0.82353276014328,0.4024946093559265,0.3648752868175506,292.6747436523437,297.1499938964844,293.1499938964844,0.3502677083015442,-6593.12939453125,304.1157531738281,0.7970184087753296,0.364391416311264,0.3477961421012878,292.52911376953125,297.1499938964844,293.1499938964844,0.573244035243988,-7135.73583984375,304.0926208496094,0.904112994670868,0.5383284091949463,0.3769754767417907,292.4652404785156,297.1499938964844,293.1499938964844,0.8200719952583313,-12719.78515625,304.0777587890625,0.9943236708641052,0.7120544910430908,0.6726154685020447,292.8208923339844,297.1499938964844,293.1499938964844,0.0952785238623619,-11205.818359375,304.13653564453125,0.5590407252311707,0.1267655491828918,0.5903383493423462,288.43182373046875,291.1499938964844,251.4610290527344,250.9325256347656,279.1454467773437,292.820068359375,288.4333801269531,1.0,0.5641264915466309,0.4484598040580749,0.4484598040580749,1.0,1.0,-2.824536085128784,0.9343425035476683,1.890193581581116,0.3001140654087066,0.0,0.0,1.0,178.97206115722656,196.0,57.14775848388672,-26491.00390625,2144.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9056701660156,305.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0625,25560.0,0.0,0.0,0.6281678080558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907135009765625,1.5907344818115234,-2.089727604470681e-05,0.0,0.0006375105003826,0.0,0.0,447.5411682128906,0.0,0.0,0.0,0.8834079504013062,4.0,0.0,1.0
630960,292.76806640625,297.1499938964844,293.1499938964844,0.5706228613853455,-7809.58740234375,304.1216125488281,0.8230449557304382,0.403698205947876,0.3660635650157928,292.69268798828125,297.1499938964844,293.1499938964844,0.352477103471756,-6623.97216796875,304.11798095703125,0.7975327968597412,0.3668875396251678,0.3502510190010071,292.5491027832031,297.1499938964844,293.1499938964844,0.5772402882575989,-7172.33935546875,304.0957946777344,0.90483421087265,0.5422661304473877,0.3797849118709564,292.4861755371094,297.1499938964844,293.1499938964844,0.8249452710151672,-12774.06640625,304.08203125,0.9946601986885072,0.7166154980659485,0.6770001649856567,292.8365783691406,297.1499938964844,293.1499938964844,0.0960932075977325,-11278.7490234375,304.13751220703125,0.5599153637886047,0.1278550773859024,0.5956339836120605,288.4706420898437,291.1499938964844,251.4632110595703,250.9346466064453,279.1459350585937,292.8357849121094,288.4732666015625,1.0,0.5677177906036377,0.4482932984828949,0.4482932984828949,1.0,1.0,-2.843927383422852,0.9414913058280944,1.9024361371994016,0.3029342293739319,0.0,0.0,1.0,181.00753784179688,199.0,80.4776840209961,-26820.099609375,2186.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0218811035156,306.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,25246.03125,25560.0,0.0,0.0,0.6333751678466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160684823989868,1.6160900592803955,-2.156876325898338e-05,0.0,0.0006427952321246,0.0,0.0,469.2847900390625,0.0,0.0,0.0,0.8826981782913208,4.0,0.0,1.0
631020,292.8058776855469,297.1499938964844,293.1499938964844,0.5735403895378113,-7836.7353515625,304.12615966796875,0.8217811584472656,0.4057078659534454,0.3680683672428131,292.7268981933594,297.1499938964844,293.1499938964844,0.3574309051036834,-6694.65673828125,304.120361328125,0.7982479333877563,0.371538370847702,0.3548341393470764,292.5871276855469,297.1499938964844,293.1499938964844,0.5862213373184204,-7256.416015625,304.0988464355469,0.9059950113296508,0.5497742891311646,0.3851398229598999,292.5262451171875,297.1499938964844,293.1499938964844,0.8360570073127747,-12901.955078125,304.08612060546875,0.9951229095458984,0.7253015637397766,0.6853415369987488,292.86602783203125,297.1499938964844,293.1499938964844,0.0977855920791626,-11433.23046875,304.13885498046875,0.5612286329269409,0.1298232078552246,0.6052734851837158,288.51092529296875,291.1499938964844,251.4684295654297,250.939697265625,279.1468505859375,292.86529541015625,288.51239013671875,1.0,0.5745199918746948,0.4480254054069519,0.4480254054069519,1.0,1.0,-2.8798961639404297,0.9548179507255554,1.92507803440094,0.3082302510738373,0.0,0.0,1.0,185.04898071289065,202.0,59.797149658203125,-27234.236328125,2268.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2377014160156,306.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,25483.31640625,25560.0,0.0,0.0,0.6432939767837524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623645305633545,1.6236671209335327,-2.177148417104036e-05,0.0,0.0006528616067953,0.0,0.0,475.9164733886719,0.0,0.0,0.0,0.8864704370498657,4.0,0.0,1.0
631080,292.8058776855469,297.1499938964844,293.1499938964844,0.5735403895378113,-7836.7353515625,304.12615966796875,0.8217811584472656,0.4057078659534454,0.3680683672428131,292.7268981933594,297.1499938964844,293.1499938964844,0.3574309051036834,-6694.65673828125,304.120361328125,0.7982479333877563,0.371538370847702,0.3548341393470764,292.5871276855469,297.1499938964844,293.1499938964844,0.5862213373184204,-7256.416015625,304.0988464355469,0.9059950113296508,0.5497742891311646,0.3851398229598999,292.5262451171875,297.1499938964844,293.1499938964844,0.8360570073127747,-12901.955078125,304.08612060546875,0.9951229095458984,0.7253015637397766,0.6853415369987488,292.86602783203125,297.1499938964844,293.1499938964844,0.0977855920791626,-11433.23046875,304.13885498046875,0.5612286329269409,0.1298232078552246,0.6052734851837158,288.51092529296875,291.1499938964844,251.4684295654297,250.939697265625,279.1468505859375,292.86529541015625,288.51239013671875,1.0,0.5745199918746948,0.4480254054069519,0.4480254054069519,1.0,1.0,-2.8798961639404297,0.9548179507255554,1.92507803440094,0.3082302510738373,0.0,0.0,1.0,185.04898071289065,202.0,59.797149658203125,-27234.236328125,2268.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2377014160156,306.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,25483.31640625,25560.0,0.0,0.0,0.6432939767837524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623645305633545,1.6236671209335327,-2.177148417104036e-05,0.0,0.0006528616067953,0.0,0.0,475.9164733886719,0.0,0.0,0.0,0.8864704370498657,4.0,0.0,1.0
