time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.8411560058594,297.1499938964844,293.1499938964844,0.5760327577590942,-7859.91943359375,304.12994384765625,0.8202227354049683,0.407261312007904,0.369655042886734,292.7589111328125,297.1499938964844,293.1499938964844,0.3621711432933807,-6762.3046875,304.1223449707031,0.7986096143722534,0.3757553994655609,0.3590068221092224,292.62274169921875,297.1499938964844,293.1499938964844,0.5950682163238525,-7339.24169921875,304.10113525390625,0.9068391919136048,0.5568085312843323,0.3901667892932892,292.5639343261719,297.1499938964844,293.1499938964844,0.8470636606216431,-13028.9453125,304.08905029296875,0.9953715205192566,0.7334553599357605,0.6931803822517395,292.89306640625,297.1499938964844,293.1499938964844,0.099317617714405,-11573.23828125,304.1400146484375,0.5620376467704773,0.13152876496315,0.6137199997901917,288.5386047363281,291.1499938964844,251.474838256836,250.94595336914065,279.1476745605469,292.89239501953125,288.539794921875,1.0,0.5808424949645996,0.4478343427181244,0.4478343427181244,1.0,1.0,-2.912437915802002,0.9669630527496338,1.9454749822616573,0.3131082952022552,0.0,0.0,1.0,189.028060913086,205.0,44.110572814941406,-27600.15234375,2344.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4504089355469,306.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,25541.078125,26640.0,0.0,0.0,0.6523849368095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254844665527344,1.6255062818527222,-2.182083517254796e-05,0.0,0.0006620877538807,0.0,0.0,477.5355529785156,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
631200,292.8411560058594,297.1499938964844,293.1499938964844,0.5760327577590942,-7859.91943359375,304.12994384765625,0.8202227354049683,0.407261312007904,0.369655042886734,292.7589111328125,297.1499938964844,293.1499938964844,0.3621711432933807,-6762.3046875,304.1223449707031,0.7986096143722534,0.3757553994655609,0.3590068221092224,292.62274169921875,297.1499938964844,293.1499938964844,0.5950682163238525,-7339.24169921875,304.10113525390625,0.9068391919136048,0.5568085312843323,0.3901667892932892,292.5639343261719,297.1499938964844,293.1499938964844,0.8470636606216431,-13028.9453125,304.08905029296875,0.9953715205192566,0.7334553599357605,0.6931803822517395,292.89306640625,297.1499938964844,293.1499938964844,0.099317617714405,-11573.23828125,304.1400146484375,0.5620376467704773,0.13152876496315,0.6137199997901917,288.5386047363281,291.1499938964844,251.474838256836,250.94595336914065,279.1476745605469,292.89239501953125,288.539794921875,1.0,0.5808424949645996,0.4478343427181244,0.4478343427181244,1.0,1.0,-2.912437915802002,0.9669630527496338,1.9454749822616573,0.3131082952022552,0.0,0.0,1.0,189.028060913086,205.0,44.110572814941406,-27600.15234375,2344.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4504089355469,306.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,25541.078125,26640.0,0.0,0.0,0.6523849368095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254844665527344,1.6255062818527222,-2.182083517254796e-05,0.0,0.0006620877538807,0.0,0.0,477.5355529785156,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
631260,292.8744506835937,297.1499938964844,293.1499938964844,0.5766199231147766,-7862.51171875,304.1355285644531,0.8183525204658508,0.4083344936370849,0.3708271086215973,292.7891845703125,297.1499938964844,293.1499938964844,0.365638256072998,-6810.37646484375,304.1257019042969,0.7986091375350952,0.3795284926891327,0.3627708256244659,292.6563415527344,297.1499938964844,293.1499938964844,0.6020671725273132,-7403.1953125,304.10565185546875,0.9073376059532166,0.5633505582809448,0.3948589265346527,292.5997314453125,297.1499938964844,293.1499938964844,0.8556246757507324,-13124.6611328125,304.0949401855469,0.995391011238098,0.7410441040992737,0.7005046010017395,292.9179382324219,297.1499938964844,293.1499938964844,0.1004261299967765,-11671.39453125,304.1414794921875,0.562380850315094,0.1329908668994903,0.6210736036300659,288.59393310546875,291.1499938964844,251.4825897216797,250.9534912109375,279.1484375,292.9173583984375,288.5954284667969,1.0,0.5867114067077637,0.4477156102657318,0.4477156102657318,1.0,1.0,-2.941656827926636,0.9779653549194336,1.963691473007202,0.317588061094284,0.0,0.0,1.0,192.9669647216797,208.0,60.84297943115234,-28059.263671875,2416.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62139892578125,306.5704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.6611235737800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.6553717851638794,-2.263002170366235e-05,0.0,0.0006709563895128,0.0,0.0,504.3433532714844,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631320,292.8744506835937,297.1499938964844,293.1499938964844,0.5766199231147766,-7862.51171875,304.1355285644531,0.8183525204658508,0.4083344936370849,0.3708271086215973,292.7891845703125,297.1499938964844,293.1499938964844,0.365638256072998,-6810.37646484375,304.1257019042969,0.7986091375350952,0.3795284926891327,0.3627708256244659,292.6563415527344,297.1499938964844,293.1499938964844,0.6020671725273132,-7403.1953125,304.10565185546875,0.9073376059532166,0.5633505582809448,0.3948589265346527,292.5997314453125,297.1499938964844,293.1499938964844,0.8556246757507324,-13124.6611328125,304.0949401855469,0.995391011238098,0.7410441040992737,0.7005046010017395,292.9179382324219,297.1499938964844,293.1499938964844,0.1004261299967765,-11671.39453125,304.1414794921875,0.562380850315094,0.1329908668994903,0.6210736036300659,288.59393310546875,291.1499938964844,251.4825897216797,250.9534912109375,279.1484375,292.9173583984375,288.5954284667969,1.0,0.5867114067077637,0.4477156102657318,0.4477156102657318,1.0,1.0,-2.941656827926636,0.9779653549194336,1.963691473007202,0.317588061094284,0.0,0.0,1.0,192.9669647216797,208.0,60.84297943115234,-28059.263671875,2416.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62139892578125,306.5704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.6611235737800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.6553717851638794,-2.263002170366235e-05,0.0,0.0006709563895128,0.0,0.0,504.3433532714844,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631380,292.9056701660156,297.1499938964844,293.1499938964844,0.5773699879646301,-7867.99609375,304.1390991210937,0.8161877393722534,0.4089796245098114,0.371599406003952,292.8177185058594,297.1499938964844,293.1499938964844,0.3692952394485473,-6861.99169921875,304.127685546875,0.7982689142227173,0.3828773200511932,0.3661284446716308,292.6879272460937,297.1499938964844,293.1499938964844,0.6095772385597229,-7472.88623046875,304.10791015625,0.907522439956665,0.5694478154182434,0.3992334306240082,292.6335144042969,297.1499938964844,293.1499938964844,0.8649476170539856,-13231.37890625,304.09771728515625,0.9952070116996764,0.7481326460838318,0.7073413133621216,292.9408264160156,297.1499938964844,293.1499938964844,0.1015169620513916,-11769.8203125,304.1424865722656,0.5623034834861755,0.1342242360115051,0.6273916959762573,288.6219177246094,291.1499938964844,251.4917907714844,250.96246337890625,279.1491394042969,292.9403076171875,288.6230163574219,1.0,0.5921428203582764,0.4476640522480011,0.4476640522480011,1.0,1.0,-2.9676947593688965,0.9878779053688048,1.9798169136047363,0.3216850757598877,0.0,0.0,1.0,196.8588104248047,211.0,44.320899963378906,-28365.708984375,2484.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7901611328125,306.7038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,26603.732421875,26640.0,0.0,0.0,0.669213056564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589545011520386,1.6589772701263428,-2.272870369779412e-05,0.0,0.0006791662308387,0.0,0.0,507.6459045410156,0.0,0.0,0.0,0.9056819677352904,4.0,0.0,1.0
631440,292.9056701660156,297.1499938964844,293.1499938964844,0.5773699879646301,-7867.99609375,304.1390991210937,0.8161877393722534,0.4089796245098114,0.371599406003952,292.8177185058594,297.1499938964844,293.1499938964844,0.3692952394485473,-6861.99169921875,304.127685546875,0.7982689142227173,0.3828773200511932,0.3661284446716308,292.6879272460937,297.1499938964844,293.1499938964844,0.6095772385597229,-7472.88623046875,304.10791015625,0.907522439956665,0.5694478154182434,0.3992334306240082,292.6335144042969,297.1499938964844,293.1499938964844,0.8649476170539856,-13231.37890625,304.09771728515625,0.9952070116996764,0.7481326460838318,0.7073413133621216,292.9408264160156,297.1499938964844,293.1499938964844,0.1015169620513916,-11769.8203125,304.1424865722656,0.5623034834861755,0.1342242360115051,0.6273916959762573,288.6219177246094,291.1499938964844,251.4917907714844,250.96246337890625,279.1491394042969,292.9403076171875,288.6230163574219,1.0,0.5921428203582764,0.4476640522480011,0.4476640522480011,1.0,1.0,-2.9676947593688965,0.9878779053688048,1.9798169136047363,0.3216850757598877,0.0,0.0,1.0,196.8588104248047,211.0,44.320899963378906,-28365.708984375,2484.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7901611328125,306.7038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,26603.732421875,26640.0,0.0,0.0,0.669213056564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589545011520386,1.6589772701263428,-2.272870369779412e-05,0.0,0.0006791662308387,0.0,0.0,507.6459045410156,0.0,0.0,0.0,0.9056819677352904,4.0,0.0,1.0
631500,292.9205322265625,297.1499938964844,293.1499938964844,0.577544629573822,-7868.7490234375,304.1407470703125,0.8150128722190857,0.40915647149086,0.3718540966510772,292.8313903808594,297.1499938964844,293.1499938964844,0.3709929883480072,-6885.89794921875,304.128662109375,0.7979897856712341,0.3844020366668701,0.3676652908325195,292.7030334472656,297.1499938964844,293.1499938964844,0.6132029294967651,-7506.4580078125,304.10894775390625,0.9075158834457396,0.572336733341217,0.4013100862503052,292.6496887207031,297.1499938964844,293.1499938964844,0.8694669604301453,-13283.02734375,304.0989990234375,0.995052933692932,0.7514991164207458,0.7105937600135803,292.9515686035156,297.1499938964844,293.1499938964844,0.1020026803016662,-11813.5693359375,304.1429748535156,0.5621280074119568,0.1347619146108627,0.6301909685134888,288.6339416503906,291.1499938964844,251.4969787597656,250.967514038086,279.1494445800781,292.9510803222656,288.635009765625,1.0,0.5947045087814331,0.4476610720157623,0.4476610720157623,1.0,1.0,-2.9796204566955566,0.9924603700637816,1.987160086631775,0.3236035704612732,0.0,0.0,1.0,198.7825622558593,211.0,39.33782958984375,-28509.001953125,2515.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8766784667969,306.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.212890625,27720.0,0.0,0.0,0.672980785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595306396484375,1.6595534086227417,-2.27444943448063e-05,0.0,0.0006829898920841,0.0,0.0,508.1749877929688,0.0,0.0,0.0,0.9209684729576112,4.0,0.0,1.0
631560,292.9349670410156,297.1499938964844,293.1499938964844,0.576685905456543,-7857.990234375,304.1440124511719,0.8137735724449158,0.4092330634593963,0.3720230460166931,292.8446960449219,297.1499938964844,293.1499938964844,0.3719455301761627,-6898.2431640625,304.1308288574219,0.7976385951042175,0.385826826095581,0.3691100776195526,292.7177429199219,297.1499938964844,293.1499938964844,0.6156793832778931,-7528.22021484375,304.1119079589844,0.9074404835700988,0.5751096606254578,0.4033117890357971,292.6654968261719,297.1499938964844,293.1499938964844,0.872448742389679,-13314.7099609375,304.1028747558594,0.9948541522026062,0.7547314763069153,0.7137318253517151,292.9619140625,297.1499938964844,293.1499938964844,0.1022729203104972,-11835.560546875,304.1437683105469,0.5618663430213928,0.1352493166923523,0.6327654719352722,288.66864013671875,291.1499938964844,251.5025787353516,250.9729766845703,279.1497802734375,292.96142578125,288.670654296875,1.0,0.5971676111221313,0.4476728141307831,0.4476728141307831,1.0,1.0,-2.990834951400757,0.9968003034591676,1.9940346479415887,0.3254392147064209,0.0,0.0,1.0,200.69468688964844,214.0,65.17830657958984,-28759.91015625,2546.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.946533203125,306.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,27418.23046875,27720.0,0.0,0.0,0.6767564415931702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841583251953125,1.6841816902160645,-2.34245653700782e-05,0.0,0.0006868217606097,0.0,0.0,531.13671875,0.0,0.0,0.0,0.9198387861251832,4.0,0.0,1.0
631620,292.9622802734375,297.1499938964844,293.1499938964844,0.5757701396942139,-7846.53076171875,304.1474914550781,0.8111020922660828,0.4091388881206512,0.3721188306808471,292.8701171875,297.1499938964844,293.1499938964844,0.3744677901268005,-6933.1904296875,304.13299560546875,0.7967274188995361,0.3884031772613525,0.3717321455478668,292.7459411621094,297.1499938964844,293.1499938964844,0.6217087507247925,-7583.47412109375,304.1145324707031,0.9070806503295898,0.5803404450416565,0.4070850014686584,292.6958923339844,297.1499938964844,293.1499938964844,0.8798968195915222,-13398.82421875,304.1061096191406,0.9943158626556396,0.7608373761177063,0.7196492552757263,292.9812927246094,297.1499938964844,293.1499938964844,0.1029451936483383,-11894.6376953125,304.14471435546875,0.5610944032669067,0.1360800862312317,0.6372620463371277,288.70245361328125,291.1499938964844,251.5150756835937,250.9851226806641,279.1503601074219,292.9808349609375,288.7036437988281,1.0,0.6018050312995911,0.4477393925189972,0.4477393925189972,1.0,1.0,-3.011158943176269,1.0047645568847656,2.006394386291504,0.3288619220256805,0.0,0.0,1.0,204.4867401123047,217.0,49.92423629760742,-29026.978515625,2604.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0815124511719,306.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.8671875,27720.0,0.0,0.0,0.6839518547058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691226840019226,1.6912504434585571,-2.3621607397217304e-05,0.0,0.0006941241445019,0.0,0.0,537.8525390625,0.0,0.0,0.0,0.923349916934967,4.0,0.0,1.0
631680,292.9622802734375,297.1499938964844,293.1499938964844,0.5757701396942139,-7846.53076171875,304.1474914550781,0.8111020922660828,0.4091388881206512,0.3721188306808471,292.8701171875,297.1499938964844,293.1499938964844,0.3744677901268005,-6933.1904296875,304.13299560546875,0.7967274188995361,0.3884031772613525,0.3717321455478668,292.7459411621094,297.1499938964844,293.1499938964844,0.6217087507247925,-7583.47412109375,304.1145324707031,0.9070806503295898,0.5803404450416565,0.4070850014686584,292.6958923339844,297.1499938964844,293.1499938964844,0.8798968195915222,-13398.82421875,304.1061096191406,0.9943158626556396,0.7608373761177063,0.7196492552757263,292.9812927246094,297.1499938964844,293.1499938964844,0.1029451936483383,-11894.6376953125,304.14471435546875,0.5610944032669067,0.1360800862312317,0.6372620463371277,288.70245361328125,291.1499938964844,251.5150756835937,250.9851226806641,279.1503601074219,292.9808349609375,288.7036437988281,1.0,0.6018050312995911,0.4477393925189972,0.4477393925189972,1.0,1.0,-3.011158943176269,1.0047645568847656,2.006394386291504,0.3288619220256805,0.0,0.0,1.0,204.4867401123047,217.0,49.92423629760742,-29026.978515625,2604.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0815124511719,306.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.8671875,27720.0,0.0,0.0,0.6839518547058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691226840019226,1.6912504434585571,-2.3621607397217304e-05,0.0,0.0006941241445019,0.0,0.0,537.8525390625,0.0,0.0,0.0,0.923349916934967,4.0,0.0,1.0
631740,292.98748779296875,297.1499938964844,293.1499938964844,0.5746325850486755,-7833.2490234375,304.15020751953125,0.8082491159439087,0.4087810814380646,0.3719684779644012,292.8939514160156,297.1499938964844,293.1499938964844,0.3768052160739898,-6965.68115234375,304.134765625,0.7956130504608154,0.3906560838222503,0.3740422427654266,292.77252197265625,297.1499938964844,293.1499938964844,0.6275700926780701,-7637.2783203125,304.1165771484375,0.9065259099006652,0.5851878523826599,0.41059011220932,292.724609375,297.1499938964844,293.1499938964844,0.8871982097625732,-13481.609375,304.10858154296875,0.9936519861221312,0.7665218710899353,0.7251666784286499,292.9991149902344,297.1499938964844,293.1499938964844,0.1035138890147209,-11944.73046875,304.1455383300781,0.5600538849830627,0.1367364376783371,0.6409584283828735,288.72772216796875,291.1499938964844,251.5294189453125,250.99905395507807,279.1509094238281,292.99871826171875,288.728759765625,1.0,0.60608971118927,0.4478562474250793,0.4478562474250793,1.0,1.0,-3.0290472507476807,1.011904239654541,2.0171432495117188,0.3320010602474212,0.0,0.0,1.0,208.20968627929688,220.0,39.28528594970703,-29262.08984375,2657.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.225830078125,307.0948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3828125,28800.0,0.0,0.0,0.6904955506324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692893385887146,1.692916989326477,-2.366818262089509e-05,0.0,0.0007007652311585,0.0,0.0,539.444091796875,0.0,0.0,0.0,0.9391777515411376,4.0,0.0,1.0
631800,292.98748779296875,297.1499938964844,293.1499938964844,0.5746325850486755,-7833.2490234375,304.15020751953125,0.8082491159439087,0.4087810814380646,0.3719684779644012,292.8939514160156,297.1499938964844,293.1499938964844,0.3768052160739898,-6965.68115234375,304.134765625,0.7956130504608154,0.3906560838222503,0.3740422427654266,292.77252197265625,297.1499938964844,293.1499938964844,0.6275700926780701,-7637.2783203125,304.1165771484375,0.9065259099006652,0.5851878523826599,0.41059011220932,292.724609375,297.1499938964844,293.1499938964844,0.8871982097625732,-13481.609375,304.10858154296875,0.9936519861221312,0.7665218710899353,0.7251666784286499,292.9991149902344,297.1499938964844,293.1499938964844,0.1035138890147209,-11944.73046875,304.1455383300781,0.5600538849830627,0.1367364376783371,0.6409584283828735,288.72772216796875,291.1499938964844,251.5294189453125,250.99905395507807,279.1509094238281,292.99871826171875,288.728759765625,1.0,0.60608971118927,0.4478562474250793,0.4478562474250793,1.0,1.0,-3.0290472507476807,1.011904239654541,2.0171432495117188,0.3320010602474212,0.0,0.0,1.0,208.20968627929688,220.0,39.28528594970703,-29262.08984375,2657.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.225830078125,307.0948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3828125,28800.0,0.0,0.0,0.6904955506324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692893385887146,1.692916989326477,-2.366818262089509e-05,0.0,0.0007007652311585,0.0,0.0,539.444091796875,0.0,0.0,0.0,0.9391777515411376,4.0,0.0,1.0
631860,293.0110168457031,297.1499938964844,293.1499938964844,0.571886420249939,-7802.51953125,304.15460205078125,0.8051694631576538,0.4081221520900726,0.3715696334838867,292.91650390625,297.1499938964844,293.1499938964844,0.3779354393482208,-6979.8798828125,304.13787841796875,0.7942850589752197,0.3925751745700836,0.3760494887828827,292.7976989746094,297.1499938964844,293.1499938964844,0.6315765976905823,-7672.50537109375,304.12091064453125,0.9057560563087464,0.5896428823471069,0.413822740316391,292.7520446777344,297.1499938964844,293.1499938964844,0.8920502066612244,-13533.515625,304.1141052246094,0.9928352236747742,0.7717353701591492,0.7302644848823547,293.0155334472656,297.1499938964844,293.1499938964844,0.1037173494696617,-11958.9345703125,304.1466369628906,0.5587601065635681,0.1372327804565429,0.6439336538314819,288.7816467285156,291.1499938964844,251.5457000732422,251.01486206054688,279.1513977050781,293.01513671875,288.7830505371094,1.0,0.6100457906723022,0.4480222761631012,0.4480222761631012,1.0,1.0,-3.044574499130249,1.0182476043701172,2.026326894760132,0.3348737061023712,0.0,0.0,1.0,211.8885955810547,223.0,58.28775787353516,-29599.6484375,2707.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3384704589844,307.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.6968361735343933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760869026184,1.721785306930542,-2.4482251319568604e-05,0.0,0.0007072001462802,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
631920,293.0110168457031,297.1499938964844,293.1499938964844,0.571886420249939,-7802.51953125,304.15460205078125,0.8051694631576538,0.4081221520900726,0.3715696334838867,292.91650390625,297.1499938964844,293.1499938964844,0.3779354393482208,-6979.8798828125,304.13787841796875,0.7942850589752197,0.3925751745700836,0.3760494887828827,292.7976989746094,297.1499938964844,293.1499938964844,0.6315765976905823,-7672.50537109375,304.12091064453125,0.9057560563087464,0.5896428823471069,0.413822740316391,292.7520446777344,297.1499938964844,293.1499938964844,0.8920502066612244,-13533.515625,304.1141052246094,0.9928352236747742,0.7717353701591492,0.7302644848823547,293.0155334472656,297.1499938964844,293.1499938964844,0.1037173494696617,-11958.9345703125,304.1466369628906,0.5587601065635681,0.1372327804565429,0.6439336538314819,288.7816467285156,291.1499938964844,251.5457000732422,251.01486206054688,279.1513977050781,293.01513671875,288.7830505371094,1.0,0.6100457906723022,0.4480222761631012,0.4480222761631012,1.0,1.0,-3.044574499130249,1.0182476043701172,2.026326894760132,0.3348737061023712,0.0,0.0,1.0,211.8885955810547,223.0,58.28775787353516,-29599.6484375,2707.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3384704589844,307.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.6968361735343933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760869026184,1.721785306930542,-2.4482251319568604e-05,0.0,0.0007072001462802,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
631980,293.033203125,297.1499938964844,293.1499938964844,0.5694664716720581,-7776.2509765625,304.1570739746094,0.8018571734428406,0.4071468412876129,0.3708807528018951,292.9379272460937,297.1499938964844,293.1499938964844,0.3793213963508606,-6998.64794921875,304.1395874023437,0.792721688747406,0.3941437602043152,0.3777267336845398,292.8209533691406,297.1499938964844,293.1499938964844,0.6362642049789429,-7715.28271484375,304.1227722167969,0.9048347473144532,0.5938509106636047,0.4168622195720672,292.7783508300781,297.1499938964844,293.1499938964844,0.8976593613624573,-13596.421875,304.11669921875,0.9918482303619384,0.7764794826507568,0.7349151372909546,293.03057861328125,297.1499938964844,293.1499938964844,0.103971391916275,-11979.841796875,304.1473388671875,0.5572311878204346,0.1375820040702819,0.646242082118988,288.810546875,291.1499938964844,251.5640869140625,251.0326538085937,279.1518859863281,293.0302429199219,288.8116455078125,1.0,0.6136860847473145,0.4482372105121612,0.4482372105121612,1.0,1.0,-3.0577847957611084,1.0238147974014282,2.0339701175689697,0.3374849259853363,0.0,0.0,1.0,215.53176879882807,226.0,44.83963394165039,-29797.1484375,2751.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4570617675781,307.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.8359375,28800.0,0.0,0.0,0.7026614546775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250800132751465,1.725104570388794,-2.4576735086156987e-05,0.0,0.0007131120655685,0.0,0.0,570.8021240234375,0.0,0.0,0.0,0.9417715072631836,4.0,0.0,1.0
632040,293.033203125,297.1499938964844,293.1499938964844,0.5694664716720581,-7776.2509765625,304.1570739746094,0.8018571734428406,0.4071468412876129,0.3708807528018951,292.9379272460937,297.1499938964844,293.1499938964844,0.3793213963508606,-6998.64794921875,304.1395874023437,0.792721688747406,0.3941437602043152,0.3777267336845398,292.8209533691406,297.1499938964844,293.1499938964844,0.6362642049789429,-7715.28271484375,304.1227722167969,0.9048347473144532,0.5938509106636047,0.4168622195720672,292.7783508300781,297.1499938964844,293.1499938964844,0.8976593613624573,-13596.421875,304.11669921875,0.9918482303619384,0.7764794826507568,0.7349151372909546,293.03057861328125,297.1499938964844,293.1499938964844,0.103971391916275,-11979.841796875,304.1473388671875,0.5572311878204346,0.1375820040702819,0.646242082118988,288.810546875,291.1499938964844,251.5640869140625,251.0326538085937,279.1518859863281,293.0302429199219,288.8116455078125,1.0,0.6136860847473145,0.4482372105121612,0.4482372105121612,1.0,1.0,-3.0577847957611084,1.0238147974014282,2.0339701175689697,0.3374849259853363,0.0,0.0,1.0,215.53176879882807,226.0,44.83963394165039,-29797.1484375,2751.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4570617675781,307.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.8359375,28800.0,0.0,0.0,0.7026614546775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250800132751465,1.725104570388794,-2.4576735086156987e-05,0.0,0.0007131120655685,0.0,0.0,570.8021240234375,0.0,0.0,0.0,0.9417715072631836,4.0,0.0,1.0
632100,293.0437316894531,297.1499938964844,293.1499938964844,0.5681156516075134,-7761.70458984375,304.15826416015625,0.800144374370575,0.4065575301647186,0.3704433739185333,292.9482421875,297.1499938964844,293.1499938964844,0.3798956274986267,-7006.34423828125,304.14044189453125,0.7918633222579956,0.3948011100292206,0.3784462511539459,292.8319702148437,297.1499938964844,293.1499938964844,0.6385275721549988,-7735.94140625,304.12359619140625,0.9043324589729308,0.5958513021469116,0.4183153510093689,292.791015625,297.1499938964844,293.1499938964844,0.9003069400787354,-13626.0546875,304.1179504394531,0.9913031458854676,0.7786975502967834,0.7370914220809937,293.03765869140625,297.1499938964844,293.1499938964844,0.1040606573224067,-11986.919921875,304.1476745605469,0.5563926100730896,0.1377061009407043,0.6471660137176514,288.8236999511719,291.1499938964844,251.5740966796875,251.04234313964844,279.1521301269531,293.0373229980469,288.8247985839844,1.0,0.6153953075408936,0.4483619928359985,0.4483619928359985,1.0,1.0,-3.063599109649658,1.0263352394104004,2.037263870239258,0.3387036919593811,0.0,0.0,1.0,217.33526611328125,226.0,41.172122955322266,-29889.83984375,2772.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5207824707031,307.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,28783.91796875,29880.0,0.0,0.0,0.7053447961807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255921363830566,1.725616693496704,-2.459133065713104e-05,0.0,0.0007158353109844,0.0,0.0,571.3106689453125,0.0,0.0,0.0,0.957025706768036,4.0,0.0,1.0
632160,293.053955078125,297.1499938964844,293.1499938964844,0.5658147931098938,-7736.4833984375,304.16094970703125,0.7983923554420471,0.4058941006660461,0.3699455559253692,292.9583435058594,297.1499938964844,293.1499938964844,0.3797377645969391,-7002.75439453125,304.1424560546875,0.7909523248672485,0.3953723311424255,0.3790873289108276,292.8427429199219,297.1499938964844,293.1499938964844,0.6396620869636536,-7745.10986328125,304.1263427734375,0.9037951231002808,0.5977680087089539,0.4197170436382293,292.803466796875,297.1499938964844,293.1499938964844,0.9014235734939576,-13635.98046875,304.1217346191406,0.990722119808197,0.780803382396698,0.7391729354858398,293.04443359375,297.1499938964844,293.1499938964844,0.1039509400725364,-11973.9130859375,304.1482849121094,0.5555074214935303,0.1377986371517181,0.647949755191803,288.8590393066406,291.1499938964844,251.58468627929688,251.0525817871093,279.15240478515625,293.04425048828125,288.8609924316406,1.0,0.6170346736907959,0.4485004246234894,0.4485004246234894,1.0,1.0,-3.0689022541046143,1.028691053390503,2.040211200714112,0.3398731052875519,0.0,0.0,1.0,219.130615234375,229.0,66.7370376586914,-30088.80078125,2792.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5694580078125,307.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.107421875,29880.0,0.0,0.0,0.7080658078193665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495611906051636,1.7495864629745483,-2.527923788875341e-05,0.0,0.0007185967988334,0.0,0.0,595.4501342773438,0.0,0.0,0.0,0.9555159211158752,4.0,0.0,1.0
632220,293.073486328125,297.1499938964844,293.1499938964844,0.562092661857605,-7696.77392578125,304.1634521484375,0.7947601079940796,0.4043639898300171,0.3687585592269897,292.97784423828125,297.1499938964844,293.1499938964844,0.380085676908493,-7006.49267578125,304.1443786621094,0.7889707088470459,0.3962734043598175,0.3801353275775909,292.8633117675781,297.1499938964844,293.1499938964844,0.6431437134742737,-7776.4970703125,304.1283874511719,0.902606725692749,0.6013786792755127,0.4223547279834747,292.827392578125,297.1499938964844,293.1499938964844,0.90523362159729,-13677.7900390625,304.124755859375,0.9894422292709352,0.7847269177436829,0.7430407404899597,293.0571594238281,297.1499938964844,293.1499938964844,0.1039138883352279,-11967.6171875,304.14892578125,0.5535984039306641,0.1378929764032364,0.6491068601608276,288.8951721191406,291.1499938964844,251.6076202392578,251.07472229003903,279.1529235839844,293.0575866699219,288.8964233398437,1.0,0.6201050877571106,0.4488192796707153,0.4488192796707153,1.0,1.0,-3.077949047088623,1.032903790473938,2.0450451374053955,0.3420588076114654,0.0,0.0,1.0,222.7008819580078,232.0,53.0520133972168,-30262.22265625,2829.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.666259765625,307.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.619140625,29880.0,0.0,0.0,0.7132291793823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561861276626587,1.7562116384506226,-2.547104668337852e-05,0.0,0.0007238369435071,0.0,0.0,602.2400512695312,0.0,0.0,0.0,0.9587996006011964,4.0,0.0,1.0
632280,293.073486328125,297.1499938964844,293.1499938964844,0.562092661857605,-7696.77392578125,304.1634521484375,0.7947601079940796,0.4043639898300171,0.3687585592269897,292.97784423828125,297.1499938964844,293.1499938964844,0.380085676908493,-7006.49267578125,304.1443786621094,0.7889707088470459,0.3962734043598175,0.3801353275775909,292.8633117675781,297.1499938964844,293.1499938964844,0.6431437134742737,-7776.4970703125,304.1283874511719,0.902606725692749,0.6013786792755127,0.4223547279834747,292.827392578125,297.1499938964844,293.1499938964844,0.90523362159729,-13677.7900390625,304.124755859375,0.9894422292709352,0.7847269177436829,0.7430407404899597,293.0571594238281,297.1499938964844,293.1499938964844,0.1039138883352279,-11967.6171875,304.14892578125,0.5535984039306641,0.1378929764032364,0.6491068601608276,288.8951721191406,291.1499938964844,251.6076202392578,251.07472229003903,279.1529235839844,293.0575866699219,288.8964233398437,1.0,0.6201050877571106,0.4488192796707153,0.4488192796707153,1.0,1.0,-3.077949047088623,1.032903790473938,2.0450451374053955,0.3420588076114654,0.0,0.0,1.0,222.7008819580078,232.0,53.0520133972168,-30262.22265625,2829.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.666259765625,307.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.619140625,29880.0,0.0,0.0,0.7132291793823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561861276626587,1.7562116384506226,-2.547104668337852e-05,0.0,0.0007238369435071,0.0,0.0,602.2400512695312,0.0,0.0,0.0,0.9587996006011964,4.0,0.0,1.0
632340,293.091796875,297.1499938964844,293.1499938964844,0.558184802532196,-7655.36474609375,304.1654968261719,0.7910105586051941,0.4025896191596985,0.367349773645401,292.9964294433594,297.1499938964844,293.1499938964844,0.380251407623291,-7007.830078125,304.1459655761719,0.7868214845657349,0.3968663513660431,0.3808934688568115,292.88262939453125,297.1499938964844,293.1499938964844,0.6465609073638916,-7807.50634765625,304.1298828125,0.9013173580169678,0.6047230958938599,0.4248069226741791,292.8499450683594,297.1499938964844,293.1499938964844,0.908948302268982,-13719.0751953125,304.1269836425781,0.9880580902099608,0.7883250117301941,0.7465988397598267,293.0688171386719,297.1499938964844,293.1499938964844,0.1038275510072708,-11957.341796875,304.1494140625,0.5515462756156921,0.1378778964281082,0.6497653126716614,288.9241638183594,291.1499938964844,251.6330108642578,251.0992126464844,279.1534423828125,293.0703125,288.9253234863281,1.0,0.6229206323623657,0.449190616607666,0.449190616607666,1.0,1.0,-3.0851857662200928,1.0365463495254517,2.0486395359039307,0.3440773785114288,0.0,0.0,1.0,226.22369384765625,235.0,44.05482482910156,-30411.662109375,2862.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7762145996094,307.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.947265625,30960.0,0.0,0.0,0.7178477644920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576972246170044,1.7577227354049685,-2.55148988799192e-05,0.0,0.0007285241736099,0.0,0.0,603.7960205078125,0.0,0.0,0.0,0.9745488166809082,4.0,0.0,1.0
632400,293.091796875,297.1499938964844,293.1499938964844,0.558184802532196,-7655.36474609375,304.1654968261719,0.7910105586051941,0.4025896191596985,0.367349773645401,292.9964294433594,297.1499938964844,293.1499938964844,0.380251407623291,-7007.830078125,304.1459655761719,0.7868214845657349,0.3968663513660431,0.3808934688568115,292.88262939453125,297.1499938964844,293.1499938964844,0.6465609073638916,-7807.50634765625,304.1298828125,0.9013173580169678,0.6047230958938599,0.4248069226741791,292.8499450683594,297.1499938964844,293.1499938964844,0.908948302268982,-13719.0751953125,304.1269836425781,0.9880580902099608,0.7883250117301941,0.7465988397598267,293.0688171386719,297.1499938964844,293.1499938964844,0.1038275510072708,-11957.341796875,304.1494140625,0.5515462756156921,0.1378778964281082,0.6497653126716614,288.9241638183594,291.1499938964844,251.6330108642578,251.0992126464844,279.1534423828125,293.0703125,288.9253234863281,1.0,0.6229206323623657,0.449190616607666,0.449190616607666,1.0,1.0,-3.0851857662200928,1.0365463495254517,2.0486395359039307,0.3440773785114288,0.0,0.0,1.0,226.22369384765625,235.0,44.05482482910156,-30411.662109375,2862.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7762145996094,307.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.947265625,30960.0,0.0,0.0,0.7178477644920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576972246170044,1.7577227354049685,-2.55148988799192e-05,0.0,0.0007285241736099,0.0,0.0,603.7960205078125,0.0,0.0,0.0,0.9745488166809082,4.0,0.0,1.0
632460,293.1090393066406,297.1499938964844,293.1499938964844,0.5528247952461243,-7597.91455078125,304.1691589355469,0.7871329188346863,0.4005677998065948,0.365725427865982,293.0142822265625,297.1499938964844,293.1499938964844,0.379240870475769,-6991.39404296875,304.14892578125,0.7844850420951843,0.3971374928951263,0.3813553750514984,292.9009704589844,297.1499938964844,293.1499938964844,0.6482620239257812,-7821.44921875,304.1336364746094,0.8998933434486389,0.6077743768692017,0.4270627200603485,292.8715209960937,297.1499938964844,293.1499938964844,0.9103428721427916,-13731.3671875,304.13214111328125,0.9865405559539796,0.7915528416633606,0.7498260140419006,293.0795288085937,297.1499938964844,293.1499938964844,0.103435568511486,-11916.7783203125,304.1502380371094,0.5493504405021667,0.1377584934234619,0.6499609351158142,288.98095703125,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08251953125,288.9824523925781,1.0,0.625495195388794,0.4496171772480011,0.4496171772480011,1.0,1.0,-3.090617418289185,1.0396260023117063,2.0509912967681885,0.3459385633468628,0.0,0.0,1.0,229.72137451171875,238.0,62.69489669799805,-30663.478515625,2891.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8588562011719,307.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23828125,30960.0,0.0,0.0,0.722348153591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.633360782056116e-05,0.0,0.0007330915541388,0.0,0.0,633.089599609375,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632520,293.1090393066406,297.1499938964844,293.1499938964844,0.5528247952461243,-7597.91455078125,304.1691589355469,0.7871329188346863,0.4005677998065948,0.365725427865982,293.0142822265625,297.1499938964844,293.1499938964844,0.379240870475769,-6991.39404296875,304.14892578125,0.7844850420951843,0.3971374928951263,0.3813553750514984,292.9009704589844,297.1499938964844,293.1499938964844,0.6482620239257812,-7821.44921875,304.1336364746094,0.8998933434486389,0.6077743768692017,0.4270627200603485,292.8715209960937,297.1499938964844,293.1499938964844,0.9103428721427916,-13731.3671875,304.13214111328125,0.9865405559539796,0.7915528416633606,0.7498260140419006,293.0795288085937,297.1499938964844,293.1499938964844,0.103435568511486,-11916.7783203125,304.1502380371094,0.5493504405021667,0.1377584934234619,0.6499609351158142,288.98095703125,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08251953125,288.9824523925781,1.0,0.625495195388794,0.4496171772480011,0.4496171772480011,1.0,1.0,-3.090617418289185,1.0396260023117063,2.0509912967681885,0.3459385633468628,0.0,0.0,1.0,229.72137451171875,238.0,62.69489669799805,-30663.478515625,2891.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8588562011719,307.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23828125,30960.0,0.0,0.0,0.722348153591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.633360782056116e-05,0.0,0.0007330915541388,0.0,0.0,633.089599609375,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632580,293.1252136230469,297.1499938964844,293.1499938964844,0.5479143261909485,-7546.09814453125,304.1709289550781,0.7831458449363708,0.3983204066753387,0.363893985748291,293.0314636230469,297.1499938964844,293.1499938964844,0.3785116672515869,-6979.88330078125,304.1504821777344,0.7819725871086121,0.3970919251441955,0.3815199732780456,292.9182434082031,297.1499938964844,293.1499938964844,0.6506662964820862,-7843.0830078125,304.13507080078125,0.8983595967292786,0.6105814576148987,0.429140031337738,292.8918762207031,297.1499938964844,293.1499938964844,0.912653148174286,-13756.716796875,304.1342163085937,0.984904408454895,0.794477641582489,0.7527503371238708,293.0893859863281,297.1499938964844,293.1499938964844,0.1031375750899314,-11886.8046875,304.1506652832031,0.5470314621925354,0.1375444084405899,0.6497251391410828,289.0140380859375,291.1499938964844,251.69168090820312,251.1556701660156,279.1545104980469,293.09393310546875,289.0152893066406,1.0,0.6278403997421265,0.4500933885574341,0.4500933885574341,1.0,1.0,-3.0943448543548584,1.0421702861785889,2.0521743297576904,0.3476428985595703,0.0,0.0,1.0,233.1878662109375,241.0,50.386356353759766,-30785.51953125,2917.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9504089355469,307.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.40234375,30960.0,0.0,0.0,0.7264171242713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887471914291382,1.788773536682129,-2.6424308089190163e-05,0.0,0.0007372210384346,0.0,0.0,636.36328125,0.0,0.0,0.0,0.9765202403068542,4.0,0.0,1.0
632640,293.1252136230469,297.1499938964844,293.1499938964844,0.5479143261909485,-7546.09814453125,304.1709289550781,0.7831458449363708,0.3983204066753387,0.363893985748291,293.0314636230469,297.1499938964844,293.1499938964844,0.3785116672515869,-6979.88330078125,304.1504821777344,0.7819725871086121,0.3970919251441955,0.3815199732780456,292.9182434082031,297.1499938964844,293.1499938964844,0.6506662964820862,-7843.0830078125,304.13507080078125,0.8983595967292786,0.6105814576148987,0.429140031337738,292.8918762207031,297.1499938964844,293.1499938964844,0.912653148174286,-13756.716796875,304.1342163085937,0.984904408454895,0.794477641582489,0.7527503371238708,293.0893859863281,297.1499938964844,293.1499938964844,0.1031375750899314,-11886.8046875,304.1506652832031,0.5470314621925354,0.1375444084405899,0.6497251391410828,289.0140380859375,291.1499938964844,251.69168090820312,251.1556701660156,279.1545104980469,293.09393310546875,289.0152893066406,1.0,0.6278403997421265,0.4500933885574341,0.4500933885574341,1.0,1.0,-3.0943448543548584,1.0421702861785889,2.0521743297576904,0.3476428985595703,0.0,0.0,1.0,233.1878662109375,241.0,50.386356353759766,-30785.51953125,2917.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9504089355469,307.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.40234375,30960.0,0.0,0.0,0.7264171242713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887471914291382,1.788773536682129,-2.6424308089190163e-05,0.0,0.0007372210384346,0.0,0.0,636.36328125,0.0,0.0,0.0,0.9765202403068542,4.0,0.0,1.0
632700,293.1329650878906,297.1499938964844,293.1499938964844,0.5453584790229797,-7519.12646484375,304.1717834472656,0.7811164855957031,0.3971119225025177,0.3629039227962494,293.0398864746094,297.1499938964844,293.1499938964844,0.3780277967453003,-6972.421875,304.1512756347656,0.7806475758552551,0.3969359099864959,0.3814831972122192,292.9264831542969,297.1499938964844,293.1499938964844,0.651794970035553,-7853.2392578125,304.1357116699219,0.8975584506988525,0.6118966937065125,0.4301182329654693,292.901611328125,297.1499938964844,293.1499938964844,0.9137107133865356,-13768.3359375,304.1351623535156,0.9840473532676696,0.7958321571350098,0.7541128993034363,293.093994140625,297.1499938964844,293.1499938964844,0.1029675528407096,-11869.95703125,304.1508483886719,0.5458335280418396,0.1374054551124572,0.6494618058204651,289.0295104980469,291.1499938964844,251.7080841064453,251.1714324951172,279.1547241210937,293.0991516113281,289.0307312011719,1.0,0.6289319396018982,0.4503466486930847,0.4503466486930847,1.0,1.0,-3.095608711242676,1.0432462692260742,2.0523622035980225,0.3484335243701935,0.0,0.0,1.0,234.90924072265625,241.0,47.16298294067383,-30842.474609375,2929.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00128173828125,307.88140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.33984375,32040.0,0.0,0.0,0.7282552719116211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789207935333252,1.7892343997955322,-2.6437925043865107e-05,0.0,0.0007390865357592,0.0,0.0,636.855224609375,0.0,0.0,0.0,0.9917484521865844,4.0,0.0,1.0
632760,293.1405334472656,297.1499938964844,293.1499938964844,0.5419394969940186,-7482.30126953125,304.1740417480469,0.7790590524673462,0.395840048789978,0.3618623912334442,293.0482482910156,297.1499938964844,293.1499938964844,0.3768341541290283,-6954.0009765625,304.1531982421875,0.7792705297470093,0.3966884613037109,0.3813623785972595,292.9345397949219,297.1499938964844,293.1499938964844,0.6518315672874451,-7852.3173828125,304.13824462890625,0.8967294096946716,0.6131430268287659,0.4310545325279236,292.91119384765625,297.1499938964844,293.1499938964844,0.9133075475692748,-13761.173828125,304.1386108398437,0.9831584095954896,0.7970982789993286,0.7554048895835876,293.0984191894531,297.1499938964844,293.1499938964844,0.1026176810264587,-11834.8173828125,304.1513366699219,0.544610857963562,0.1372465789318084,0.649111807346344,289.0661926269531,291.1499938964844,251.7252197265625,251.18788146972656,279.15496826171875,293.1042785644531,289.0682373046875,1.0,0.6299718022346497,0.4506138861179352,0.4506138861179352,1.0,1.0,-3.096470355987549,1.0442003011703491,2.05226993560791,0.3491933643817901,0.0,0.0,1.0,236.62750244140625,244.0,71.6084213256836,-31001.416015625,2940.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0380859375,307.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,31758.916015625,32040.0,0.0,0.0,0.7301457524299622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125752210617063,1.8126022815704343,-2.713299727474805e-05,0.0,0.0007410051184706,0.0,0.0,662.1348876953125,0.0,0.0,0.0,0.9898917078971864,4.0,0.0,1.0
632820,293.15509033203125,297.1499938964844,293.1499938964844,0.5359947085380554,-7419.39111328125,304.1759033203125,0.774849534034729,0.39312744140625,0.3596186339855194,293.0646667480469,297.1499938964844,293.1499938964844,0.375077873468399,-6927.5341796875,304.1550598144531,0.7763552665710449,0.3959350883960724,0.3808704912662506,292.9506225585937,297.1499938964844,293.1499938964844,0.6530987024307251,-7863.25048828125,304.1400451660156,0.8949400782585144,0.6153450608253479,0.4327476322650909,292.9296264648437,297.1499938964844,293.1499938964844,0.9141565561294556,-13769.6611328125,304.14093017578125,0.981265127658844,0.799406886100769,0.757756769657135,293.1067199707031,297.1499938964844,293.1499938964844,0.1021250709891319,-11786.4208984375,304.1517028808594,0.5420858263969421,0.136870190501213,0.6481532454490662,289.1062316894531,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.11163330078125,289.10760498046875,1.0,0.6318915486335754,0.4511436223983764,0.4511436223983764,1.0,1.0,-3.096893787384033,1.0456007719039917,2.051293134689331,0.3504961133003235,0.0,0.0,1.0,240.0628356933593,247.0,58.529296875,-31106.08984375,2959.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1131591796875,308.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.859375,32040.0,0.0,0.0,0.7336964011192322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187838792800903,1.8188111782073968,-2.731919448706321e-05,0.0,0.0007446085219271,0.0,0.0,668.9623413085938,0.0,0.0,0.0,0.9929628372192384,4.0,0.0,1.0
632880,293.15509033203125,297.1499938964844,293.1499938964844,0.5359947085380554,-7419.39111328125,304.1759033203125,0.774849534034729,0.39312744140625,0.3596186339855194,293.0646667480469,297.1499938964844,293.1499938964844,0.375077873468399,-6927.5341796875,304.1550598144531,0.7763552665710449,0.3959350883960724,0.3808704912662506,292.9506225585937,297.1499938964844,293.1499938964844,0.6530987024307251,-7863.25048828125,304.1400451660156,0.8949400782585144,0.6153450608253479,0.4327476322650909,292.9296264648437,297.1499938964844,293.1499938964844,0.9141565561294556,-13769.6611328125,304.14093017578125,0.981265127658844,0.799406886100769,0.757756769657135,293.1067199707031,297.1499938964844,293.1499938964844,0.1021250709891319,-11786.4208984375,304.1517028808594,0.5420858263969421,0.136870190501213,0.6481532454490662,289.1062316894531,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.11163330078125,289.10760498046875,1.0,0.6318915486335754,0.4511436223983764,0.4511436223983764,1.0,1.0,-3.096893787384033,1.0456007719039917,2.051293134689331,0.3504961133003235,0.0,0.0,1.0,240.0628356933593,247.0,58.529296875,-31106.08984375,2959.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1131591796875,308.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.859375,32040.0,0.0,0.0,0.7336964011192322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187838792800903,1.8188111782073968,-2.731919448706321e-05,0.0,0.0007446085219271,0.0,0.0,668.9623413085938,0.0,0.0,0.0,0.9929628372192384,4.0,0.0,1.0
