time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1693115234375,297.1499938964844,293.1499938964844,0.5298507213592529,-7354.3271484375,304.1775207519531,0.7705171704292297,0.3901179432868957,0.3571460843086242,293.0809631347656,297.1499938964844,293.1499938964844,0.3730672597885132,-6897.5087890625,304.1567077636719,0.7732345461845398,0.3947947025299072,0.3800400197505951,292.9664001464844,297.1499938964844,293.1499938964844,0.6541423797607422,-7872.18505859375,304.1416015625,0.8929731845855713,0.6171920299530029,0.4341800808906555,292.947021484375,297.1499938964844,293.1499938964844,0.9149704575538636,-13778.2666015625,304.1426086425781,0.979251265525818,0.8014636635780334,0.7598727941513062,293.1143493652344,297.1499938964844,293.1499938964844,0.1016132682561874,-11736.6552734375,304.1519775390625,0.5394723415374756,0.1364213526248932,0.6468729972839355,289.1402893066406,291.1499938964844,251.80130004882807,251.26080322265625,279.1556396484375,293.11846923828125,289.1416320800781,1.0,0.6336032748222351,0.4517279267311096,0.4517279267311096,1.0,1.0,-3.095651626586914,1.0464802980422974,2.0491714477539062,0.3516527712345123,0.0,0.0,1.0,243.48960876464844,250.0,50.806419372558594,-31190.505859375,2974.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2028503417969,308.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,32026.076171875,33120.0,0.0,0.0,0.7367699146270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820183038711548,1.820210337638855,-2.7361244065104984e-05,0.0,0.0007477278122678,0.0,0.0,670.5074462890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1693115234375,297.1499938964844,293.1499938964844,0.5298507213592529,-7354.3271484375,304.1775207519531,0.7705171704292297,0.3901179432868957,0.3571460843086242,293.0809631347656,297.1499938964844,293.1499938964844,0.3730672597885132,-6897.5087890625,304.1567077636719,0.7732345461845398,0.3947947025299072,0.3800400197505951,292.9664001464844,297.1499938964844,293.1499938964844,0.6541423797607422,-7872.18505859375,304.1416015625,0.8929731845855713,0.6171920299530029,0.4341800808906555,292.947021484375,297.1499938964844,293.1499938964844,0.9149704575538636,-13778.2666015625,304.1426086425781,0.979251265525818,0.8014636635780334,0.7598727941513062,293.1143493652344,297.1499938964844,293.1499938964844,0.1016132682561874,-11736.6552734375,304.1519775390625,0.5394723415374756,0.1364213526248932,0.6468729972839355,289.1402893066406,291.1499938964844,251.80130004882807,251.26080322265625,279.1556396484375,293.11846923828125,289.1416320800781,1.0,0.6336032748222351,0.4517279267311096,0.4517279267311096,1.0,1.0,-3.095651626586914,1.0464802980422974,2.0491714477539062,0.3516527712345123,0.0,0.0,1.0,243.48960876464844,250.0,50.806419372558594,-31190.505859375,2974.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2028503417969,308.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,32026.076171875,33120.0,0.0,0.0,0.7367699146270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820183038711548,1.820210337638855,-2.7361244065104984e-05,0.0,0.0007477278122678,0.0,0.0,670.5074462890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1835021972656,297.1499938964844,293.1499938964844,0.522686243057251,-7277.69921875,304.1802062988281,0.7659860253334045,0.3867537677288055,0.3543463349342346,293.0974426269531,297.1499938964844,293.1499938964844,0.3701917827129364,-6854.46337890625,304.1592102050781,0.7698468565940857,0.3932060599327087,0.3787906169891357,292.9815673828125,297.1499938964844,293.1499938964844,0.6541811227798462,-7871.2900390625,304.1442565917969,0.890863835811615,0.6187667846679688,0.4354183077812195,292.963623046875,297.1499938964844,293.1499938964844,0.9145474433898926,-13771.58203125,304.1456604003906,0.9770916104316713,0.8032375574111938,0.7617354393005371,293.1213073730469,297.1499938964844,293.1499938964844,0.1009512767195701,-11671.97265625,304.15240478515625,0.536776602268219,0.1359077543020248,0.6453099250793457,289.1871032714844,291.1499938964844,251.8441162109375,251.3017578125,279.15625,293.1254272460937,289.1885070800781,1.0,0.6351040005683899,0.4523821175098419,0.4523821175098419,1.0,1.0,-3.0926342010498047,1.046833872795105,2.0458004474639893,0.3526816666126251,0.0,0.0,1.0,246.92263793945312,253.0,57.05095672607422,-31310.7890625,2986.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.286376953125,308.20123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.7395591139793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.7712951123248782e-05,0.0,0.0007505585090257,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1835021972656,297.1499938964844,293.1499938964844,0.522686243057251,-7277.69921875,304.1802062988281,0.7659860253334045,0.3867537677288055,0.3543463349342346,293.0974426269531,297.1499938964844,293.1499938964844,0.3701917827129364,-6854.46337890625,304.1592102050781,0.7698468565940857,0.3932060599327087,0.3787906169891357,292.9815673828125,297.1499938964844,293.1499938964844,0.6541811227798462,-7871.2900390625,304.1442565917969,0.890863835811615,0.6187667846679688,0.4354183077812195,292.963623046875,297.1499938964844,293.1499938964844,0.9145474433898926,-13771.58203125,304.1456604003906,0.9770916104316713,0.8032375574111938,0.7617354393005371,293.1213073730469,297.1499938964844,293.1499938964844,0.1009512767195701,-11671.97265625,304.15240478515625,0.536776602268219,0.1359077543020248,0.6453099250793457,289.1871032714844,291.1499938964844,251.8441162109375,251.3017578125,279.15625,293.1254272460937,289.1885070800781,1.0,0.6351040005683899,0.4523821175098419,0.4523821175098419,1.0,1.0,-3.0926342010498047,1.046833872795105,2.0458004474639893,0.3526816666126251,0.0,0.0,1.0,246.92263793945312,253.0,57.05095672607422,-31310.7890625,2986.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.286376953125,308.20123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.7395591139793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.7712951123248782e-05,0.0,0.0007505585090257,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1968994140625,297.1499938964844,293.1499938964844,0.5155041217803955,-7201.07958984375,304.1820983886719,0.7613881230354309,0.3831814527511596,0.3513359427452087,293.1136474609375,297.1499938964844,293.1499938964844,0.3671622574329376,-6809.474609375,304.16119384765625,0.766278088092804,0.3912511169910431,0.3771793842315674,292.99591064453125,297.1499938964844,293.1499938964844,0.6543670892715454,-7872.28955078125,304.1458435058594,0.8886861801147461,0.6201231479644775,0.4364978969097137,292.9793701171875,297.1499938964844,293.1499938964844,0.9143649935722352,-13768.7099609375,304.1473999023437,0.9748339056968688,0.8047664761543274,0.7633599638938904,293.1277160644531,297.1499938964844,293.1499938964844,0.1003175154328346,-11610.658203125,304.15264892578125,0.5340440273284912,0.1353380233049392,0.6434874534606934,289.2236633300781,291.1499938964844,251.8902587890625,251.34585571289065,279.1568908691406,293.1323547363281,289.2251281738281,1.0,0.6364092230796814,0.453104019165039,0.453104019165039,1.0,1.0,-3.088139295578003,1.0467686653137207,2.0413706302642822,0.3536190986633301,0.0,0.0,1.0,250.3188018798828,256.0,53.16740417480469,-31374.916015625,2995.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38201904296875,308.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.741866946220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007529006106778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1968994140625,297.1499938964844,293.1499938964844,0.5155041217803955,-7201.07958984375,304.1820983886719,0.7613881230354309,0.3831814527511596,0.3513359427452087,293.1136474609375,297.1499938964844,293.1499938964844,0.3671622574329376,-6809.474609375,304.16119384765625,0.766278088092804,0.3912511169910431,0.3771793842315674,292.99591064453125,297.1499938964844,293.1499938964844,0.6543670892715454,-7872.28955078125,304.1458435058594,0.8886861801147461,0.6201231479644775,0.4364978969097137,292.9793701171875,297.1499938964844,293.1499938964844,0.9143649935722352,-13768.7099609375,304.1473999023437,0.9748339056968688,0.8047664761543274,0.7633599638938904,293.1277160644531,297.1499938964844,293.1499938964844,0.1003175154328346,-11610.658203125,304.15264892578125,0.5340440273284912,0.1353380233049392,0.6434874534606934,289.2236633300781,291.1499938964844,251.8902587890625,251.34585571289065,279.1568908691406,293.1323547363281,289.2251281738281,1.0,0.6364092230796814,0.453104019165039,0.453104019165039,1.0,1.0,-3.088139295578003,1.0467686653137207,2.0413706302642822,0.3536190986633301,0.0,0.0,1.0,250.3188018798828,256.0,53.16740417480469,-31374.916015625,2995.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38201904296875,308.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.741866946220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007529006106778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.20330810546875,297.1499938964844,293.1499938964844,0.511771559715271,-7161.17333984375,304.1830444335937,0.7590796947479248,0.3813241720199585,0.3497664332389831,293.12158203125,297.1499938964844,293.1499938964844,0.3654730319976806,-6784.40185546875,304.1622314453125,0.7644385099411011,0.3901431262493133,0.3762491643428802,293.0028076171875,297.1499938964844,293.1499938964844,0.6543029546737671,-7871.30908203125,304.146728515625,0.8875783085823059,0.6207199692726135,0.4369814693927765,292.9869079589844,297.1499938964844,293.1499938964844,0.9140779376029968,-13764.94140625,304.1483764648437,0.973672330379486,0.8054367303848267,0.7640852332115173,293.13067626953125,297.1499938964844,293.1499938964844,0.099978357553482,-11577.8466796875,304.1528015136719,0.5326716303825378,0.1350349634885788,0.6424909234046936,289.2427978515625,291.1499938964844,251.9146270751953,251.3691253662109,279.1572265625,293.13580322265625,289.24432373046875,1.0,0.6369935870170593,0.453490287065506,0.453490287065506,1.0,1.0,-3.085390090942383,1.046597599983215,2.038792371749878,0.3540619313716888,0.0,0.0,1.0,252.0003356933593,256.0,53.36089324951172,-31406.45703125,2998.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4324035644531,308.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7428417205810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007538899662904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.20953369140625,297.1499938964844,293.1499938964844,0.5079593062400818,-7120.35302734375,304.1839599609375,0.7567686438560486,0.3794248104095459,0.3481591343879699,293.12945556640625,297.1499938964844,293.1499938964844,0.3636839389801025,-6757.84814453125,304.1632385253906,0.7625694870948792,0.3889583349227905,0.375246524810791,293.0094909667969,297.1499938964844,293.1499938964844,0.6541462540626526,-7869.4619140625,304.1476135253906,0.8864601850509644,0.6212687492370605,0.4374317228794098,292.99432373046875,297.1499938964844,293.1499938964844,0.913673460483551,-13759.7880859375,304.1494140625,0.9724900722503662,0.8060505986213684,0.7647579908370972,293.1335144042969,297.1499938964844,293.1499938964844,0.0996275767683982,-11543.90234375,304.1529235839844,0.5312991738319397,0.1347222775220871,0.6414498686790466,289.2624206542969,291.1499938964844,251.9398651123047,251.39321899414065,279.1575622558594,293.1392822265625,289.26397705078125,1.0,0.6375395655632019,0.4538931250572204,0.4538931250572204,1.0,1.0,-3.0823516845703125,1.046350121498108,2.036001443862915,0.3544933199882507,0.0,0.0,1.0,253.67349243164065,259.0,54.0729866027832,-31436.830078125,3001.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4833984375,308.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7437154650688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007547766435891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2214660644531,297.1499938964844,293.1499938964844,0.5000969767570496,-7035.9716796875,304.18572998046875,0.7521350383758545,0.3754962980747223,0.3448269963264465,293.1448974609375,297.1499938964844,293.1499938964844,0.3597987294197082,-6700.18505859375,304.1653137207031,0.7587360143661499,0.3863464593887329,0.3730122447013855,293.0223693847656,297.1499938964844,293.1499938964844,0.6535536050796509,-7863.17578125,304.1493835449219,0.8841881155967712,0.6222169995307922,0.4382282197475433,293.0085754394531,297.1499938964844,293.1499938964844,0.9125065207481384,-13745.3125,304.15155029296875,0.9700568318367004,0.8071016669273376,0.765937864780426,293.1387939453125,297.1499938964844,293.1499938964844,0.0988941565155983,-11472.9140625,304.1531677246094,0.528556227684021,0.1340699046850204,0.6392423510551453,289.302978515625,291.1499938964844,251.9930725097656,251.4439392089844,279.1582336425781,293.1462707519531,289.3045959472656,1.0,0.6385149955749512,0.4547504186630249,0.4547504186630249,1.0,1.0,-3.075382947921753,1.0456196069717407,2.0297632217407227,0.355320930480957,0.0,0.0,1.0,256.9965515136719,262.0,55.97654342651367,-31492.08203125,3004.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58526611328125,308.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7451571226119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007562397513538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2214660644531,297.1499938964844,293.1499938964844,0.5000969767570496,-7035.9716796875,304.18572998046875,0.7521350383758545,0.3754962980747223,0.3448269963264465,293.1448974609375,297.1499938964844,293.1499938964844,0.3597987294197082,-6700.18505859375,304.1653137207031,0.7587360143661499,0.3863464593887329,0.3730122447013855,293.0223693847656,297.1499938964844,293.1499938964844,0.6535536050796509,-7863.17578125,304.1493835449219,0.8841881155967712,0.6222169995307922,0.4382282197475433,293.0085754394531,297.1499938964844,293.1499938964844,0.9125065207481384,-13745.3125,304.15155029296875,0.9700568318367004,0.8071016669273376,0.765937864780426,293.1387939453125,297.1499938964844,293.1499938964844,0.0988941565155983,-11472.9140625,304.1531677246094,0.528556227684021,0.1340699046850204,0.6392423510551453,289.302978515625,291.1499938964844,251.9930725097656,251.4439392089844,279.1582336425781,293.1462707519531,289.3045959472656,1.0,0.6385149955749512,0.4547504186630249,0.4547504186630249,1.0,1.0,-3.075382947921753,1.0456196069717407,2.0297632217407227,0.355320930480957,0.0,0.0,1.0,256.9965515136719,262.0,55.97654342651367,-31492.08203125,3004.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58526611328125,308.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7451571226119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007562397513538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2326354980469,297.1499938964844,293.1499938964844,0.4919677674770355,-6948.46435546875,304.1873779296875,0.7474979758262634,0.3714149892330169,0.3413524627685547,293.1598815917969,297.1499938964844,293.1499938964844,0.3555401563644409,-6636.96630859375,304.16729736328125,0.7547895908355713,0.3834344446659088,0.3704869449138641,293.0345458984375,297.1499938964844,293.1499938964844,0.652622640132904,-7853.783203125,304.151123046875,0.8818734884262085,0.6229732036590576,0.4388907551765442,293.02215576171875,297.1499938964844,293.1499938964844,0.9109020233154296,-13725.822265625,304.1536865234375,0.9675342440605164,0.8079245686531067,0.766903281211853,293.1435546875,297.1499938964844,293.1499938964844,0.098126545548439,-11398.5986328125,304.15338134765625,0.5258249044418335,0.1333847194910049,0.6368877291679382,289.3446655273437,291.1499938964844,252.0500030517578,251.4981384277344,279.1589050292969,293.1532592773437,289.3463134765625,1.0,0.6393457651138306,0.4556772708892822,0.4556772708892822,1.0,1.0,-3.0672974586486816,1.0446008443832395,2.0226967334747314,0.3561112284660339,0.0,0.0,1.0,260.29010009765625,265.0,57.57904815673828,-31538.068359375,3004.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6845397949219,308.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7462174892425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007573158363811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2326354980469,297.1499938964844,293.1499938964844,0.4919677674770355,-6948.46435546875,304.1873779296875,0.7474979758262634,0.3714149892330169,0.3413524627685547,293.1598815917969,297.1499938964844,293.1499938964844,0.3555401563644409,-6636.96630859375,304.16729736328125,0.7547895908355713,0.3834344446659088,0.3704869449138641,293.0345458984375,297.1499938964844,293.1499938964844,0.652622640132904,-7853.783203125,304.151123046875,0.8818734884262085,0.6229732036590576,0.4388907551765442,293.02215576171875,297.1499938964844,293.1499938964844,0.9109020233154296,-13725.822265625,304.1536865234375,0.9675342440605164,0.8079245686531067,0.766903281211853,293.1435546875,297.1499938964844,293.1499938964844,0.098126545548439,-11398.5986328125,304.15338134765625,0.5258249044418335,0.1333847194910049,0.6368877291679382,289.3446655273437,291.1499938964844,252.0500030517578,251.4981384277344,279.1589050292969,293.1532592773437,289.3463134765625,1.0,0.6393457651138306,0.4556772708892822,0.4556772708892822,1.0,1.0,-3.0672974586486816,1.0446008443832395,2.0226967334747314,0.3561112284660339,0.0,0.0,1.0,260.29010009765625,265.0,57.57904815673828,-31538.068359375,3004.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6845397949219,308.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7462174892425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007573158363811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2438049316406,297.1499938964844,293.1499938964844,0.4835005104541778,-6856.892578125,304.18902587890625,0.7427387833595276,0.3670629560947418,0.3376871645450592,293.17498779296875,297.1499938964844,293.1499938964844,0.3508776128292084,-6567.64013671875,304.1693115234375,0.750627875328064,0.380122423171997,0.3676387965679168,293.046875,297.1499938964844,293.1499938964844,0.651272177696228,-7840.4208984375,304.15301513671875,0.879377543926239,0.6234021782875061,0.439370334148407,293.0358581542969,297.1499938964844,293.1499938964844,0.90877765417099,-13700.177734375,304.156005859375,0.9647774696350098,0.8083857297897339,0.7675899267196655,293.1487121582031,297.1499938964844,293.1499938964844,0.097246266901493,-11313.525390625,304.1537475585937,0.5228966474533081,0.1325016468763351,0.6339688301086426,289.3876953125,291.1499938964844,252.1143493652344,251.55943298339844,279.1600952148437,293.1610717773437,289.3894348144531,1.0,0.6400039196014404,0.4567382633686065,0.4567382633686065,1.0,1.0,-3.057363271713257,1.0431389808654783,2.0142242908477783,0.3569009602069855,0.0,0.0,1.0,263.6697998046875,268.0,59.6933708190918,-31568.97265625,3001.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,308.6612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7469310760498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007580401143059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2438049316406,297.1499938964844,293.1499938964844,0.4835005104541778,-6856.892578125,304.18902587890625,0.7427387833595276,0.3670629560947418,0.3376871645450592,293.17498779296875,297.1499938964844,293.1499938964844,0.3508776128292084,-6567.64013671875,304.1693115234375,0.750627875328064,0.380122423171997,0.3676387965679168,293.046875,297.1499938964844,293.1499938964844,0.651272177696228,-7840.4208984375,304.15301513671875,0.879377543926239,0.6234021782875061,0.439370334148407,293.0358581542969,297.1499938964844,293.1499938964844,0.90877765417099,-13700.177734375,304.156005859375,0.9647774696350098,0.8083857297897339,0.7675899267196655,293.1487121582031,297.1499938964844,293.1499938964844,0.097246266901493,-11313.525390625,304.1537475585937,0.5228966474533081,0.1325016468763351,0.6339688301086426,289.3876953125,291.1499938964844,252.1143493652344,251.55943298339844,279.1600952148437,293.1610717773437,289.3894348144531,1.0,0.6400039196014404,0.4567382633686065,0.4567382633686065,1.0,1.0,-3.057363271713257,1.0431389808654783,2.0142242908477783,0.3569009602069855,0.0,0.0,1.0,263.6697998046875,268.0,59.6933708190918,-31568.97265625,3001.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,308.6612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7469310760498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007580401143059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2548828125,297.1499938964844,293.1499938964844,0.4745139181613922,-6759.11279296875,304.19097900390625,0.737755537033081,0.362437754869461,0.3337613940238952,293.1902770996094,297.1499938964844,293.1499938964844,0.3456564545631408,-6489.7705078125,304.17156982421875,0.7461455464363098,0.3763832747936249,0.3643759787082672,293.059326171875,297.1499938964844,293.1499938964844,0.6492871642112732,-7820.94970703125,304.1553039550781,0.8765928149223328,0.6234884858131409,0.4396018385887146,293.0497436523437,297.1499938964844,293.1499938964844,0.9058693647384644,-13665.04296875,304.1588439941406,0.9616621732711792,0.8084598779678345,0.7679034471511841,293.15447998046875,297.1499938964844,293.1499938964844,0.0961235836148262,-11205.3505859375,304.15435791015625,0.5195375680923462,0.1313656568527221,0.6298732161521912,289.4342041015625,291.1499938964844,252.18934631347656,251.63088989257807,279.1617431640625,293.1698303222656,289.43609619140625,1.0,0.6403959393501282,0.4579943418502807,0.4579943418502807,1.0,1.0,-3.0444555282592773,1.040935754776001,2.0035197734832764,0.357612133026123,0.0,0.0,1.0,267.1905212402344,271.0,63.77571487426758,-31580.0234375,2993.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739624023437,308.7536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7472786903381348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000758392852731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2548828125,297.1499938964844,293.1499938964844,0.4745139181613922,-6759.11279296875,304.19097900390625,0.737755537033081,0.362437754869461,0.3337613940238952,293.1902770996094,297.1499938964844,293.1499938964844,0.3456564545631408,-6489.7705078125,304.17156982421875,0.7461455464363098,0.3763832747936249,0.3643759787082672,293.059326171875,297.1499938964844,293.1499938964844,0.6492871642112732,-7820.94970703125,304.1553039550781,0.8765928149223328,0.6234884858131409,0.4396018385887146,293.0497436523437,297.1499938964844,293.1499938964844,0.9058693647384644,-13665.04296875,304.1588439941406,0.9616621732711792,0.8084598779678345,0.7679034471511841,293.15447998046875,297.1499938964844,293.1499938964844,0.0961235836148262,-11205.3505859375,304.15435791015625,0.5195375680923462,0.1313656568527221,0.6298732161521912,289.4342041015625,291.1499938964844,252.18934631347656,251.63088989257807,279.1617431640625,293.1698303222656,289.43609619140625,1.0,0.6403959393501282,0.4579943418502807,0.4579943418502807,1.0,1.0,-3.0444555282592773,1.040935754776001,2.0035197734832764,0.357612133026123,0.0,0.0,1.0,267.1905212402344,271.0,63.77571487426758,-31580.0234375,2993.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739624023437,308.7536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7472786903381348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000758392852731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2602233886719,297.1499938964844,293.1499938964844,0.4698812663555145,-6708.53369140625,304.19195556640625,0.7352407574653625,0.3600553274154663,0.3317314386367798,293.19781494140625,297.1499938964844,293.1499938964844,0.3428773283958435,-6448.24658203125,304.1726989746094,0.7438518404960632,0.3743897676467895,0.3626214563846588,293.0654296875,297.1499938964844,293.1499938964844,0.6480968594551086,-7809.35400390625,304.156494140625,0.8751651048660278,0.6234370470046997,0.4396483302116394,293.0565795898437,297.1499938964844,293.1499938964844,0.904159426689148,-13644.470703125,304.16033935546875,0.9600415229797364,0.8083860278129578,0.7679510712623596,293.1573791503906,297.1499938964844,293.1499938964844,0.0954995229840278,-11145.2685546875,304.1546936035156,0.5177871584892273,0.1307392567396164,0.6275289058685303,289.4586486816406,291.1499938964844,252.23062133789065,251.67022705078125,279.1625671386719,293.1743469238281,289.4606018066406,1.0,0.6404988169670105,0.4586876332759857,0.4586876332759857,1.0,1.0,-3.0372021198272705,1.0396560430526731,1.997545957565308,0.3579660654067993,0.0,0.0,1.0,268.9433288574219,271.0,65.90703582763672,-31580.318359375,2988.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,308.8002319335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7489147186279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007600532262586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.26544189453125,297.1499938964844,293.1499938964844,0.4651295840740204,-6656.49169921875,304.1929626464844,0.7327203750610352,0.3576338589191437,0.3296645581722259,293.20526123046875,297.1499938964844,293.1499938964844,0.3399665355682373,-6404.66064453125,304.1738586425781,0.7415392398834229,0.3723245859146118,0.3607968091964721,293.0714111328125,297.1499938964844,293.1499938964844,0.6467236280441284,-7795.98876953125,304.1578369140625,0.8737303018569946,0.6233304738998413,0.4396555721759796,293.06329345703125,297.1499938964844,293.1499938964844,0.9022083282470704,-13620.9697265625,304.1620178222656,0.9583958387374878,0.8082471489906311,0.7679365277290344,293.1602478027344,297.1499938964844,293.1499938964844,0.0948352068662643,-11081.23828125,304.1550598144531,0.5160176157951355,0.1300850808620453,0.6250450015068054,289.48516845703125,291.1499938964844,252.27430725097656,251.71188354492188,279.1634216308594,293.1788635253906,289.4873962402344,1.0,0.6405474543571472,0.459421306848526,0.459421306848526,1.0,1.0,-3.0295298099517822,1.038292407989502,1.9912375211715696,0.3583292663097381,0.0,0.0,1.0,270.68017578125,274.0,70.38872528076172,-31589.1015625,2981.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,308.85748291015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7490512728691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007601918186992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27545166015625,297.1499938964844,293.1499938964844,0.4553503692150116,-6548.99169921875,304.1949462890625,0.7276542782783508,0.3526802062988281,0.3254278004169464,293.2197265625,297.1499938964844,293.1499938964844,0.3338191509246826,-6312.38916015625,304.1761474609375,0.7368643879890442,0.3679871559143066,0.3569469451904297,293.08306884765625,297.1499938964844,293.1499938964844,0.643521785736084,-7764.9794921875,304.1605529785156,0.8708492517471313,0.622955858707428,0.4395556449890136,293.0764465332031,297.1499938964844,293.1499938964844,0.8976980447769165,-13566.861328125,304.16552734375,0.955039918422699,0.8077770471572876,0.7677240967750549,293.1657409667969,297.1499938964844,293.1499938964844,0.0934170857071876,-10944.4658203125,304.1557312011719,0.512455403804779,0.1287092566490173,0.6197419166564941,289.542724609375,291.1499938964844,252.3685760498047,251.8017578125,279.1650085449219,293.1879577636719,289.5450439453125,1.0,0.6404950022697449,0.4610055983066559,0.4610055983066559,1.0,1.0,-3.013059616088867,1.0353468656539917,1.977712869644165,0.35908904671669,0.0,0.0,1.0,274.0998840332031,277.0,77.55219268798828,-31595.890625,2965.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092529296875,308.9701232910156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7490087747573853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007601486868225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27545166015625,297.1499938964844,293.1499938964844,0.4553503692150116,-6548.99169921875,304.1949462890625,0.7276542782783508,0.3526802062988281,0.3254278004169464,293.2197265625,297.1499938964844,293.1499938964844,0.3338191509246826,-6312.38916015625,304.1761474609375,0.7368643879890442,0.3679871559143066,0.3569469451904297,293.08306884765625,297.1499938964844,293.1499938964844,0.643521785736084,-7764.9794921875,304.1605529785156,0.8708492517471313,0.622955858707428,0.4395556449890136,293.0764465332031,297.1499938964844,293.1499938964844,0.8976980447769165,-13566.861328125,304.16552734375,0.955039918422699,0.8077770471572876,0.7677240967750549,293.1657409667969,297.1499938964844,293.1499938964844,0.0934170857071876,-10944.4658203125,304.1557312011719,0.512455403804779,0.1287092566490173,0.6197419166564941,289.542724609375,291.1499938964844,252.3685760498047,251.8017578125,279.1650085449219,293.1879577636719,289.5450439453125,1.0,0.6404950022697449,0.4610055983066559,0.4610055983066559,1.0,1.0,-3.013059616088867,1.0353468656539917,1.977712869644165,0.35908904671669,0.0,0.0,1.0,274.0998840332031,277.0,77.55219268798828,-31595.890625,2965.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092529296875,308.9701232910156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7490087747573853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007601486868225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2829895019531,297.1499938964844,293.1499938964844,0.4473806321620941,-6461.05029296875,304.1962585449219,0.7235562205314636,0.3486227393150329,0.3219498693943023,293.2309265136719,297.1499938964844,293.1499938964844,0.328685998916626,-6235.15966796875,304.1777648925781,0.733076274394989,0.3643308579921722,0.353687435388565,293.092041015625,297.1499938964844,293.1499938964844,0.6406785845756531,-7737.6298828125,304.1625366210937,0.8685407638549805,0.6225135326385498,0.439374178647995,293.08660888671875,297.1499938964844,293.1499938964844,0.8937097787857056,-13519.3720703125,304.1680908203125,0.9523018002510072,0.8072317242622375,0.7673915028572083,293.1698913574219,297.1499938964844,293.1499938964844,0.0922311097383499,-10830.1416015625,304.1561889648437,0.5096074938774109,0.1275568455457687,0.6152467131614685,289.59002685546875,291.1499938964844,252.4502868652344,251.8796539306641,279.166259765625,293.1951599121094,289.5923767089844,1.0,0.6403275728225708,0.4623798429965973,0.4623798429965973,1.0,1.0,-2.9989399909973145,1.032814383506775,1.96612548828125,0.3597321510314941,0.0,0.0,1.0,276.7865600585937,277.0,80.68470764160156,-31591.076171875,2950.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791381835937,309.0573425292969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.748695433139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007598306983709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2848205566406,297.1499938964844,293.1499938964844,0.4453741312026977,-6438.85986328125,304.1965637207031,0.7225219011306763,0.3475971221923828,0.3210697174072265,293.2336730957031,297.1499938964844,293.1499938964844,0.32737797498703,-6215.4501953125,304.1781616210937,0.7321218848228455,0.3633929491043091,0.3528496026992798,293.09423828125,297.1499938964844,293.1499938964844,0.6399353742599487,-7730.50146484375,304.1629943847656,0.8679636716842651,0.622384786605835,0.4393159747123718,293.0890808105469,297.1499938964844,293.1499938964844,0.8926689028739929,-13507.01953125,304.168701171875,0.9516106247901917,0.8070738911628723,0.7672879099845886,293.1708984375,297.1499938964844,293.1499938964844,0.0919293239712715,-10801.0615234375,304.1562805175781,0.5088977217674255,0.1272628158330917,0.6140947341918945,289.6019287109375,291.1499938964844,252.4715270996093,251.89990234375,279.1665344238281,293.19696044921875,289.60430908203125,1.0,0.6402708292007446,0.4627375304698944,0.4627375304698944,1.0,1.0,-2.995295763015747,1.0321608781814575,1.9631348848342896,0.3598981201648712,0.0,0.0,1.0,277.4524230957031,280.0,81.25379180908203,-31588.53515625,2946.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001953125,309.0787353515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7533812522888184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007645862060599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29364013671875,297.1499938964844,293.1499938964844,0.4348833262920379,-6322.12158203125,304.19854736328125,0.7172536253929138,0.3423976302146911,0.3166048526763916,293.2470703125,297.1499938964844,293.1499938964844,0.320378839969635,-6109.43408203125,304.1804504394531,0.7272884249687195,0.358558177947998,0.3485226631164551,293.1049499511719,297.1499938964844,293.1499938964844,0.6354236602783203,-7686.951171875,304.16619873046875,0.8650736212730408,0.6216239929199219,0.4389458000659942,293.1012878417969,297.1499938964844,293.1499938964844,0.8863977789878845,-13431.9267578125,304.1729736328125,0.9481097459793092,0.8061435222625732,0.766642153263092,293.1756896972656,297.1499938964844,293.1499938964844,0.0903036594390869,-10643.7783203125,304.15692138671875,0.5053625702857971,0.1257598400115966,0.6081789135932922,289.67449951171875,291.1499938964844,252.58248901367188,252.0056610107422,279.1679992675781,293.2059020996094,289.6776123046875,1.0,0.6399022340774536,0.464609831571579,0.464609831571579,1.0,1.0,-2.976395845413208,1.0287655591964722,1.9476304054260247,0.3607533276081085,0.0,0.0,1.0,280.7523803710937,283.0,97.59512329101562,-31633.40234375,2925.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,309.2450561523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7536722421646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007648814935237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29364013671875,297.1499938964844,293.1499938964844,0.4348833262920379,-6322.12158203125,304.19854736328125,0.7172536253929138,0.3423976302146911,0.3166048526763916,293.2470703125,297.1499938964844,293.1499938964844,0.320378839969635,-6109.43408203125,304.1804504394531,0.7272884249687195,0.358558177947998,0.3485226631164551,293.1049499511719,297.1499938964844,293.1499938964844,0.6354236602783203,-7686.951171875,304.16619873046875,0.8650736212730408,0.6216239929199219,0.4389458000659942,293.1012878417969,297.1499938964844,293.1499938964844,0.8863977789878845,-13431.9267578125,304.1729736328125,0.9481097459793092,0.8061435222625732,0.766642153263092,293.1756896972656,297.1499938964844,293.1499938964844,0.0903036594390869,-10643.7783203125,304.15692138671875,0.5053625702857971,0.1257598400115966,0.6081789135932922,289.67449951171875,291.1499938964844,252.58248901367188,252.0056610107422,279.1679992675781,293.2059020996094,289.6776123046875,1.0,0.6399022340774536,0.464609831571579,0.464609831571579,1.0,1.0,-2.976395845413208,1.0287655591964722,1.9476304054260247,0.3607533276081085,0.0,0.0,1.0,280.7523803710937,283.0,97.59512329101562,-31633.40234375,2925.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,309.2450561523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7536722421646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007648814935237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30181884765625,297.1499938964844,293.1499938964844,0.4241744577884674,-6202.33154296875,304.2001953125,0.7117428183555603,0.3370940685272217,0.3120419085025787,293.2598876953125,297.1499938964844,293.1499938964844,0.3130659162998199,-5998.21484375,304.1824645996094,0.7223128080368042,0.3534896075725555,0.343971699476242,293.1152648925781,297.1499938964844,293.1499938964844,0.6303853988647461,-7638.55322265625,304.1691589355469,0.8621687889099121,0.620674192905426,0.4384420812129974,293.1130676269531,297.1499938964844,293.1499938964844,0.8793966770172119,-13348.6005859375,304.17694091796875,0.9445261359214784,0.8049843907356262,0.7657781839370728,293.1801452636719,297.1499938964844,293.1499938964844,0.0886110812425613,-10480.06640625,304.15740966796875,0.5018506646156311,0.1242071241140365,0.6020317077636719,289.751953125,291.1499938964844,252.7008209228516,252.118392944336,279.1693725585937,293.2147216796875,289.7550964355469,1.0,0.6394039392471313,0.4666180908679962,0.4666180908679962,1.0,1.0,-2.956408262252808,1.0251556634902954,1.9312524795532229,0.3616378307342529,0.0,0.0,1.0,284.0143127441406,286.0,104.83663177490234,-31655.18359375,2902.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290222167969,309.3988952636719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7534477114677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007646536105312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30181884765625,297.1499938964844,293.1499938964844,0.4241744577884674,-6202.33154296875,304.2001953125,0.7117428183555603,0.3370940685272217,0.3120419085025787,293.2598876953125,297.1499938964844,293.1499938964844,0.3130659162998199,-5998.21484375,304.1824645996094,0.7223128080368042,0.3534896075725555,0.343971699476242,293.1152648925781,297.1499938964844,293.1499938964844,0.6303853988647461,-7638.55322265625,304.1691589355469,0.8621687889099121,0.620674192905426,0.4384420812129974,293.1130676269531,297.1499938964844,293.1499938964844,0.8793966770172119,-13348.6005859375,304.17694091796875,0.9445261359214784,0.8049843907356262,0.7657781839370728,293.1801452636719,297.1499938964844,293.1499938964844,0.0886110812425613,-10480.06640625,304.15740966796875,0.5018506646156311,0.1242071241140365,0.6020317077636719,289.751953125,291.1499938964844,252.7008209228516,252.118392944336,279.1693725585937,293.2147216796875,289.7550964355469,1.0,0.6394039392471313,0.4666180908679962,0.4666180908679962,1.0,1.0,-2.956408262252808,1.0251556634902954,1.9312524795532229,0.3616378307342529,0.0,0.0,1.0,284.0143127441406,286.0,104.83663177490234,-31655.18359375,2902.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290222167969,309.3988952636719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7534477114677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007646536105312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3056945800781,297.1499938964844,293.1499938964844,0.4188116788864136,-6142.12744140625,304.2008056640625,0.7088578939437866,0.3344104290008545,0.3097302317619324,293.26611328125,297.1499938964844,293.1499938964844,0.3093504607677459,-5941.55224609375,304.1833190917969,0.7197545170783997,0.3508743643760681,0.3416183888912201,293.1202087402344,297.1499938964844,293.1499938964844,0.6277733445167542,-7613.56591796875,304.17041015625,0.8607152104377747,0.6201369166374207,0.4381457567214966,293.1187744140625,297.1499938964844,293.1499938964844,0.8757632970809937,-13305.6015625,304.1786193847656,0.9427101612091064,0.8043304085731506,0.7652743458747864,293.1822204589844,297.1499938964844,293.1499938964844,0.0877548977732658,-10397.3828125,304.1576232910156,0.5001040697097778,0.1234145909547805,0.5988820791244507,289.79058837890625,291.1499938964844,252.7625427246093,252.1771697998047,279.1700439453125,293.2190856933594,289.793701171875,1.0,0.6391124129295349,0.4676708877086639,0.4676708877086639,1.0,1.0,-2.946053504943848,1.0232794284820557,1.9227739572525024,0.3620893359184265,0.0,0.0,1.0,285.6317443847656,286.0,106.06663513183594,-31658.0546875,2890.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6017150878906,309.47119140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7579644322395325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007692375220358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.30938720703125,297.1499938964844,293.1499938964844,0.4133313000202179,-6080.2998046875,304.2015380859375,0.7058951258659363,0.3317083716392517,0.3074012100696563,293.2721862792969,297.1499938964844,293.1499938964844,0.3055023550987243,-5882.6201171875,304.18426513671875,0.7171364426612854,0.3482092320919037,0.3392172455787658,293.1250915527344,297.1499938964844,293.1499938964844,0.6249121427536011,-7586.08056640625,304.17193603515625,0.8592625856399536,0.6195600628852844,0.4378224313259125,293.1243591308594,297.1499938964844,293.1499938964844,0.8717938661575317,-13258.380859375,304.1806640625,0.9408810138702391,0.8036292195320129,0.7647272348403931,293.1842346191406,297.1499938964844,293.1499938964844,0.0868646949529647,-10311.2724609375,304.1578674316406,0.4983632564544678,0.1226125732064247,0.59568852186203,289.8330383300781,291.1499938964844,252.8258514404297,252.23745727539065,279.1706848144531,293.2234191894531,289.8368530273437,1.0,0.6387962102890015,0.4687548577785492,0.4687548577785492,1.0,1.0,-2.93548321723938,1.0213605165481567,1.9141225814819336,0.3625464141368866,0.0,0.0,1.0,287.2411804199219,289.0,113.81258392333984,-31689.576171875,2877.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7069091796875,309.57232666015625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.758144199848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694200030528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.31640625,297.1499938964844,293.1499938964844,0.4021785259246826,-5953.80029296875,304.20294189453125,0.6999104619026184,0.3262507021427154,0.3026931881904602,293.2839660644531,297.1499938964844,293.1499938964844,0.2975426614284515,-5760.1591796875,304.18609619140625,0.7116543650627136,0.3427274823188782,0.3342700898647308,293.134521484375,297.1499938964844,293.1499938964844,0.6186637282371521,-7526.046875,304.17498779296875,0.856350302696228,0.6182768940925598,0.4370867609977722,293.13525390625,297.1499938964844,293.1499938964844,0.8631289601325989,-13155.310546875,304.1848449707031,0.9371734857559204,0.8020690679550171,0.7634874582290649,293.18798828125,297.1499938964844,293.1499938964844,0.0850204825401306,-10132.90234375,304.1582946777344,0.4948876798152923,0.1209810450673103,0.5891745090484619,289.92547607421875,291.1499938964844,252.95692443847656,252.3622283935547,279.1719665527344,293.23199462890625,289.9292907714844,1.0,0.6380912065505981,0.4710158705711365,0.4710158705711365,1.0,1.0,-2.9136743545532227,1.0173779726028442,1.8962962627410889,0.3634653687477112,0.0,0.0,1.0,290.4424133300781,292.0,124.17324829101562,-31731.716796875,2850.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9021301269531,309.7620544433594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7580422163009644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007693165098316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.31640625,297.1499938964844,293.1499938964844,0.4021785259246826,-5953.80029296875,304.20294189453125,0.6999104619026184,0.3262507021427154,0.3026931881904602,293.2839660644531,297.1499938964844,293.1499938964844,0.2975426614284515,-5760.1591796875,304.18609619140625,0.7116543650627136,0.3427274823188782,0.3342700898647308,293.134521484375,297.1499938964844,293.1499938964844,0.6186637282371521,-7526.046875,304.17498779296875,0.856350302696228,0.6182768940925598,0.4370867609977722,293.13525390625,297.1499938964844,293.1499938964844,0.8631289601325989,-13155.310546875,304.1848449707031,0.9371734857559204,0.8020690679550171,0.7634874582290649,293.18798828125,297.1499938964844,293.1499938964844,0.0850204825401306,-10132.90234375,304.1582946777344,0.4948876798152923,0.1209810450673103,0.5891745090484619,289.92547607421875,291.1499938964844,252.95692443847656,252.3622283935547,279.1719665527344,293.23199462890625,289.9292907714844,1.0,0.6380912065505981,0.4710158705711365,0.4710158705711365,1.0,1.0,-2.9136743545532227,1.0173779726028442,1.8962962627410889,0.3634653687477112,0.0,0.0,1.0,290.4424133300781,292.0,124.17324829101562,-31731.716796875,2850.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9021301269531,309.7620544433594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7580422163009644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007693165098316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
