time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.32275390625,297.1499938964844,293.1499938964844,0.3911188840866089,-5827.66455078125,304.2037048339844,0.6938762664794922,0.3207414150238037,0.2979333400726318,293.295166015625,297.1499938964844,293.1499938964844,0.2895187139511108,-5636.138671875,304.1874084472656,0.7057602405548096,0.3370610177516937,0.3291439712047577,293.1435241699219,297.1499938964844,293.1499938964844,0.6122564077377319,-7464.7373046875,304.1773376464844,0.8534382581710815,0.6168429255485535,0.4362427294254303,293.1456604003906,297.1499938964844,293.1499938964844,0.854221761226654,-13050.0068359375,304.18804931640625,0.9334189891815186,0.8003281354904175,0.7620714902877808,293.1914367675781,297.1499938964844,293.1499938964844,0.0831682905554771,-9954.40234375,304.1586303710937,0.4914047420024872,0.1193171665072441,0.582509458065033,290.0163879394531,291.1499938964844,253.09341430664065,252.49205017089844,279.1731872558594,293.2403869628906,290.0201416015625,1.0,0.6372999548912048,0.4733952283859253,0.4733952283859253,1.0,1.0,-2.891064643859864,1.0132153034210205,1.8778494596481323,0.3643816113471985,0.0,0.0,1.0,293.61871337890625,295.0,125.66055297851562,-31747.208984375,2822.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760192871094,309.93389892578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7622158527374268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000773552164901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.32275390625,297.1499938964844,293.1499938964844,0.3911188840866089,-5827.66455078125,304.2037048339844,0.6938762664794922,0.3207414150238037,0.2979333400726318,293.295166015625,297.1499938964844,293.1499938964844,0.2895187139511108,-5636.138671875,304.1874084472656,0.7057602405548096,0.3370610177516937,0.3291439712047577,293.1435241699219,297.1499938964844,293.1499938964844,0.6122564077377319,-7464.7373046875,304.1773376464844,0.8534382581710815,0.6168429255485535,0.4362427294254303,293.1456604003906,297.1499938964844,293.1499938964844,0.854221761226654,-13050.0068359375,304.18804931640625,0.9334189891815186,0.8003281354904175,0.7620714902877808,293.1914367675781,297.1499938964844,293.1499938964844,0.0831682905554771,-9954.40234375,304.1586303710937,0.4914047420024872,0.1193171665072441,0.582509458065033,290.0163879394531,291.1499938964844,253.09341430664065,252.49205017089844,279.1731872558594,293.2403869628906,290.0201416015625,1.0,0.6372999548912048,0.4733952283859253,0.4733952283859253,1.0,1.0,-2.891064643859864,1.0132153034210205,1.8778494596481323,0.3643816113471985,0.0,0.0,1.0,293.61871337890625,295.0,125.66055297851562,-31747.208984375,2822.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760192871094,309.93389892578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7622158527374268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000773552164901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3285217285156,297.1499938964844,293.1499938964844,0.3798800706863403,-5698.349609375,304.2045288085937,0.6878211498260498,0.315195232629776,0.2931372821331024,293.3057861328125,297.1499938964844,293.1499938964844,0.2812012434005737,-5506.5927734375,304.1888122558594,0.6996608972549438,0.3312268853187561,0.323855996131897,293.152099609375,297.1499938964844,293.1499938964844,0.6051954627037048,-7396.86669921875,304.17999267578125,0.8505333065986633,0.6152651309967041,0.4353000521659851,293.1556396484375,297.1499938964844,293.1499938964844,0.8444212675094604,-12933.564453125,304.19171142578125,0.9296365976333618,0.7984147667884827,0.7604966759681702,293.1946105957031,297.1499938964844,293.1499938964844,0.0812350437045097,-9768.2431640625,304.1589660644531,0.4878847301006317,0.1176257133483886,0.5757150650024414,290.11700439453125,291.1499938964844,253.2346343994141,252.6262969970703,279.1743469238281,293.24859619140625,290.1213684082031,1.0,0.6364350914955139,0.4758867919445038,0.4758867919445038,1.0,1.0,-2.86775279045105,1.0088857412338257,1.858867049217224,0.3652867078781128,0.0,0.0,1.0,296.771484375,298.0,137.8778839111328,-31803.50390625,2793.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3017272949219,310.1522827148437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7621971964836121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007735332474112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3285217285156,297.1499938964844,293.1499938964844,0.3798800706863403,-5698.349609375,304.2045288085937,0.6878211498260498,0.315195232629776,0.2931372821331024,293.3057861328125,297.1499938964844,293.1499938964844,0.2812012434005737,-5506.5927734375,304.1888122558594,0.6996608972549438,0.3312268853187561,0.323855996131897,293.152099609375,297.1499938964844,293.1499938964844,0.6051954627037048,-7396.86669921875,304.17999267578125,0.8505333065986633,0.6152651309967041,0.4353000521659851,293.1556396484375,297.1499938964844,293.1499938964844,0.8444212675094604,-12933.564453125,304.19171142578125,0.9296365976333618,0.7984147667884827,0.7604966759681702,293.1946105957031,297.1499938964844,293.1499938964844,0.0812350437045097,-9768.2431640625,304.1589660644531,0.4878847301006317,0.1176257133483886,0.5757150650024414,290.11700439453125,291.1499938964844,253.2346343994141,252.6262969970703,279.1743469238281,293.24859619140625,290.1213684082031,1.0,0.6364350914955139,0.4758867919445038,0.4758867919445038,1.0,1.0,-2.86775279045105,1.0088857412338257,1.858867049217224,0.3652867078781128,0.0,0.0,1.0,296.771484375,298.0,137.8778839111328,-31803.50390625,2793.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3017272949219,310.1522827148437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7621971964836121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007735332474112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.33367919921875,297.1499938964844,293.1499938964844,0.3687215149402618,-5569.06591796875,304.2049560546875,0.6817694306373596,0.3096277713775635,0.2883169054985046,293.3158569335937,297.1499938964844,293.1499938964844,0.2728094756603241,-5375.08837890625,304.1898498535156,0.6934314966201782,0.3252390623092651,0.3184180557727813,293.1603088378906,297.1499938964844,293.1499938964844,0.5978674292564392,-7326.48779296875,304.18218994140625,0.8476307392120361,0.6135444641113281,0.4342560768127441,293.16522216796875,297.1499938964844,293.1499938964844,0.8342335224151611,-12812.767578125,304.1947631835937,0.925831139087677,0.7963281273841858,0.7587559819221497,293.197509765625,297.1499938964844,293.1499938964844,0.0792801678180694,-9580.765625,304.15924072265625,0.4842803180217743,0.1159099712967872,0.5688071250915527,290.2193908691406,291.1499938964844,253.3799591064453,252.76431274414065,279.1754150390625,293.256591796875,290.2236633300781,1.0,0.6355041861534119,0.4784856736660003,0.4784856736660003,1.0,1.0,-2.8437743186950684,1.0043811798095703,1.8393930196762085,0.3661636412143707,0.0,0.0,1.0,299.90576171875,286.0,140.85255432128906,-31829.419921875,2762.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50213623046875,310.3492736816406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7615721821784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728989003226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.33367919921875,297.1499938964844,293.1499938964844,0.3687215149402618,-5569.06591796875,304.2049560546875,0.6817694306373596,0.3096277713775635,0.2883169054985046,293.3158569335937,297.1499938964844,293.1499938964844,0.2728094756603241,-5375.08837890625,304.1898498535156,0.6934314966201782,0.3252390623092651,0.3184180557727813,293.1603088378906,297.1499938964844,293.1499938964844,0.5978674292564392,-7326.48779296875,304.18218994140625,0.8476307392120361,0.6135444641113281,0.4342560768127441,293.16522216796875,297.1499938964844,293.1499938964844,0.8342335224151611,-12812.767578125,304.1947631835937,0.925831139087677,0.7963281273841858,0.7587559819221497,293.197509765625,297.1499938964844,293.1499938964844,0.0792801678180694,-9580.765625,304.15924072265625,0.4842803180217743,0.1159099712967872,0.5688071250915527,290.2193908691406,291.1499938964844,253.3799591064453,252.76431274414065,279.1754150390625,293.256591796875,290.2236633300781,1.0,0.6355041861534119,0.4784856736660003,0.4784856736660003,1.0,1.0,-2.8437743186950684,1.0043811798095703,1.8393930196762085,0.3661636412143707,0.0,0.0,1.0,299.90576171875,286.0,140.85255432128906,-31829.419921875,2762.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50213623046875,310.3492736816406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7615721821784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728989003226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3359069824219,297.1499938964844,293.1499938964844,0.3630807995796203,-5503.2607421875,304.2052001953125,0.6799558401107788,0.3068614602088928,0.2858114838600158,293.3205871582031,297.1499938964844,293.1499938964844,0.2685241401195526,-5307.57470703125,304.1903991699219,0.691504955291748,0.3222082555294037,0.315550833940506,293.1642150878906,297.1499938964844,293.1499938964844,0.5940651297569275,-7289.89404296875,304.1832580566406,0.8475727438926697,0.6126514673233032,0.4336280524730682,293.1697692871094,297.1499938964844,293.1499938964844,0.8289805054664612,-12750.3837890625,304.1961669921875,0.9257894158363342,0.79524165391922,0.7577329277992249,293.1987609863281,297.1499938964844,293.1499938964844,0.078219823539257,-9479.677734375,304.15948486328125,0.4832423031330108,0.1150584891438484,0.5648483037948608,290.2699584960937,291.1499938964844,253.4539489746093,252.8345489501953,279.1761169433594,293.26043701171875,290.2742919921875,1.0,0.6331982016563416,0.4798442125320434,0.4798442125320434,1.0,1.0,-2.8305773735046387,1.0017019510269165,1.8288754224777224,0.3664742708206177,0.0,0.0,1.0,298.8066101074219,286.0,141.14268493652344,-31825.978515625,2732.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5940856933594,310.441650390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7658557891845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772463141009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3378295898437,297.1499938964844,293.1499938964844,0.3573280572891235,-5435.755859375,304.20562744140625,0.6788027882575989,0.3041301965713501,0.2832792401313782,293.3250427246094,297.1499938964844,293.1499938964844,0.2641071081161499,-5237.626953125,304.1910705566406,0.6902187466621399,0.3191691935062408,0.3126160204410553,293.1678771972656,297.1499938964844,293.1499938964844,0.5899813771247864,-7250.37744140625,304.18463134765625,0.8482678532600403,0.6117494106292725,0.432951420545578,293.17413330078125,297.1499938964844,293.1499938964844,0.8233575224876404,-12683.15625,304.1980285644531,0.9267531633377076,0.7941358685493469,0.756635844707489,293.1998596191406,297.1499938964844,293.1499938964844,0.0770976841449737,-9372.8662109375,304.1597900390625,0.4826503098011017,0.1142273619771003,0.5606989860534668,290.32476806640625,291.1499938964844,253.5287170410156,252.90548706054688,279.1767883300781,293.2640686035156,290.3298034667969,1.0,0.6302482485771179,0.4812328517436981,0.4812328517436981,1.0,1.0,-2.8168885707855225,0.9988508820533752,1.8180376291275024,0.366696834564209,0.0,0.0,1.0,296.2778015136719,274.0,148.70201110839844,-31847.603515625,2694.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7177124023437,310.5625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7657680511474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000777157198172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3408508300781,297.1499938964844,293.1499938964844,0.3457619845867157,-5299.13427734375,304.20635986328125,0.677698016166687,0.2987591326236725,0.2782081067562103,293.333251953125,297.1499938964844,293.1499938964844,0.2551056742668152,-5094.19287109375,304.1923828125,0.6887763142585754,0.3130704462528229,0.3066277503967285,293.1747436523437,297.1499938964844,293.1499938964844,0.5813087224960327,-7166.23876953125,304.1875305175781,0.851033091545105,0.6099025011062622,0.4314996600151062,293.1824035644531,297.1499938964844,293.1499938964844,0.8114132285118103,-12539.9462890625,304.2018737792969,0.9304977655410768,0.7918481230735779,0.7542775869369507,293.2015075683594,297.1499938964844,293.1499938964844,0.0747776627540588,-9152.89453125,304.160400390625,0.4823246598243713,0.1126250699162483,0.552211582660675,290.44219970703125,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.2709045410156,290.447265625,1.0,0.6229463815689087,0.4840879440307617,0.4840879440307617,1.0,1.0,-2.788818120956421,0.9929048418998718,1.7959133386611938,0.3670439720153808,0.0,0.0,1.0,288.7490234375,262.0,159.0796356201172,-31867.849609375,2606.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9486389160156,310.7907409667969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7650344371795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007764127221889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3408508300781,297.1499938964844,293.1499938964844,0.3457619845867157,-5299.13427734375,304.20635986328125,0.677698016166687,0.2987591326236725,0.2782081067562103,293.333251953125,297.1499938964844,293.1499938964844,0.2551056742668152,-5094.19287109375,304.1923828125,0.6887763142585754,0.3130704462528229,0.3066277503967285,293.1747436523437,297.1499938964844,293.1499938964844,0.5813087224960327,-7166.23876953125,304.1875305175781,0.851033091545105,0.6099025011062622,0.4314996600151062,293.1824035644531,297.1499938964844,293.1499938964844,0.8114132285118103,-12539.9462890625,304.2018737792969,0.9304977655410768,0.7918481230735779,0.7542775869369507,293.2015075683594,297.1499938964844,293.1499938964844,0.0747776627540588,-9152.89453125,304.160400390625,0.4823246598243713,0.1126250699162483,0.552211582660675,290.44219970703125,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.2709045410156,290.447265625,1.0,0.6229463815689087,0.4840879440307617,0.4840879440307617,1.0,1.0,-2.788818120956421,0.9929048418998718,1.7959133386611938,0.3670439720153808,0.0,0.0,1.0,288.7490234375,262.0,159.0796356201172,-31867.849609375,2606.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9486389160156,310.7907409667969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7650344371795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007764127221889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3429260253906,297.1499938964844,293.1499938964844,0.3344825804233551,-5164.9453125,304.20635986328125,0.6776584386825562,0.2935023903846741,0.2731663882732391,293.34051513671875,297.1499938964844,293.1499938964844,0.2462020963430404,-4951.34423828125,304.1930847167969,0.6883031129837036,0.3069524466991424,0.300540566444397,293.1809997558594,297.1499938964844,293.1499938964844,0.5725748538970947,-7081.5703125,304.1895446777344,0.8550549745559692,0.6080037355422974,0.4299536645412445,293.1900329589844,297.1499938964844,293.1499938964844,0.7993490695953369,-12395.5986328125,304.20465087890625,0.9358487129211426,0.7894757986068726,0.7517580389976501,293.20263671875,297.1499938964844,293.1499938964844,0.0724694207310676,-8935.775390625,304.1607666015625,0.4827903807163238,0.1110911443829536,0.543678343296051,290.5576477050781,291.1499938964844,253.8339233398437,253.1947021484375,279.1789245605469,293.27716064453125,290.5626220703125,1.0,0.6144790649414062,0.4870317280292511,0.4870317280292511,1.0,1.0,-2.7603023052215576,0.986788809299469,1.7735135555267334,0.3673128485679626,0.0,0.0,1.0,279.2429504394531,250.0,159.97430419921875,-31860.44140625,2510.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1557006835937,310.998779296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7684640884399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007798933074809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3429260253906,297.1499938964844,293.1499938964844,0.3344825804233551,-5164.9453125,304.20635986328125,0.6776584386825562,0.2935023903846741,0.2731663882732391,293.34051513671875,297.1499938964844,293.1499938964844,0.2462020963430404,-4951.34423828125,304.1930847167969,0.6883031129837036,0.3069524466991424,0.300540566444397,293.1809997558594,297.1499938964844,293.1499938964844,0.5725748538970947,-7081.5703125,304.1895446777344,0.8550549745559692,0.6080037355422974,0.4299536645412445,293.1900329589844,297.1499938964844,293.1499938964844,0.7993490695953369,-12395.5986328125,304.20465087890625,0.9358487129211426,0.7894757986068726,0.7517580389976501,293.20263671875,297.1499938964844,293.1499938964844,0.0724694207310676,-8935.775390625,304.1607666015625,0.4827903807163238,0.1110911443829536,0.543678343296051,290.5576477050781,291.1499938964844,253.8339233398437,253.1947021484375,279.1789245605469,293.27716064453125,290.5626220703125,1.0,0.6144790649414062,0.4870317280292511,0.4870317280292511,1.0,1.0,-2.7603023052215576,0.986788809299469,1.7735135555267334,0.3673128485679626,0.0,0.0,1.0,279.2429504394531,250.0,159.97430419921875,-31860.44140625,2510.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1557006835937,310.998779296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7684640884399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007798933074809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3442077636719,297.1499938964844,293.1499938964844,0.3232831954956054,-5030.3935546875,304.20623779296875,0.6783269643783569,0.2883516848087311,0.2681814730167389,293.3469543457031,297.1499938964844,293.1499938964844,0.2372346669435501,-4806.1416015625,304.19366455078125,0.6884363293647766,0.3008197247982025,0.2943965196609497,293.1867980957031,297.1499938964844,293.1499938964844,0.5633623600006104,-6991.7978515625,304.1917419433594,0.8599533438682556,0.6060442328453064,0.4283379912376404,293.1971740722656,297.1499938964844,293.1499938964844,0.7866137027740479,-12242.3740234375,304.2076721191406,0.9422149062156676,0.7870152592658997,0.7491187453269958,293.203369140625,297.1499938964844,293.1499938964844,0.0701222047209739,-8716.28125,304.1611022949219,0.4837837517261505,0.1096091568470001,0.5351989269256592,290.68145751953125,291.1499938964844,253.9890594482422,253.3414764404297,279.1797790527344,293.28289794921875,290.6870422363281,1.0,0.6053348183631897,0.4900516271591186,0.4900516271591186,1.0,1.0,-2.731624126434326,0.980585753917694,1.7510384321212769,0.3675265908241272,0.0,0.0,1.0,268.6871337890625,238.0,170.73582458496094,-31891.248046875,2410.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4108581542969,311.2499084472656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7676122784614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007790289237163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3442077636719,297.1499938964844,293.1499938964844,0.3232831954956054,-5030.3935546875,304.20623779296875,0.6783269643783569,0.2883516848087311,0.2681814730167389,293.3469543457031,297.1499938964844,293.1499938964844,0.2372346669435501,-4806.1416015625,304.19366455078125,0.6884363293647766,0.3008197247982025,0.2943965196609497,293.1867980957031,297.1499938964844,293.1499938964844,0.5633623600006104,-6991.7978515625,304.1917419433594,0.8599533438682556,0.6060442328453064,0.4283379912376404,293.1971740722656,297.1499938964844,293.1499938964844,0.7866137027740479,-12242.3740234375,304.2076721191406,0.9422149062156676,0.7870152592658997,0.7491187453269958,293.203369140625,297.1499938964844,293.1499938964844,0.0701222047209739,-8716.28125,304.1611022949219,0.4837837517261505,0.1096091568470001,0.5351989269256592,290.68145751953125,291.1499938964844,253.9890594482422,253.3414764404297,279.1797790527344,293.28289794921875,290.6870422363281,1.0,0.6053348183631897,0.4900516271591186,0.4900516271591186,1.0,1.0,-2.731624126434326,0.980585753917694,1.7510384321212769,0.3675265908241272,0.0,0.0,1.0,268.6871337890625,238.0,170.73582458496094,-31891.248046875,2410.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4108581542969,311.2499084472656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7676122784614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007790289237163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3448486328125,297.1499938964844,293.1499938964844,0.3123911917209625,-4898.4423828125,304.20562744140625,0.679519772529602,0.2832992076873779,0.2632647454738617,293.3526611328125,297.1499938964844,293.1499938964844,0.2284050434827804,-4662.01513671875,304.1938171386719,0.6889850497245789,0.2946717143058777,0.2882156074047088,293.19219970703125,297.1499938964844,293.1499938964844,0.5540685653686523,-6901.10791015625,304.1932983398437,0.865533173084259,0.604015052318573,0.4266572594642639,293.2038879394531,297.1499938964844,293.1499938964844,0.7737316489219666,-12087.3115234375,304.2098999023437,0.9492300748825072,0.7844583988189697,0.7463653087615967,293.2038879394531,297.1499938964844,293.1499938964844,0.067789502441883,-8500.0029296875,304.1612854003906,0.4851430654525757,0.1081525608897209,0.5267676115036011,290.8056335449219,291.1499938964844,254.14503479003903,253.4888458251953,279.18023681640625,293.2861328125,290.8110656738281,1.0,0.5957661271095276,0.4930977821350097,0.4930977821350097,1.0,1.0,-2.702827215194702,0.9742186665534972,1.72860848903656,0.3676005005836487,0.0,0.0,1.0,257.58477783203125,226.0,171.74838256835938,-31891.345703125,2309.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6368408203125,311.4758605957031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7660855650901794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774794357828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3448486328125,297.1499938964844,293.1499938964844,0.3123911917209625,-4898.4423828125,304.20562744140625,0.679519772529602,0.2832992076873779,0.2632647454738617,293.3526611328125,297.1499938964844,293.1499938964844,0.2284050434827804,-4662.01513671875,304.1938171386719,0.6889850497245789,0.2946717143058777,0.2882156074047088,293.19219970703125,297.1499938964844,293.1499938964844,0.5540685653686523,-6901.10791015625,304.1932983398437,0.865533173084259,0.604015052318573,0.4266572594642639,293.2038879394531,297.1499938964844,293.1499938964844,0.7737316489219666,-12087.3115234375,304.2098999023437,0.9492300748825072,0.7844583988189697,0.7463653087615967,293.2038879394531,297.1499938964844,293.1499938964844,0.067789502441883,-8500.0029296875,304.1612854003906,0.4851430654525757,0.1081525608897209,0.5267676115036011,290.8056335449219,291.1499938964844,254.14503479003903,253.4888458251953,279.18023681640625,293.2861328125,290.8110656738281,1.0,0.5957661271095276,0.4930977821350097,0.4930977821350097,1.0,1.0,-2.702827215194702,0.9742186665534972,1.72860848903656,0.3676005005836487,0.0,0.0,1.0,257.58477783203125,226.0,171.74838256835938,-31891.345703125,2309.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6368408203125,311.4758605957031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7660855650901794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774794357828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.344970703125,297.1499938964844,293.1499938964844,0.3071082234382629,-4834.060546875,304.2051086425781,0.6802847385406494,0.2808078229427337,0.2608336806297302,293.35528564453125,297.1499938964844,293.1499938964844,0.2240830808877945,-4591.0576171875,304.1936950683594,0.689384400844574,0.2915909588336944,0.2851141691207886,293.1947631835937,297.1499938964844,293.1499938964844,0.5494918823242188,-6856.43310546875,304.1937255859375,0.8685527443885803,0.602977991104126,0.4257971942424774,293.2070617675781,297.1499938964844,293.1499938964844,0.7673744559288025,-12010.8359375,304.2105712890625,0.952910542488098,0.783150315284729,0.744954526424408,293.2041015625,297.1499938964844,293.1499938964844,0.0666362643241882,-8393.888671875,304.16131591796875,0.4859262704849243,0.1074276715517044,0.5225467681884766,290.8658447265625,291.1499938964844,254.2231292724609,253.56256103515625,279.18048095703125,293.2874755859375,290.8711853027344,1.0,0.5908647179603577,0.4946414530277252,0.4946414530277252,1.0,1.0,-2.688377857208252,0.9709877371788024,1.717390060424805,0.3676001727581024,0.0,0.0,1.0,251.9165496826172,226.0,169.7717742919922,-31880.28125,2259.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7391967773437,311.5796813964844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7698988318443298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813494303263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.344970703125,297.1499938964844,293.1499938964844,0.301841676235199,-4769.505859375,304.2046813964844,0.6811525821685791,0.2783373892307281,0.2584196627140045,293.3577575683594,297.1499938964844,293.1499938964844,0.2197488993406295,-4519.5166015625,304.1936340332031,0.6898573040962219,0.2885052561759949,0.2820060849189758,293.1972351074219,297.1499938964844,293.1499938964844,0.5447924137115479,-6810.35888671875,304.1943359375,0.8717188239097595,0.6019260287284851,0.4249258637428283,293.21014404296875,297.1499938964844,293.1499938964844,0.760849118232727,-11931.9501953125,304.21142578125,0.956677258014679,0.781822919845581,0.7435246706008911,293.20428466796875,297.1499938964844,293.1499938964844,0.0654677674174308,-8286.71875,304.161376953125,0.4867731928825378,0.1067058444023132,0.518329381942749,290.92852783203125,291.1499938964844,254.3011779785156,253.6361846923828,279.1807556152344,293.28875732421875,290.9345092773437,1.0,0.5859019756317139,0.4961988627910614,0.4961988627910614,1.0,1.0,-2.6739087104797363,0.96773099899292,1.7061775922775269,0.3675776422023773,0.0,0.0,1.0,246.2015075683593,214.0,174.17124938964844,-31894.240234375,2209.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8710021972656,311.7096862792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7693507671356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007807931979186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3446655273437,297.1499938964844,293.1499938964844,0.2914418578147888,-4641.060546875,304.2037658691406,0.6831972002983093,0.2734579145908355,0.2536433637142181,293.3623046875,297.1499938964844,293.1499938964844,0.2111181020736694,-4376.01025390625,304.1934814453125,0.6910179853439331,0.2823166847229004,0.2757695019245147,293.20196533203125,297.1499938964844,293.1499938964844,0.5351724028587341,-6715.67333984375,304.195556640625,0.8784899115562439,0.5997666716575623,0.4231432676315307,293.216064453125,297.1499938964844,293.1499938964844,0.7474826574325562,-11769.701171875,304.21319580078125,0.9644045829772948,0.7790944576263428,0.7405949234962463,293.2045593261719,297.1499938964844,293.1499938964844,0.063111126422882,-8071.92236328125,304.1615295410156,0.4886604249477386,0.1052724719047546,0.509920060634613,291.0589904785156,291.1499938964844,254.45681762695312,253.7828521728516,279.1812744140625,293.2911071777344,291.0648498535156,1.0,0.5758114457130432,0.4993534982204437,0.4993534982204437,1.0,1.0,-2.644907236099243,0.9611343145370485,1.6837729215621948,0.3674613535404205,0.0,0.0,1.0,234.6759185791016,202.0,178.90066528320312,-31897.77734375,2110.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1120300292969,311.9502258300781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7677192091941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007791374227963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3446655273437,297.1499938964844,293.1499938964844,0.2914418578147888,-4641.060546875,304.2037658691406,0.6831972002983093,0.2734579145908355,0.2536433637142181,293.3623046875,297.1499938964844,293.1499938964844,0.2111181020736694,-4376.01025390625,304.1934814453125,0.6910179853439331,0.2823166847229004,0.2757695019245147,293.20196533203125,297.1499938964844,293.1499938964844,0.5351724028587341,-6715.67333984375,304.195556640625,0.8784899115562439,0.5997666716575623,0.4231432676315307,293.216064453125,297.1499938964844,293.1499938964844,0.7474826574325562,-11769.701171875,304.21319580078125,0.9644045829772948,0.7790944576263428,0.7405949234962463,293.2045593261719,297.1499938964844,293.1499938964844,0.063111126422882,-8071.92236328125,304.1615295410156,0.4886604249477386,0.1052724719047546,0.509920060634613,291.0589904785156,291.1499938964844,254.45681762695312,253.7828521728516,279.1812744140625,293.2911071777344,291.0648498535156,1.0,0.5758114457130432,0.4993534982204437,0.4993534982204437,1.0,1.0,-2.644907236099243,0.9611343145370485,1.6837729215621948,0.3674613535404205,0.0,0.0,1.0,234.6759185791016,202.0,178.90066528320312,-31897.77734375,2110.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1120300292969,311.9502258300781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7677192091941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007791374227963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.343994140625,297.1499938964844,293.1499938964844,0.2814710736274719,-4516.8779296875,304.20245361328125,0.6856696605682373,0.2686627209186554,0.2489380091428756,293.36639404296875,297.1499938964844,293.1499938964844,0.2027491480112075,-4235.693359375,304.19293212890625,0.6924735903739929,0.2761086821556091,0.2695093750953674,293.2064208984375,297.1499938964844,293.1499938964844,0.5257803201675415,-6623.091796875,304.1960144042969,0.885870635509491,0.5975486636161804,0.421314388513565,293.2216491699219,297.1499938964844,293.1499938964844,0.7344009876251221,-11610.8232421875,304.2138977050781,0.972309410572052,0.7762894630432129,0.7375841736793518,293.2047424316406,297.1499938964844,293.1499938964844,0.0608008168637752,-7863.62060546875,304.1615295410156,0.4908185601234436,0.103853203356266,0.5015574097633362,291.18426513671875,291.1499938964844,254.61134338378903,253.9282073974609,279.1817626953125,293.2931823730469,291.1898803710937,1.0,0.5655273795127869,0.5025551319122314,0.5025551319122314,1.0,1.0,-2.6158666610717773,0.9544320702552797,1.6614346504211426,0.3672448396682739,0.0,0.0,0.9931755065917968,223.0757293701172,190.0,174.8608856201172,-31868.970703125,2012.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3226318359375,312.1637268066406,278.1499938964844,0.0,18000.0,316.6700134277344,32537.541015625,36000.0,0.0,0.0,0.7702888250350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314663171768188,1.831494092941284,-2.77271137747448e-05,0.0,0.0007817452424205,0.0,0.0,683.4793090820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.343994140625,297.1499938964844,293.1499938964844,0.2814710736274719,-4516.8779296875,304.20245361328125,0.6856696605682373,0.2686627209186554,0.2489380091428756,293.36639404296875,297.1499938964844,293.1499938964844,0.2027491480112075,-4235.693359375,304.19293212890625,0.6924735903739929,0.2761086821556091,0.2695093750953674,293.2064208984375,297.1499938964844,293.1499938964844,0.5257803201675415,-6623.091796875,304.1960144042969,0.885870635509491,0.5975486636161804,0.421314388513565,293.2216491699219,297.1499938964844,293.1499938964844,0.7344009876251221,-11610.8232421875,304.2138977050781,0.972309410572052,0.7762894630432129,0.7375841736793518,293.2047424316406,297.1499938964844,293.1499938964844,0.0608008168637752,-7863.62060546875,304.1615295410156,0.4908185601234436,0.103853203356266,0.5015574097633362,291.18426513671875,291.1499938964844,254.61134338378903,253.9282073974609,279.1817626953125,293.2931823730469,291.1898803710937,1.0,0.5655273795127869,0.5025551319122314,0.5025551319122314,1.0,1.0,-2.6158666610717773,0.9544320702552797,1.6614346504211426,0.3672448396682739,0.0,0.0,0.9931755065917968,223.0757293701172,190.0,174.8608856201172,-31868.970703125,2012.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3226318359375,312.1637268066406,278.1499938964844,0.0,18000.0,316.6700134277344,32537.541015625,36000.0,0.0,0.0,0.7702888250350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314663171768188,1.831494092941284,-2.77271137747448e-05,0.0,0.0007817452424205,0.0,0.0,683.4793090820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3429870605469,297.1499938964844,293.1499938964844,0.2717493176460266,-4394.54638671875,304.201171875,0.6886064410209656,0.2639507055282593,0.2443053424358368,293.3700561523437,297.1499938964844,293.1499938964844,0.1945005059242248,-4096.009765625,304.1923522949219,0.6942523121833801,0.2698843479156494,0.2632305920124054,293.2105712890625,297.1499938964844,293.1499938964844,0.5162854194641113,-6528.9404296875,304.1965026855469,0.8939061164855957,0.595276951789856,0.419447511434555,293.22686767578125,297.1499938964844,293.1499938964844,0.7211718559265137,-11449.146484375,304.21466064453125,0.9803063273429872,0.773414671421051,0.73450767993927,293.204833984375,297.1499938964844,293.1499938964844,0.058487132191658,-7656.85986328125,304.1615295410156,0.4932784140110016,0.1024479418992996,0.4932487308979034,291.3123779296875,291.1499938964844,254.76405334472656,254.0716247558593,279.18218994140625,293.2950134277344,291.318359375,1.0,0.5550678372383118,0.5057957768440247,0.5057957768440247,1.0,1.0,-2.586832046508789,0.9476271867752076,1.639204978942871,0.3669218420982361,0.0,0.0,0.9630697965621948,211.4403076171875,178.0,178.3891143798828,-31859.890625,1916.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5798645019531,312.41314697265625,278.1499938964844,0.0,18000.0,316.6700134277344,33590.2890625,36000.0,0.0,0.0,0.7685847878456116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827479243278504,1.8275071382522583,-2.7876603780896403e-05,0.0,0.0007800158346071,0.0,0.0,683.4992065429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3429870605469,297.1499938964844,293.1499938964844,0.2717493176460266,-4394.54638671875,304.201171875,0.6886064410209656,0.2639507055282593,0.2443053424358368,293.3700561523437,297.1499938964844,293.1499938964844,0.1945005059242248,-4096.009765625,304.1923522949219,0.6942523121833801,0.2698843479156494,0.2632305920124054,293.2105712890625,297.1499938964844,293.1499938964844,0.5162854194641113,-6528.9404296875,304.1965026855469,0.8939061164855957,0.595276951789856,0.419447511434555,293.22686767578125,297.1499938964844,293.1499938964844,0.7211718559265137,-11449.146484375,304.21466064453125,0.9803063273429872,0.773414671421051,0.73450767993927,293.204833984375,297.1499938964844,293.1499938964844,0.058487132191658,-7656.85986328125,304.1615295410156,0.4932784140110016,0.1024479418992996,0.4932487308979034,291.3123779296875,291.1499938964844,254.76405334472656,254.0716247558593,279.18218994140625,293.2950134277344,291.318359375,1.0,0.5550678372383118,0.5057957768440247,0.5057957768440247,1.0,1.0,-2.586832046508789,0.9476271867752076,1.639204978942871,0.3669218420982361,0.0,0.0,0.9630697965621948,211.4403076171875,178.0,178.3891143798828,-31859.890625,1916.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5798645019531,312.41314697265625,278.1499938964844,0.0,18000.0,316.6700134277344,33590.2890625,36000.0,0.0,0.0,0.7685847878456116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827479243278504,1.8275071382522583,-2.7876603780896403e-05,0.0,0.0007800158346071,0.0,0.0,683.4992065429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3417053222656,297.1499938964844,293.1499938964844,0.2624503374099731,-4276.5390625,304.1996154785156,0.6920592784881592,0.2593228220939636,0.2397458404302597,293.3733215332031,297.1499938964844,293.1499938964844,0.186522290110588,-3959.732421875,304.1915283203125,0.6963975429534912,0.2636470794677734,0.2569364905357361,293.2144470214844,297.1499938964844,293.1499938964844,0.5070653557777405,-6437.31494140625,304.19635009765625,0.9026479721069336,0.5929534435272217,0.4175418615341186,293.23175048828125,297.1499938964844,293.1499938964844,0.7083054780960083,-11291.6748046875,304.2145080566406,0.988308846950531,0.7704809904098511,0.7313673496246338,293.2048645019531,297.1499938964844,293.1499938964844,0.0562236346304416,-7456.76171875,304.1614685058594,0.496086448431015,0.1010542586445808,0.4849917292594909,291.4351501464844,291.1499938964844,254.91433715820312,254.2124938964844,279.1825256347656,293.2966613769531,291.4406433105469,1.0,0.5444371104240417,0.5090672969818115,0.5090672969818115,1.0,1.0,-2.5578067302703857,0.9407063722610474,1.6171003580093384,0.366477757692337,0.0,0.0,0.9167394638061525,199.7921142578125,166.0,171.439453125,-31804.16796875,1822.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8133850097656,312.63409423828125,278.1499938964844,0.0,18000.0,316.6700134277344,35876.0625,36000.0,0.0,0.0,0.766135573387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187586069107056,1.818786859512329,-2.8200440283399075e-05,0.0,0.0007775301928631,0.0,0.0,683.4756469726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3417053222656,297.1499938964844,293.1499938964844,0.2624503374099731,-4276.5390625,304.1996154785156,0.6920592784881592,0.2593228220939636,0.2397458404302597,293.3733215332031,297.1499938964844,293.1499938964844,0.186522290110588,-3959.732421875,304.1915283203125,0.6963975429534912,0.2636470794677734,0.2569364905357361,293.2144470214844,297.1499938964844,293.1499938964844,0.5070653557777405,-6437.31494140625,304.19635009765625,0.9026479721069336,0.5929534435272217,0.4175418615341186,293.23175048828125,297.1499938964844,293.1499938964844,0.7083054780960083,-11291.6748046875,304.2145080566406,0.988308846950531,0.7704809904098511,0.7313673496246338,293.2048645019531,297.1499938964844,293.1499938964844,0.0562236346304416,-7456.76171875,304.1614685058594,0.496086448431015,0.1010542586445808,0.4849917292594909,291.4351501464844,291.1499938964844,254.91433715820312,254.2124938964844,279.1825256347656,293.2966613769531,291.4406433105469,1.0,0.5444371104240417,0.5090672969818115,0.5090672969818115,1.0,1.0,-2.5578067302703857,0.9407063722610474,1.6171003580093384,0.366477757692337,0.0,0.0,0.9167394638061525,199.7921142578125,166.0,171.439453125,-31804.16796875,1822.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8133850097656,312.63409423828125,278.1499938964844,0.0,18000.0,316.6700134277344,35876.0625,36000.0,0.0,0.0,0.766135573387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187586069107056,1.818786859512329,-2.8200440283399075e-05,0.0,0.0007775301928631,0.0,0.0,683.4756469726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3409423828125,297.1499938964844,293.1499938964844,0.2582547068595886,-4223.31982421875,304.1981811523437,0.6940027475357056,0.2570424675941467,0.2374948412179947,293.37481689453125,297.1499938964844,293.1499938964844,0.1828751266002655,-3897.36279296875,304.1905822753906,0.6976283192634583,0.2605259716510772,0.2537856101989746,293.2162780761719,297.1499938964844,293.1499938964844,0.5032088756561279,-6399.52783203125,304.19488525390625,0.9074403047561646,0.5917816758155823,0.4165787994861603,293.23394775390625,297.1499938964844,293.1499938964844,0.702889621257782,-11226.6435546875,304.21258544921875,0.9922917485237122,0.7690090537071228,0.7297859191894531,293.2048645019531,297.1499938964844,293.1499938964844,0.0552004911005497,-7367.74853515625,304.1612243652344,0.4976408779621124,0.1003609299659729,0.4808774292469024,291.4805603027344,291.1499938964844,254.98834228515625,254.28176879882807,279.18267822265625,293.29736328125,291.4828491210937,1.0,0.5390583276748657,0.5107108354568481,0.5107108354568481,1.0,1.0,-2.5433154106140137,0.9372040629386902,1.6061114072799685,0.3662074208259582,0.0,0.0,0.8899511098861694,193.9659576416016,166.0,139.82765197753906,-31644.75,1775.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9320068359375,312.698974609375,278.1499938964844,0.0,18000.0,317.1499938964844,36635.3671875,36000.0,0.0,0.0,0.7693470120429993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.786156177520752,1.7861838340759275,-2.765846147667617e-05,0.0,0.0007807894144207,0.0,0.0,654.822509765625,0.0,0.0,0.0,0.983336329460144,4.0,0.0,1.0
636360,293.3401184082031,297.1499938964844,293.1499938964844,0.2546509504318237,-4177.97314453125,304.19598388671875,0.6961123943328857,0.2547895610332489,0.235265851020813,293.3761901855469,297.1499938964844,293.1499938964844,0.1796833276748657,-3843.082763671875,304.18902587890625,0.698983371257782,0.2574068605899811,0.2506344020366668,293.2178955078125,297.1499938964844,293.1499938964844,0.5005193948745728,-6374.166015625,304.1916198730469,0.91270512342453,0.5906243920326233,0.4156190156936645,293.23590087890625,297.1499938964844,293.1499938964844,0.6990598440170288,-11182.88671875,304.2081604003906,0.9962587952613832,0.7675637602806091,0.7282164692878723,293.204833984375,297.1499938964844,293.1499938964844,0.0543381310999393,-7294.31640625,304.1607666015625,0.4993139207363128,0.099670797586441,0.4767741560935974,291.4989013671875,291.1499938964844,255.0615081787109,254.35015869140625,279.1827697753906,293.2979736328125,291.5000915527344,1.0,0.5336387157440186,0.5123557448387146,0.5123557448387146,1.0,1.0,-2.528882026672364,0.93368661403656,1.5951952934265137,0.3659068346023559,0.0,0.0,0.8648068308830261,188.1351623535156,154.0,97.24986267089844,-31457.37890625,1730.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.110107421875,312.7865295410156,278.1499938964844,0.0,18000.0,317.1499938964844,37005.43359375,36000.0,0.0,0.0,0.7678290605545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7381949424743652,1.7382216453552246,-2.6715708372648805e-05,0.0,0.0007792488904669,0.0,0.0,611.711669921875,0.0,0.0,0.0,0.9606967568397522,4.0,0.0,1.0
636420,293.3380432128906,297.1499938964844,293.1499938964844,0.2482016086578369,-4096.8115234375,304.19140625,0.6995817422866821,0.250389039516449,0.2309506833553314,293.37847900390625,297.1499938964844,293.1499938964844,0.1738272905349731,-3743.348876953125,304.185791015625,0.7008175253868103,0.2512114346027374,0.244416743516922,293.22052001953125,297.1499938964844,293.1499938964844,0.4964466691017151,-6336.65087890625,304.1845397949219,0.9225888848304749,0.5883709192276001,0.4137828052043915,293.23443603515625,297.1499938964844,293.1499938964844,0.6841016411781311,-10991.5517578125,304.2148742675781,0.9990000128746032,0.765647828578949,0.7160544395446777,293.2045288085937,297.1499938964844,293.1499938964844,0.0528338961303234,-7168.12548828125,304.15966796875,0.5022115707397461,0.0983429476618766,0.468997985124588,291.5108337402344,291.1499938964844,255.2049255371093,254.4840087890625,279.1849975585937,293.298095703125,291.5111389160156,1.0,0.5222137570381165,0.5159282684326172,0.5159282684326172,1.0,1.0,-2.489988327026367,0.9226367473602296,1.5673515796661377,0.363764226436615,0.0,0.0,0.8157241344451904,177.65489196777344,142.0,38.7088508605957,-30932.1796875,1631.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.55059814453125,312.99102783203125,278.1499938964844,0.0,18000.0,317.1499938964844,37362.26171875,36000.0,0.0,0.0,0.7627407312393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6204779148101809,1.6205023527145386,-2.439550735289231e-05,0.0,0.0007740848814137,0.0,0.0,512.9275512695312,0.0,0.0,0.0,0.9053927659988404,4.0,0.0,1.0
636480,293.3380432128906,297.1499938964844,293.1499938964844,0.2482016086578369,-4096.8115234375,304.19140625,0.6995817422866821,0.250389039516449,0.2309506833553314,293.37847900390625,297.1499938964844,293.1499938964844,0.1738272905349731,-3743.348876953125,304.185791015625,0.7008175253868103,0.2512114346027374,0.244416743516922,293.22052001953125,297.1499938964844,293.1499938964844,0.4964466691017151,-6336.65087890625,304.1845397949219,0.9225888848304749,0.5883709192276001,0.4137828052043915,293.23443603515625,297.1499938964844,293.1499938964844,0.6841016411781311,-10991.5517578125,304.2148742675781,0.9990000128746032,0.765647828578949,0.7160544395446777,293.2045288085937,297.1499938964844,293.1499938964844,0.0528338961303234,-7168.12548828125,304.15966796875,0.5022115707397461,0.0983429476618766,0.468997985124588,291.5108337402344,291.1499938964844,255.2049255371093,254.4840087890625,279.1849975585937,293.298095703125,291.5111389160156,1.0,0.5222137570381165,0.5159282684326172,0.5159282684326172,1.0,1.0,-2.489988327026367,0.9226367473602296,1.5673515796661377,0.363764226436615,0.0,0.0,0.8157241344451904,177.65489196777344,142.0,38.7088508605957,-30932.1796875,1631.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.55059814453125,312.99102783203125,278.1499938964844,0.0,18000.0,317.1499938964844,37362.26171875,36000.0,0.0,0.0,0.7627407312393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6204779148101809,1.6205023527145386,-2.439550735289231e-05,0.0,0.0007740848814137,0.0,0.0,512.9275512695312,0.0,0.0,0.0,0.9053927659988404,4.0,0.0,1.0
