time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.3359680175781,297.1499938964844,293.1499938964844,0.2422590851783752,-4021.5556640625,304.1875305175781,0.7028405666351318,0.2460462152957916,0.2267460227012634,293.3805236816406,297.1499938964844,293.1499938964844,0.1682993322610855,-3648.611328125,304.1830749511719,0.702299177646637,0.2450109124183654,0.2382543534040451,293.2229919433594,297.1499938964844,293.1499938964844,0.4931787550449371,-6306.67919921875,304.1784973144531,0.9323850274086,0.5860793590545654,0.4119755327701568,293.2115478515625,297.1499938964844,293.1499938964844,0.6595571041107178,-10668.46484375,304.2340087890625,0.9990000128746032,0.7681118845939636,0.6938466429710388,293.2040710449219,297.1499938964844,293.1499938964844,0.0514821410179138,-7056.041015625,304.1587219238281,0.5050933361053467,0.097054086625576,0.4616464376449585,291.509765625,291.1499938964844,255.34393310546875,254.61338806152344,279.1875,293.2950439453125,291.5089111328125,1.0,0.509672224521637,0.5198125839233398,0.5198125839233398,1.0,1.0,-2.4399452209472656,0.9071226119995116,1.5328224897384644,0.3594048321247101,0.0,0.0,0.7675528526306152,167.6676025390625,130.0,5.6719584465026855,-30250.48828125,1522.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1264343261719,313.2524719238281,278.1499938964844,0.0,18000.0,316.6700134277344,37546.62109375,36000.0,0.0,0.0,0.7494703531265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4822301864624023,1.48225200176239,-2.1832451238879003e-05,0.0,0.0007606171420775,0.0,0.0,411.6341857910156,0.0,0.0,0.0,0.8415564894676208,4.0,0.0,1.0
636600,293.3359680175781,297.1499938964844,293.1499938964844,0.2422590851783752,-4021.5556640625,304.1875305175781,0.7028405666351318,0.2460462152957916,0.2267460227012634,293.3805236816406,297.1499938964844,293.1499938964844,0.1682993322610855,-3648.611328125,304.1830749511719,0.702299177646637,0.2450109124183654,0.2382543534040451,293.2229919433594,297.1499938964844,293.1499938964844,0.4931787550449371,-6306.67919921875,304.1784973144531,0.9323850274086,0.5860793590545654,0.4119755327701568,293.2115478515625,297.1499938964844,293.1499938964844,0.6595571041107178,-10668.46484375,304.2340087890625,0.9990000128746032,0.7681118845939636,0.6938466429710388,293.2040710449219,297.1499938964844,293.1499938964844,0.0514821410179138,-7056.041015625,304.1587219238281,0.5050933361053467,0.097054086625576,0.4616464376449585,291.509765625,291.1499938964844,255.34393310546875,254.61338806152344,279.1875,293.2950439453125,291.5089111328125,1.0,0.509672224521637,0.5198125839233398,0.5198125839233398,1.0,1.0,-2.4399452209472656,0.9071226119995116,1.5328224897384644,0.3594048321247101,0.0,0.0,0.7675528526306152,167.6676025390625,130.0,5.6719584465026855,-30250.48828125,1522.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1264343261719,313.2524719238281,278.1499938964844,0.0,18000.0,316.6700134277344,37546.62109375,36000.0,0.0,0.0,0.7494703531265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4822301864624023,1.48225200176239,-2.1832451238879003e-05,0.0,0.0007606171420775,0.0,0.0,411.6341857910156,0.0,0.0,0.0,0.8415564894676208,4.0,0.0,1.0
636660,293.33380126953125,297.1499938964844,293.1499938964844,0.2369848787784576,-3954.794189453125,304.1838073730469,0.7069969773292542,0.2417729198932647,0.2225743979215622,293.38238525390625,297.1499938964844,293.1499938964844,0.1632196754217147,-3561.43896484375,304.1805114746094,0.704512357711792,0.23879174888134,0.2320484668016433,293.2254638671875,297.1499938964844,293.1499938964844,0.4912425577640533,-6290.1904296875,304.1722412109375,0.9434732794761658,0.5837329626083374,0.4101107120513916,293.17242431640625,297.1499938964844,293.1499938964844,0.6340107321739197,-10334.8203125,304.2485046386719,0.9990000128746032,0.7744491696357727,0.6697773933410645,293.20343017578125,297.1499938964844,293.1499938964844,0.0503069348633289,-6960.861328125,304.15777587890625,0.5087265968322754,0.0958125591278076,0.4543542861938476,291.4795837402344,291.1499938964844,255.47789001464844,254.7377166748047,279.1896667480469,293.2933349609375,291.4775695800781,1.0,0.496369868516922,0.52388596534729,0.52388596534729,1.0,1.0,-2.3875622749328613,0.8905942440032959,1.496967911720276,0.3545458018779754,0.0,0.0,0.7253469824790955,157.23915100097656,118.0,-31.417177200317383,-29471.2109375,1413.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7467346191406,313.50360107421875,278.1499938964844,0.0,18000.0,316.6700134277344,37477.1328125,36000.0,0.0,0.0,0.7362299561500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34225594997406,1.3422753810882568,-1.941594564414117e-05,0.0,0.0007471797871403,0.0,0.0,324.0817565917969,0.0,0.0,0.0,0.7785546779632568,4.0,0.0,1.0
636720,293.33380126953125,297.1499938964844,293.1499938964844,0.2369848787784576,-3954.794189453125,304.1838073730469,0.7069969773292542,0.2417729198932647,0.2225743979215622,293.38238525390625,297.1499938964844,293.1499938964844,0.1632196754217147,-3561.43896484375,304.1805114746094,0.704512357711792,0.23879174888134,0.2320484668016433,293.2254638671875,297.1499938964844,293.1499938964844,0.4912425577640533,-6290.1904296875,304.1722412109375,0.9434732794761658,0.5837329626083374,0.4101107120513916,293.17242431640625,297.1499938964844,293.1499938964844,0.6340107321739197,-10334.8203125,304.2485046386719,0.9990000128746032,0.7744491696357727,0.6697773933410645,293.20343017578125,297.1499938964844,293.1499938964844,0.0503069348633289,-6960.861328125,304.15777587890625,0.5087265968322754,0.0958125591278076,0.4543542861938476,291.4795837402344,291.1499938964844,255.47789001464844,254.7377166748047,279.1896667480469,293.2933349609375,291.4775695800781,1.0,0.496369868516922,0.52388596534729,0.52388596534729,1.0,1.0,-2.3875622749328613,0.8905942440032959,1.496967911720276,0.3545458018779754,0.0,0.0,0.7253469824790955,157.23915100097656,118.0,-31.417177200317383,-29471.2109375,1413.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7467346191406,313.50360107421875,278.1499938964844,0.0,18000.0,316.6700134277344,37477.1328125,36000.0,0.0,0.0,0.7362299561500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34225594997406,1.3422753810882568,-1.941594564414117e-05,0.0,0.0007471797871403,0.0,0.0,324.0817565917969,0.0,0.0,0.0,0.7785546779632568,4.0,0.0,1.0
636780,293.3314208984375,297.1499938964844,293.1499938964844,0.2319445163011551,-3890.472412109375,304.18096923828125,0.712074339389801,0.2376015931367874,0.2184776812791824,293.3839416503906,297.1499938964844,293.1499938964844,0.1582310795783996,-3475.143798828125,304.1786804199219,0.7075417041778564,0.2325878143310547,0.225837230682373,293.2277526855469,297.1499938964844,293.1499938964844,0.4896122217178345,-6276.03759765625,304.1675720214844,0.9556264877319336,0.5813547372817993,0.4082134366035461,293.1225280761719,297.1499938964844,293.1499938964844,0.6064156293869019,-9973.6318359375,304.2616271972656,0.9990000128746032,0.7839828133583069,0.643946647644043,293.20220947265625,297.1499938964844,293.1499938964844,0.0492334589362144,-6874.6123046875,304.156982421875,0.5133856534957886,0.0947076454758644,0.4475196897983551,291.4445495605469,291.1499938964844,255.6061248779297,254.8563232421875,279.1921081542969,293.2976379394531,291.4425048828125,1.0,0.4824538230895996,0.5282168984413147,0.5282168984413147,1.0,1.0,-2.333659410476685,0.8734760880470276,1.4601833820343018,0.3494026958942413,0.0,0.0,0.6884145140647888,146.50582885742188,136.0,-44.01007461547852,-28705.0390625,1304.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4326171875,313.79541015625,278.1499938964844,0.0,18000.0,316.6700134277344,37299.9921875,36000.0,0.0,0.0,0.7196981906890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215887427330017,1.2159048318862915,-1.7412836314179003e-05,0.0,0.0007304021855816,0.0,0.0,257.2142639160156,0.0,0.0,0.0,0.7230836153030396,4.0,0.0,1.0
636840,293.3314208984375,297.1499938964844,293.1499938964844,0.2319445163011551,-3890.472412109375,304.18096923828125,0.712074339389801,0.2376015931367874,0.2184776812791824,293.3839416503906,297.1499938964844,293.1499938964844,0.1582310795783996,-3475.143798828125,304.1786804199219,0.7075417041778564,0.2325878143310547,0.225837230682373,293.2277526855469,297.1499938964844,293.1499938964844,0.4896122217178345,-6276.03759765625,304.1675720214844,0.9556264877319336,0.5813547372817993,0.4082134366035461,293.1225280761719,297.1499938964844,293.1499938964844,0.6064156293869019,-9973.6318359375,304.2616271972656,0.9990000128746032,0.7839828133583069,0.643946647644043,293.20220947265625,297.1499938964844,293.1499938964844,0.0492334589362144,-6874.6123046875,304.156982421875,0.5133856534957886,0.0947076454758644,0.4475196897983551,291.4445495605469,291.1499938964844,255.6061248779297,254.8563232421875,279.1921081542969,293.2976379394531,291.4425048828125,1.0,0.4824538230895996,0.5282168984413147,0.5282168984413147,1.0,1.0,-2.333659410476685,0.8734760880470276,1.4601833820343018,0.3494026958942413,0.0,0.0,0.6884145140647888,146.50582885742188,136.0,-44.01007461547852,-28705.0390625,1304.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4326171875,313.79541015625,278.1499938964844,0.0,18000.0,316.6700134277344,37299.9921875,36000.0,0.0,0.0,0.7196981906890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215887427330017,1.2159048318862915,-1.7412836314179003e-05,0.0,0.0007304021855816,0.0,0.0,257.2142639160156,0.0,0.0,0.0,0.7230836153030396,4.0,0.0,1.0
636900,293.3304138183594,297.1499938964844,293.1499938964844,0.2297364920377731,-3862.4423828125,304.1793518066406,0.7117711901664734,0.2354984432458877,0.2165506482124328,293.3848571777344,297.1499938964844,293.1499938964844,0.1559400409460067,-3435.523193359375,304.1776123046875,0.706100344657898,0.2294432520866394,0.2228319644927978,293.2291259765625,297.1499938964844,293.1499938964844,0.4892552196979522,-6273.71875,304.1650085449219,0.9574708342552184,0.5801018476486206,0.40732342004776,293.0980224609375,297.1499938964844,293.1499938964844,0.6008085012435913,-9909.5830078125,304.2512512207031,0.9990000128746032,0.7891460061073303,0.639075756072998,293.2015991210937,297.1499938964844,293.1499938964844,0.0488726645708084,-6846.6904296875,304.1563415527344,0.513690710067749,0.0941670015454292,0.4448267519474029,291.41973876953125,291.1499938964844,255.6678924560547,254.91329956054688,279.1900939941406,293.3014221191406,291.415771484375,1.0,0.4796581864356994,0.5300791263580322,0.5300791263580322,1.0,1.0,-2.317553758621216,0.8691531419754028,1.448400616645813,0.3483425676822662,0.0,0.0,0.6727991104125977,144.33460998535156,136.0,-62.19682693481445,-28401.060546875,1277.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7785339355469,313.9278259277344,278.1499938964844,0.0,18000.0,316.19000244140625,37180.609375,36000.0,0.0,0.0,0.7055652737617493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159040927886963,1.159057378768921,-1.6566014892305247e-05,0.0,0.0007160590612329,0.0,0.0,230.60728454589844,0.0,0.0,0.0,0.6987810134887695,4.0,0.0,1.0
636960,293.32958984375,297.1499938964844,293.1499938964844,0.2278916835784912,-3839.4208984375,304.1773681640625,0.7094170451164246,0.2333757281303405,0.2146649360656738,293.3858947753906,297.1499938964844,293.1499938964844,0.153909683227539,-3400.721435546875,304.1763000488281,0.7025243043899536,0.226267397403717,0.2198584973812103,293.2305603027344,297.1499938964844,293.1499938964844,0.4896729290485382,-6279.64453125,304.1615295410156,0.9564131498336792,0.5788173675537109,0.4064518213272095,293.08123779296875,297.1499938964844,293.1499938964844,0.6017759442329407,-9936.548828125,304.2309875488281,0.9990000128746032,0.7931082844734192,0.639693558216095,293.2011413574219,297.1499938964844,293.1499938964844,0.0486551113426685,-6831.68212890625,304.15557861328125,0.5124281644821167,0.0936001613736152,0.4423884153366089,291.3773498535156,291.1499938964844,255.7279815673828,254.9686279296875,279.18670654296875,293.302978515625,291.37237548828125,1.0,0.4787805378437042,0.5316630005836487,0.5316630005836487,1.0,1.0,-2.308473825454712,0.8673998117446899,1.4410741329193115,0.3484854996204376,0.0,0.0,0.6618234515190125,144.26748657226562,154.0,-90.08013916015624,-28162.078125,1266.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0642395019531,314.02227783203125,278.1499938964844,0.0,18000.0,316.19000244140625,36956.90234375,36000.0,0.0,0.0,0.6952375769615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113107442855835,1.1131232976913452,-1.588165105204098e-05,0.0,0.0007055777823552,0.0,0.0,210.3427734375,0.0,0.0,0.0,0.679482102394104,4.0,0.0,1.0
637020,293.3282775878906,297.1499938964844,293.1499938964844,0.2243447601795196,-3794.843017578125,304.1741943359375,0.7003333568572998,0.2290957868099212,0.2110052406787872,293.3880920410156,297.1499938964844,293.1499938964844,0.1498968601226806,-3331.47802734375,304.1742553710937,0.69102942943573,0.2198457270860672,0.2139944732189178,293.2335205078125,297.1499938964844,293.1499938964844,0.4906879961490631,-6292.59765625,304.15606689453125,0.9482390284538268,0.5761773586273193,0.4047707021236419,293.0746154785156,297.1499938964844,293.1499938964844,0.6161471605300903,-10157.94921875,304.1798095703125,0.9990000128746032,0.7962701916694641,0.6522347331047058,293.2012023925781,297.1499938964844,293.1499938964844,0.0482353456318378,-6802.73583984375,304.1544494628906,0.5066651701927185,0.0922975093126297,0.4376404285430908,291.2921447753906,291.1499938964844,255.84283447265625,255.073974609375,279.1788635253906,293.302978515625,291.28778076171875,1.0,0.4816863238811493,0.5341624021530151,0.5341624021530151,1.0,1.0,-2.304362535476685,0.8689888119697571,1.4353736639022827,0.3508067429065704,0.0,0.0,0.6486884355545044,148.46775817871094,172.0,-108.2422866821289,-27925.22265625,1278.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4822998046875,314.1674194335937,278.1499938964844,0.0,18000.0,316.19000244140625,36512.03515625,36000.0,0.0,0.0,0.6746461987495422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563948154449463,1.0564098358154297,-1.5033896488603204e-05,0.0,0.0006846801261417,0.0,0.0,186.78616333007807,0.0,0.0,0.0,0.6556668281555176,4.0,0.0,1.0
637080,293.3282775878906,297.1499938964844,293.1499938964844,0.2243447601795196,-3794.843017578125,304.1741943359375,0.7003333568572998,0.2290957868099212,0.2110052406787872,293.3880920410156,297.1499938964844,293.1499938964844,0.1498968601226806,-3331.47802734375,304.1742553710937,0.69102942943573,0.2198457270860672,0.2139944732189178,293.2335205078125,297.1499938964844,293.1499938964844,0.4906879961490631,-6292.59765625,304.15606689453125,0.9482390284538268,0.5761773586273193,0.4047707021236419,293.0746154785156,297.1499938964844,293.1499938964844,0.6161471605300903,-10157.94921875,304.1798095703125,0.9990000128746032,0.7962701916694641,0.6522347331047058,293.2012023925781,297.1499938964844,293.1499938964844,0.0482353456318378,-6802.73583984375,304.1544494628906,0.5066651701927185,0.0922975093126297,0.4376404285430908,291.2921447753906,291.1499938964844,255.84283447265625,255.073974609375,279.1788635253906,293.302978515625,291.28778076171875,1.0,0.4816863238811493,0.5341624021530151,0.5341624021530151,1.0,1.0,-2.304362535476685,0.8689888119697571,1.4353736639022827,0.3508067429065704,0.0,0.0,0.6486884355545044,148.46775817871094,172.0,-108.2422866821289,-27925.22265625,1278.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4822998046875,314.1674194335937,278.1499938964844,0.0,18000.0,316.19000244140625,36512.03515625,36000.0,0.0,0.0,0.6746461987495422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563948154449463,1.0564098358154297,-1.5033896488603204e-05,0.0,0.0006846801261417,0.0,0.0,186.78616333007807,0.0,0.0,0.0,0.6556668281555176,4.0,0.0,1.0
637140,293.327392578125,297.1499938964844,293.1499938964844,0.2208205312490463,-3750.00048828125,304.1720275878906,0.6873528957366943,0.2247574478387832,0.2074463218450546,293.3905334472656,297.1499938964844,293.1499938964844,0.1458335518836975,-3260.618896484375,304.1729431152344,0.675704300403595,0.2133207321166992,0.2081937491893768,293.2366943359375,297.1499938964844,293.1499938964844,0.4915995597839355,-6303.615234375,304.1525573730469,0.9340333938598632,0.5734167098999023,0.403126060962677,293.1026916503906,297.1499938964844,293.1499938964844,0.6432455778121948,-10545.0927734375,304.124755859375,0.9990000128746032,0.7925537824630737,0.6758593320846558,293.2029113769531,297.1499938964844,293.1499938964844,0.0476566925644874,-6760.12158203125,304.1539611816406,0.4979416728019714,0.0906567499041557,0.4322737753391266,291.21343994140625,291.1499938964844,255.9499969482422,255.17176818847656,279.1710510253906,293.2973327636719,291.2095642089844,1.0,0.4891005158424377,0.5358690619468689,0.5358690619468689,1.0,1.0,-2.31306791305542,0.8750342726707458,1.4380335807800293,0.354801744222641,0.0,0.0,0.6455734372138977,157.1114044189453,190.0,-107.46195220947266,-27876.158203125,1322.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63360595703125,314.19122314453125,278.1499938964844,0.0,18000.0,315.7099914550781,36173.5234375,36000.0,0.0,0.0,0.6507681608200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0340516567230225,1.0340663194656372,-1.467371384933358e-05,0.0,0.0006604469381272,0.0,0.0,177.7049560546875,0.0,0.0,0.0,0.6463143229484558,4.0,0.0,1.0
637200,293.327392578125,297.1499938964844,293.1499938964844,0.2208205312490463,-3750.00048828125,304.1720275878906,0.6873528957366943,0.2247574478387832,0.2074463218450546,293.3905334472656,297.1499938964844,293.1499938964844,0.1458335518836975,-3260.618896484375,304.1729431152344,0.675704300403595,0.2133207321166992,0.2081937491893768,293.2366943359375,297.1499938964844,293.1499938964844,0.4915995597839355,-6303.615234375,304.1525573730469,0.9340333938598632,0.5734167098999023,0.403126060962677,293.1026916503906,297.1499938964844,293.1499938964844,0.6432455778121948,-10545.0927734375,304.124755859375,0.9990000128746032,0.7925537824630737,0.6758593320846558,293.2029113769531,297.1499938964844,293.1499938964844,0.0476566925644874,-6760.12158203125,304.1539611816406,0.4979416728019714,0.0906567499041557,0.4322737753391266,291.21343994140625,291.1499938964844,255.9499969482422,255.17176818847656,279.1710510253906,293.2973327636719,291.2095642089844,1.0,0.4891005158424377,0.5358690619468689,0.5358690619468689,1.0,1.0,-2.31306791305542,0.8750342726707458,1.4380335807800293,0.354801744222641,0.0,0.0,0.6455734372138977,157.1114044189453,190.0,-107.46195220947266,-27876.158203125,1322.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63360595703125,314.19122314453125,278.1499938964844,0.0,18000.0,315.7099914550781,36173.5234375,36000.0,0.0,0.0,0.6507681608200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0340516567230225,1.0340663194656372,-1.467371384933358e-05,0.0,0.0006604469381272,0.0,0.0,177.7049560546875,0.0,0.0,0.0,0.6463143229484558,4.0,0.0,1.0
637260,293.326171875,297.1499938964844,293.1499938964844,0.2174432575702667,-3706.778564453125,304.1703186035156,0.6726245284080505,0.2205103188753128,0.2040266096591949,293.39239501953125,297.1499938964844,293.1499938964844,0.1418174058198928,-3190.052734375,304.1719970703125,0.6589331030845642,0.206847459077835,0.2024980187416076,293.23931884765625,297.1499938964844,293.1499938964844,0.4926027655601501,-6315.1142578125,304.1500549316406,0.9166733026504515,0.5706853270530701,0.4015460908412933,293.1588439941406,297.1499938964844,293.1499938964844,0.6795639395713806,-11045.56640625,304.07281494140625,0.9990000128746032,0.7824191451072693,0.7065531611442566,293.2054138183594,297.1499938964844,293.1499938964844,0.0469274409115314,-6705.0068359375,304.1538391113281,0.4876681566238403,0.0888080224394798,0.4262126386165619,291.1363525390625,291.1499938964844,256.0531311035156,255.26528930664065,279.1654052734375,293.2911682128906,291.1326599121094,1.0,0.4994700849056244,0.5371030569076538,0.5371030569076538,1.0,1.0,-2.3298044204711914,0.8839190602302551,1.445885181427002,0.359874278306961,0.0,0.0,0.6525275707244873,168.9557342529297,193.0,-106.31232452392578,-27915.90625,1389.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4175109863281,314.0176696777344,278.1499938964844,0.0,18000.0,315.7099914550781,35861.7265625,36000.0,0.0,0.0,0.6335671544075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0428528785705566,1.042867660522461,-1.471420364396181e-05,0.0,0.000642990169581,0.0,0.0,180.292724609375,0.0,0.0,0.0,0.6498021483421326,4.0,0.0,1.0
637320,293.326171875,297.1499938964844,293.1499938964844,0.2174432575702667,-3706.778564453125,304.1703186035156,0.6726245284080505,0.2205103188753128,0.2040266096591949,293.39239501953125,297.1499938964844,293.1499938964844,0.1418174058198928,-3190.052734375,304.1719970703125,0.6589331030845642,0.206847459077835,0.2024980187416076,293.23931884765625,297.1499938964844,293.1499938964844,0.4926027655601501,-6315.1142578125,304.1500549316406,0.9166733026504515,0.5706853270530701,0.4015460908412933,293.1588439941406,297.1499938964844,293.1499938964844,0.6795639395713806,-11045.56640625,304.07281494140625,0.9990000128746032,0.7824191451072693,0.7065531611442566,293.2054138183594,297.1499938964844,293.1499938964844,0.0469274409115314,-6705.0068359375,304.1538391113281,0.4876681566238403,0.0888080224394798,0.4262126386165619,291.1363525390625,291.1499938964844,256.0531311035156,255.26528930664065,279.1654052734375,293.2911682128906,291.1326599121094,1.0,0.4994700849056244,0.5371030569076538,0.5371030569076538,1.0,1.0,-2.3298044204711914,0.8839190602302551,1.445885181427002,0.359874278306961,0.0,0.0,0.6525275707244873,168.9557342529297,193.0,-106.31232452392578,-27915.90625,1389.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4175109863281,314.0176696777344,278.1499938964844,0.0,18000.0,315.7099914550781,35861.7265625,36000.0,0.0,0.0,0.6335671544075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0428528785705566,1.042867660522461,-1.471420364396181e-05,0.0,0.000642990169581,0.0,0.0,180.292724609375,0.0,0.0,0.0,0.6498021483421326,4.0,0.0,1.0
637380,293.3240051269531,297.1499938964844,293.1499938964844,0.2137776464223861,-3658.893310546875,304.169677734375,0.6610704660415649,0.2164841592311859,0.2007127702236175,293.3930053710937,297.1499938964844,293.1499938964844,0.1375553756952285,-3113.980224609375,304.1717834472656,0.645547091960907,0.2005802392959594,0.1968957483768463,293.2409973144531,297.1499938964844,293.1499938964844,0.4926275908946991,-6315.56982421875,304.1500549316406,0.9041591882705688,0.5680827498435974,0.3999941945075989,293.2283630371094,297.1499938964844,293.1499938964844,0.709031343460083,-11432.6728515625,304.0503234863281,0.9990000128746032,0.7681097388267517,0.7296165227890015,293.2071533203125,297.1499938964844,293.1499938964844,0.0459922365844249,-6631.44775390625,304.1541442871094,0.4788615703582763,0.0870517790317535,0.4198696911334991,291.0842590332031,291.1499938964844,256.15631103515625,255.35826110839844,279.1668701171875,293.2961120605469,291.08209228515625,1.0,0.5064782500267029,0.5388127565383911,0.5388127565383911,1.0,1.0,-2.337421417236328,0.8893746137619019,1.4480466842651367,0.3638282716274261,0.0,0.0,0.6651381254196167,178.4076385498047,196.0,-77.45578002929688,-27934.22265625,1436.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.93328857421875,313.7255859375,278.1499938964844,0.0,18000.0,315.7099914550781,35657.15625,36000.0,0.0,0.0,0.6204747557640076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076124668121338,1.0761398077011108,-1.509606317995349e-05,0.0,0.0006297029904089,0.0,0.0,192.5259246826172,0.0,0.0,0.0,0.6633749008178711,4.0,0.0,1.0
637440,293.3240051269531,297.1499938964844,293.1499938964844,0.2137776464223861,-3658.893310546875,304.169677734375,0.6610704660415649,0.2164841592311859,0.2007127702236175,293.3930053710937,297.1499938964844,293.1499938964844,0.1375553756952285,-3113.980224609375,304.1717834472656,0.645547091960907,0.2005802392959594,0.1968957483768463,293.2409973144531,297.1499938964844,293.1499938964844,0.4926275908946991,-6315.56982421875,304.1500549316406,0.9041591882705688,0.5680827498435974,0.3999941945075989,293.2283630371094,297.1499938964844,293.1499938964844,0.709031343460083,-11432.6728515625,304.0503234863281,0.9990000128746032,0.7681097388267517,0.7296165227890015,293.2071533203125,297.1499938964844,293.1499938964844,0.0459922365844249,-6631.44775390625,304.1541442871094,0.4788615703582763,0.0870517790317535,0.4198696911334991,291.0842590332031,291.1499938964844,256.15631103515625,255.35826110839844,279.1668701171875,293.2961120605469,291.08209228515625,1.0,0.5064782500267029,0.5388127565383911,0.5388127565383911,1.0,1.0,-2.337421417236328,0.8893746137619019,1.4480466842651367,0.3638282716274261,0.0,0.0,0.6651381254196167,178.4076385498047,196.0,-77.45578002929688,-27934.22265625,1436.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.93328857421875,313.7255859375,278.1499938964844,0.0,18000.0,315.7099914550781,35657.15625,36000.0,0.0,0.0,0.6204747557640076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076124668121338,1.0761398077011108,-1.509606317995349e-05,0.0,0.0006297029904089,0.0,0.0,192.5259246826172,0.0,0.0,0.0,0.6633749008178711,4.0,0.0,1.0
637500,293.3224792480469,297.1499938964844,293.1499938964844,0.2118171602487564,-3632.81787109375,304.169677734375,0.6547579765319824,0.2145820409059524,0.1991981565952301,293.3927001953125,297.1499938964844,293.1499938964844,0.1353217810392379,-3073.509033203125,304.1719055175781,0.6384758949279785,0.1975589245557785,0.194240540266037,293.241455078125,297.1499938964844,293.1499938964844,0.491950124502182,-6308.2373046875,304.1513366699219,0.8972277045249939,0.5668415427207947,0.399296224117279,293.2558288574219,297.1499938964844,293.1499938964844,0.7068636417388916,-11387.2177734375,304.0726013183594,0.99317067861557,0.7617104649543762,0.7251241207122803,293.207275390625,297.1499938964844,293.1499938964844,0.0455496981739997,-6595.62890625,304.1541748046875,0.4735445082187652,0.0862984582781791,0.4173969030380249,291.0765686035156,291.1499938964844,256.2078857421875,255.40451049804688,279.1723022460937,293.3022766113281,291.07720947265625,1.0,0.5085350871086121,0.5403414964675903,0.5403414964675903,1.0,1.0,-2.3231422901153564,0.8850624561309814,1.4380799531936646,0.362948328256607,0.0,0.0,0.6709787249565125,183.98553466796875,196.0,-43.08949661254883,-27809.310546875,1440.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6313171386719,313.5632629394531,278.1499938964844,0.0,18000.0,315.2300109863281,35620.92578125,36000.0,0.0,0.0,0.6105496287345886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096060037612915,1.0960752964019775,-1.5350828107330017e-05,0.0,0.0006196302128955,0.0,0.0,200.347885131836,0.0,0.0,0.0,0.6715802550315857,4.0,0.0,1.0
637560,293.3210754394531,297.1499938964844,293.1499938964844,0.2097425460815429,-3605.037109375,304.1698608398437,0.6494736671447754,0.2126713097095489,0.1976777464151382,293.3924560546875,297.1499938964844,293.1499938964844,0.1330167055130005,-3031.46826171875,304.1720886230469,0.6323874592781067,0.1945353299379348,0.191586434841156,293.2420959472656,297.1499938964844,293.1499938964844,0.4909287989139557,-6297.322265625,304.1529235839844,0.8915709257125854,0.5655546188354492,0.3985692262649536,293.271728515625,297.1499938964844,293.1499938964844,0.7034810185432434,-11328.55078125,304.0926818847656,0.9870421290397644,0.7572392821311951,0.7203047871589661,293.2073974609375,297.1499938964844,293.1499938964844,0.0450783781707286,-6557.08349609375,304.1542663574219,0.468549907207489,0.085549309849739,0.4149670004844665,291.07763671875,291.1499938964844,256.2594299316406,255.4506072998047,279.1756896972656,293.3066711425781,291.0765991210937,1.0,0.5099545121192932,0.5418891310691833,0.5418891310691833,1.0,1.0,-2.3085434436798096,0.8806836605072021,1.427859902381897,0.3617515563964844,0.0,0.0,0.6755919456481934,188.5572967529297,199.0,-28.66138458251953,-27610.193359375,1440.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2862243652344,313.3467102050781,278.1499938964844,0.0,18000.0,315.2300109863281,35673.09375,36000.0,0.0,0.0,0.6055416464805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1117045879364014,1.1117202043533323,-1.5572366464766674e-05,0.0,0.0006145478109829,0.0,0.0,206.83493041992188,0.0,0.0,0.0,0.6781647801399231,4.0,0.0,1.0
637620,293.3182067871094,297.1499938964844,293.1499938964844,0.205785721540451,-3552.166748046875,304.1698608398437,0.6410975456237793,0.2089183181524276,0.1945729851722717,293.3918151855469,297.1499938964844,293.1499938964844,0.1285424679517746,-2949.728515625,304.1722106933594,0.6220470070838928,0.1885193288326263,0.186191976070404,293.243408203125,297.1499938964844,293.1499938964844,0.4893597662448883,-6280.93115234375,304.1545715332031,0.8830825090408325,0.5629556775093079,0.3969962894916534,293.2862548828125,297.1499938964844,293.1499938964844,0.7001269459724426,-11266.6650390625,304.1170349121094,0.9777666926383972,0.7511765360832214,0.7141657471656799,293.20733642578125,297.1499938964844,293.1499938964844,0.0441649034619331,-6483.51904296875,304.1543884277344,0.4591320157051086,0.0841069594025611,0.4098077118396759,291.0614624023437,291.1499938964844,256.3623962402344,255.54229736328125,279.1786193847656,293.31072998046875,291.0608215332031,1.0,0.5116384625434875,0.5449267029762268,0.5449267029762268,1.0,1.0,-2.282869815826416,0.8732923269271851,1.409577488899231,0.3599596619606018,0.0,0.0,0.6886332631111145,195.3368530273437,202.0,-21.683290481567383,-27275.369140625,1435.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60137939453125,312.92510986328125,278.1499938964844,0.0,18000.0,315.2300109863281,35602.2734375,36000.0,0.0,0.0,0.5975430011749268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1492018699645996,1.149217963218689,-1.6071162463049404e-05,0.0,0.0006064301705919,0.0,0.0,222.5466461181641,0.0,0.0,0.0,0.6941587328910828,4.0,0.0,1.0
637680,293.3182067871094,297.1499938964844,293.1499938964844,0.205785721540451,-3552.166748046875,304.1698608398437,0.6410975456237793,0.2089183181524276,0.1945729851722717,293.3918151855469,297.1499938964844,293.1499938964844,0.1285424679517746,-2949.728515625,304.1722106933594,0.6220470070838928,0.1885193288326263,0.186191976070404,293.243408203125,297.1499938964844,293.1499938964844,0.4893597662448883,-6280.93115234375,304.1545715332031,0.8830825090408325,0.5629556775093079,0.3969962894916534,293.2862548828125,297.1499938964844,293.1499938964844,0.7001269459724426,-11266.6650390625,304.1170349121094,0.9777666926383972,0.7511765360832214,0.7141657471656799,293.20733642578125,297.1499938964844,293.1499938964844,0.0441649034619331,-6483.51904296875,304.1543884277344,0.4591320157051086,0.0841069594025611,0.4098077118396759,291.0614624023437,291.1499938964844,256.3623962402344,255.54229736328125,279.1786193847656,293.31072998046875,291.0608215332031,1.0,0.5116384625434875,0.5449267029762268,0.5449267029762268,1.0,1.0,-2.282869815826416,0.8732923269271851,1.409577488899231,0.3599596619606018,0.0,0.0,0.6886332631111145,195.3368530273437,202.0,-21.683290481567383,-27275.369140625,1435.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60137939453125,312.92510986328125,278.1499938964844,0.0,18000.0,315.2300109863281,35602.2734375,36000.0,0.0,0.0,0.5975430011749268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1492018699645996,1.149217963218689,-1.6071162463049404e-05,0.0,0.0006064301705919,0.0,0.0,222.5466461181641,0.0,0.0,0.0,0.6941587328910828,4.0,0.0,1.0
637740,293.3149108886719,297.1499938964844,293.1499938964844,0.2018168866634369,-3498.80419921875,304.1698303222656,0.6344071626663208,0.2053238749504089,0.1915272772312164,293.3907470703125,297.1499938964844,293.1499938964844,0.1240308433771133,-2866.564697265625,304.1723022460937,0.612598717212677,0.1826087534427642,0.1808072477579116,293.244384765625,297.1499938964844,293.1499938964844,0.4874243140220642,-6260.82421875,304.1562805175781,0.8767018914222717,0.5603911876678467,0.3953815996646881,293.2918701171875,297.1499938964844,293.1499938964844,0.6974109411239624,-11220.205078125,304.1323547363281,0.9706481695175172,0.7465749382972717,0.7098633050918579,293.2066955566406,297.1499938964844,293.1499938964844,0.0432438813149929,-6409.0927734375,304.1544494628906,0.4514414072036743,0.0827861726284027,0.4048015773296356,291.0516662597656,291.1499938964844,256.4651794433594,255.6332550048828,279.1794738769531,293.3116760253906,291.0511474609375,1.0,0.5124152898788452,0.5479241609573364,0.5479241609573364,1.0,1.0,-2.2596206665039062,0.8667939901351929,1.3928266763687134,0.3585253357887268,0.0,0.0,0.7024274468421936,200.3012542724609,205.0,-15.274142265319824,-26982.228515625,1426.5096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9405517578125,312.5234375,278.1499938964844,0.0,18000.0,314.75,35559.3828125,36000.0,0.0,0.0,0.5872085690498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1912277936935425,1.19124436378479,-1.6658745153108612e-05,0.0,0.0005959420814178,0.0,0.0,241.28623962402344,0.0,0.0,0.0,0.7122281789779663,4.0,0.0,1.0
637800,293.3149108886719,297.1499938964844,293.1499938964844,0.2018168866634369,-3498.80419921875,304.1698303222656,0.6344071626663208,0.2053238749504089,0.1915272772312164,293.3907470703125,297.1499938964844,293.1499938964844,0.1240308433771133,-2866.564697265625,304.1723022460937,0.612598717212677,0.1826087534427642,0.1808072477579116,293.244384765625,297.1499938964844,293.1499938964844,0.4874243140220642,-6260.82421875,304.1562805175781,0.8767018914222717,0.5603911876678467,0.3953815996646881,293.2918701171875,297.1499938964844,293.1499938964844,0.6974109411239624,-11220.205078125,304.1323547363281,0.9706481695175172,0.7465749382972717,0.7098633050918579,293.2066955566406,297.1499938964844,293.1499938964844,0.0432438813149929,-6409.0927734375,304.1544494628906,0.4514414072036743,0.0827861726284027,0.4048015773296356,291.0516662597656,291.1499938964844,256.4651794433594,255.6332550048828,279.1794738769531,293.3116760253906,291.0511474609375,1.0,0.5124152898788452,0.5479241609573364,0.5479241609573364,1.0,1.0,-2.2596206665039062,0.8667939901351929,1.3928266763687134,0.3585253357887268,0.0,0.0,0.7024274468421936,200.3012542724609,205.0,-15.274142265319824,-26982.228515625,1426.5096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9405517578125,312.5234375,278.1499938964844,0.0,18000.0,314.75,35559.3828125,36000.0,0.0,0.0,0.5872085690498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1912277936935425,1.19124436378479,-1.6658745153108612e-05,0.0,0.0005959420814178,0.0,0.0,241.28623962402344,0.0,0.0,0.0,0.7122281789779663,4.0,0.0,1.0
637860,293.311279296875,297.1499938964844,293.1499938964844,0.1980578899383545,-3448.18408203125,304.16949462890625,0.6286198496818542,0.2018837034702301,0.188584953546524,293.38922119140625,297.1499938964844,293.1499938964844,0.1196504160761833,-2785.3056640625,304.17218017578125,0.6031264662742615,0.176819160580635,0.1754952073097229,293.2449951171875,297.1499938964844,293.1499938964844,0.485626220703125,-6242.45703125,304.1571655273437,0.8714342713356018,0.5578786134719849,0.3937713801860809,293.2944641113281,297.1499938964844,293.1499938964844,0.6949580311775208,-11181.4892578125,304.1422119140625,0.9645448327064514,0.7424562573432922,0.7061231732368469,293.2055969238281,297.1499938964844,293.1499938964844,0.0424031354486942,-6341.61572265625,304.15435791015625,0.445077896118164,0.0815713554620742,0.4001118242740631,291.0376281738281,291.1499938964844,256.5676574707031,255.72344970703125,279.1797180175781,293.3113098144531,291.03692626953125,1.0,0.5127235054969788,0.5509090423583984,0.5509090423583984,1.0,1.0,-2.237644910812378,0.8607314825057983,1.37691330909729,0.3572351038455963,0.0,0.0,0.7182739973068237,204.3113555908203,208.0,-18.31232643127441,-26682.375,1415.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2501220703125,312.0960998535156,278.1499938964844,0.0,18000.0,314.75,35491.34375,36000.0,0.0,0.0,0.5827466249465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238153338432312,1.2381706237792969,-1.7335622032987885e-05,0.0,0.0005914137000218,0.0,0.0,263.5156555175781,0.0,0.0,0.0,0.732704222202301,4.0,0.0,1.0
637920,293.311279296875,297.1499938964844,293.1499938964844,0.1980578899383545,-3448.18408203125,304.16949462890625,0.6286198496818542,0.2018837034702301,0.188584953546524,293.38922119140625,297.1499938964844,293.1499938964844,0.1196504160761833,-2785.3056640625,304.17218017578125,0.6031264662742615,0.176819160580635,0.1754952073097229,293.2449951171875,297.1499938964844,293.1499938964844,0.485626220703125,-6242.45703125,304.1571655273437,0.8714342713356018,0.5578786134719849,0.3937713801860809,293.2944641113281,297.1499938964844,293.1499938964844,0.6949580311775208,-11181.4892578125,304.1422119140625,0.9645448327064514,0.7424562573432922,0.7061231732368469,293.2055969238281,297.1499938964844,293.1499938964844,0.0424031354486942,-6341.61572265625,304.15435791015625,0.445077896118164,0.0815713554620742,0.4001118242740631,291.0376281738281,291.1499938964844,256.5676574707031,255.72344970703125,279.1797180175781,293.3113098144531,291.03692626953125,1.0,0.5127235054969788,0.5509090423583984,0.5509090423583984,1.0,1.0,-2.237644910812378,0.8607314825057983,1.37691330909729,0.3572351038455963,0.0,0.0,0.7182739973068237,204.3113555908203,208.0,-18.31232643127441,-26682.375,1415.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2501220703125,312.0960998535156,278.1499938964844,0.0,18000.0,314.75,35491.34375,36000.0,0.0,0.0,0.5827466249465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238153338432312,1.2381706237792969,-1.7335622032987885e-05,0.0,0.0005914137000218,0.0,0.0,263.5156555175781,0.0,0.0,0.0,0.732704222202301,4.0,0.0,1.0
637980,293.3074035644531,297.1499938964844,293.1499938964844,0.1943349242210388,-3397.69384765625,304.169189453125,0.6233195066452026,0.1985799521207809,0.1857486516237259,293.3873291015625,297.1499938964844,293.1499938964844,0.1152929067611694,-2703.694580078125,304.17205810546875,0.5937256217002869,0.1711446493864059,0.1702718585729599,293.24530029296875,297.1499938964844,293.1499938964844,0.4835146367549896,-6220.77880859375,304.1582946777344,0.8668034076690674,0.5554099678993225,0.3921786546707153,293.29571533203125,297.1499938964844,293.1499938964844,0.6919267177581787,-11137.458984375,304.1498107910156,0.9589503407478333,0.73853600025177,0.7025938034057617,293.2042541503906,297.1499938964844,293.1499938964844,0.041575863957405,-6274.8017578125,304.154296875,0.4395636022090912,0.0804359093308448,0.3957056403160095,291.031005859375,291.1499938964844,256.6697998046875,255.8128356933593,279.1798095703125,293.3103332519531,291.0307312011719,1.0,0.5128026008605957,0.5538944602012634,0.5538944602012634,1.0,1.0,-2.2165184020996094,0.8549407124519348,1.3615777492523191,0.3560157716274261,0.0,0.0,0.73466557264328,207.8072662353516,211.0,-10.47270965576172,-26429.1796875,1403.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6208190917969,311.7187194824219,278.1499938964844,0.0,18000.0,314.75,35458.3359375,36000.0,0.0,0.0,0.5803296566009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2893611192703247,1.2893792390823364,-1.811410947993864e-05,0.0,0.0005889608291909,0.0,0.0,289.5751953125,0.0,0.0,0.0,0.7552516460418701,4.0,0.0,1.0
638040,293.3074035644531,297.1499938964844,293.1499938964844,0.1943349242210388,-3397.69384765625,304.169189453125,0.6233195066452026,0.1985799521207809,0.1857486516237259,293.3873291015625,297.1499938964844,293.1499938964844,0.1152929067611694,-2703.694580078125,304.17205810546875,0.5937256217002869,0.1711446493864059,0.1702718585729599,293.24530029296875,297.1499938964844,293.1499938964844,0.4835146367549896,-6220.77880859375,304.1582946777344,0.8668034076690674,0.5554099678993225,0.3921786546707153,293.29571533203125,297.1499938964844,293.1499938964844,0.6919267177581787,-11137.458984375,304.1498107910156,0.9589503407478333,0.73853600025177,0.7025938034057617,293.2042541503906,297.1499938964844,293.1499938964844,0.041575863957405,-6274.8017578125,304.154296875,0.4395636022090912,0.0804359093308448,0.3957056403160095,291.031005859375,291.1499938964844,256.6697998046875,255.8128356933593,279.1798095703125,293.3103332519531,291.0307312011719,1.0,0.5128026008605957,0.5538944602012634,0.5538944602012634,1.0,1.0,-2.2165184020996094,0.8549407124519348,1.3615777492523191,0.3560157716274261,0.0,0.0,0.73466557264328,207.8072662353516,211.0,-10.47270965576172,-26429.1796875,1403.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6208190917969,311.7187194824219,278.1499938964844,0.0,18000.0,314.75,35458.3359375,36000.0,0.0,0.0,0.5803296566009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2893611192703247,1.2893792390823364,-1.811410947993864e-05,0.0,0.0005889608291909,0.0,0.0,289.5751953125,0.0,0.0,0.0,0.7552516460418701,4.0,0.0,1.0
638100,293.3054504394531,297.1499938964844,293.1499938964844,0.1924893260002136,-3372.5380859375,304.1690673828125,0.6207676529884338,0.1969744712114334,0.1843685060739517,293.3862609863281,297.1499938964844,293.1499938964844,0.1131277456879615,-2662.853271484375,304.1719665527344,0.589018702507019,0.1683475226163864,0.1676938235759735,293.245361328125,297.1499938964844,293.1499938964844,0.4823464751243591,-6208.77099609375,304.1589050292969,0.864642858505249,0.5541871786117554,0.3913872539997101,293.2961120605469,297.1499938964844,293.1499938964844,0.6901933550834656,-11113.25390625,304.1529846191406,0.9562613368034364,0.7366169691085815,0.7008690237998962,293.2035217285156,297.1499938964844,293.1499938964844,0.0411656908690929,-6241.51953125,304.1542663574219,0.4370365440845489,0.0798913985490799,0.3935916423797607,291.0303649902344,291.1499938964844,256.720703125,255.85720825195312,279.1798400878906,293.3096923828125,291.0303039550781,1.0,0.512799084186554,0.5553902983665466,0.5553902983665466,1.0,1.0,-2.206202268600464,0.852120578289032,1.3540817499160769,0.3554214835166931,0.0,0.0,0.742716372013092,209.44097900390625,211.0,-5.905065536499023,-26312.30859375,1397.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33514404296875,311.5492858886719,278.1499938964844,0.0,18000.0,314.2699890136719,35457.70703125,36000.0,0.0,0.0,0.5749440789222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314795732498169,1.3148143291473389,-1.851618435466662e-05,0.0,0.0005834951880387,0.0,0.0,303.2431640625,0.0,0.0,0.0,0.766564130783081,4.0,0.0,1.0
638160,293.3034362792969,297.1499938964844,293.1499938964844,0.1907008290290832,-3348.152099609375,304.1688537597656,0.6182460784912109,0.1953975111246109,0.1830122321844101,293.3851318359375,297.1499938964844,293.1499938964844,0.1110034212470054,-2622.65576171875,304.1718444824219,0.5842966437339783,0.1655751466751098,0.1651372164487838,293.2453918457031,297.1499938964844,293.1499938964844,0.4812368750572204,-6197.4599609375,304.1593017578125,0.862558126449585,0.5529719591140747,0.3905991613864898,293.2963256835937,297.1499938964844,293.1499938964844,0.6885035634040833,-11090.12109375,304.1554870605469,0.9536190032958984,0.7347195148468018,0.6991629600524902,293.2027893066406,297.1499938964844,293.1499938964844,0.0407730378210544,-6209.77734375,304.1542053222656,0.4346315860748291,0.0793595388531684,0.3915280401706695,291.0284729003906,291.1499938964844,256.7715148925781,255.9013519287109,279.1799011230469,293.3090209960937,291.02783203125,1.0,0.5127816796302795,0.5568892955780029,0.5568892955780029,1.0,1.0,-2.1960277557373047,0.8493421077728271,1.346685528755188,0.3548339605331421,0.0,0.0,0.7509724497795105,211.02554321289065,214.0,-7.621644020080566,-26175.212890625,1390.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03302001953125,311.361328125,278.1499938964844,0.0,18000.0,314.2699890136719,35457.984375,36000.0,0.0,0.0,0.574139416217804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3399056196212769,1.3399245738983154,-1.892103500722441e-05,0.0,0.0005826785345561,0.0,0.0,317.1963806152344,0.0,0.0,0.0,0.7778245806694031,4.0,0.0,1.0
638220,293.2994079589844,297.1499938964844,293.1499938964844,0.1872209459543228,-3300.5361328125,304.1683654785156,0.6132131218910217,0.1923278570175171,0.1803719401359558,293.3827514648437,297.1499938964844,293.1499938964844,0.1068267375230789,-2543.122802734375,304.1715393066406,0.5748072862625122,0.1601035594940185,0.1600890159606933,293.2453308105469,297.1499938964844,293.1499938964844,0.4790027141571045,-6174.7060546875,304.1599426269531,0.8585752844810486,0.5505694150924683,0.3890383839607239,293.29644775390625,297.1499938964844,293.1499938964844,0.6850159764289856,-11043.3076171875,304.15948486328125,0.948444128036499,0.7309898734092712,0.6958087682723999,293.2012634277344,297.1499938964844,293.1499938964844,0.0400113277137279,-6148.1513671875,304.1540832519531,0.4301358759403229,0.078329898416996,0.3875390589237213,291.0245056152344,291.1499938964844,256.8727111816406,255.9889678955078,279.1800231933594,293.3074645996094,291.0245666503906,1.0,0.5127325057983398,0.5598968267440796,0.5598968267440796,1.0,1.0,-2.176097869873047,0.8439093232154846,1.3321884870529177,0.3536793887615204,0.0,0.0,0.7681220173835754,214.091552734375,217.0,-3.384342670440674,-25944.15625,1378.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4942321777344,311.03826904296875,278.1499938964844,0.0,18000.0,314.2699890136719,35434.8046875,36000.0,0.0,0.0,0.5735889673233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3923015594482422,1.3923213481903076,-1.9785107724601403e-05,0.0,0.0005821198574267,0.0,0.0,347.7460327148437,0.0,0.0,0.0,0.8014437556266785,4.0,0.0,1.0
