time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.2994079589844,297.1499938964844,293.1499938964844,0.1872209459543228,-3300.5361328125,304.1683654785156,0.6132131218910217,0.1923278570175171,0.1803719401359558,293.3827514648437,297.1499938964844,293.1499938964844,0.1068267375230789,-2543.122802734375,304.1715393066406,0.5748072862625122,0.1601035594940185,0.1600890159606933,293.2453308105469,297.1499938964844,293.1499938964844,0.4790027141571045,-6174.7060546875,304.1599426269531,0.8585752844810486,0.5505694150924683,0.3890383839607239,293.29644775390625,297.1499938964844,293.1499938964844,0.6850159764289856,-11043.3076171875,304.15948486328125,0.948444128036499,0.7309898734092712,0.6958087682723999,293.2012634277344,297.1499938964844,293.1499938964844,0.0400113277137279,-6148.1513671875,304.1540832519531,0.4301358759403229,0.078329898416996,0.3875390589237213,291.0245056152344,291.1499938964844,256.8727111816406,255.9889678955078,279.1800231933594,293.3074645996094,291.0245666503906,1.0,0.5127325057983398,0.5598968267440796,0.5598968267440796,1.0,1.0,-2.176097869873047,0.8439093232154846,1.3321884870529177,0.3536793887615204,0.0,0.0,0.7681220173835754,214.091552734375,217.0,-3.384342670440674,-25944.15625,1378.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4942321777344,311.03826904296875,278.1499938964844,0.0,18000.0,314.2699890136719,35434.8046875,36000.0,0.0,0.0,0.5735889673233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3923015594482422,1.3923213481903076,-1.9785107724601403e-05,0.0,0.0005821198574267,0.0,0.0,347.7460327148437,0.0,0.0,0.0,0.8014437556266785,4.0,0.0,1.0
638340,293.2953796386719,297.1499938964844,293.1499938964844,0.1837342232465744,-3252.431884765625,304.1680603027344,0.608102560043335,0.1893627792596817,0.1778232455253601,293.38018798828125,297.1499938964844,293.1499938964844,0.1026632711291313,-2462.998779296875,304.1712951660156,0.5652682185173035,0.1547244936227798,0.1551248878240585,293.2451477050781,297.1499938964844,293.1499938964844,0.4763652980327606,-6147.6298828125,304.1610412597656,0.8547801971435547,0.5481894016265869,0.3874925673007965,293.2962646484375,297.1499938964844,293.1499938964844,0.6808784604072571,-10988.6220703125,304.1631774902344,0.9433671832084656,0.727317750453949,0.6925109028816223,293.1997375488281,297.1499938964844,293.1499938964844,0.0392324477434158,-6084.43994140625,304.1540222167969,0.4259898662567138,0.0773394778370857,0.3837151527404785,291.0307922363281,291.1499938964844,256.9733581542969,256.0756530761719,279.18017578125,293.3057556152344,291.03131103515625,1.0,0.5126928091049194,0.5629215240478516,0.5629215240478516,1.0,1.0,-2.156663179397583,0.8386199474334717,1.3180433511734009,0.3525450825691223,0.0,0.0,0.7836757898330688,217.07696533203125,220.0,6.770703315734863,-25742.42578125,1367.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04949951171875,310.7789611816406,278.1499938964844,0.0,18000.0,313.7900085449219,35474.92578125,36000.0,0.0,0.0,0.5692685842514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441333293914795,1.4413540363311768,-2.0637882698792964e-05,0.0,0.0005777352489531,0.0,0.0,378.4089050292969,0.0,0.0,0.0,0.8237243890762329,4.0,0.0,1.0
638400,293.2953796386719,297.1499938964844,293.1499938964844,0.1837342232465744,-3252.431884765625,304.1680603027344,0.608102560043335,0.1893627792596817,0.1778232455253601,293.38018798828125,297.1499938964844,293.1499938964844,0.1026632711291313,-2462.998779296875,304.1712951660156,0.5652682185173035,0.1547244936227798,0.1551248878240585,293.2451477050781,297.1499938964844,293.1499938964844,0.4763652980327606,-6147.6298828125,304.1610412597656,0.8547801971435547,0.5481894016265869,0.3874925673007965,293.2962646484375,297.1499938964844,293.1499938964844,0.6808784604072571,-10988.6220703125,304.1631774902344,0.9433671832084656,0.727317750453949,0.6925109028816223,293.1997375488281,297.1499938964844,293.1499938964844,0.0392324477434158,-6084.43994140625,304.1540222167969,0.4259898662567138,0.0773394778370857,0.3837151527404785,291.0307922363281,291.1499938964844,256.9733581542969,256.0756530761719,279.18017578125,293.3057556152344,291.03131103515625,1.0,0.5126928091049194,0.5629215240478516,0.5629215240478516,1.0,1.0,-2.156663179397583,0.8386199474334717,1.3180433511734009,0.3525450825691223,0.0,0.0,0.7836757898330688,217.07696533203125,220.0,6.770703315734863,-25742.42578125,1367.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04949951171875,310.7789611816406,278.1499938964844,0.0,18000.0,313.7900085449219,35474.92578125,36000.0,0.0,0.0,0.5692685842514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441333293914795,1.4413540363311768,-2.0637882698792964e-05,0.0,0.0005777352489531,0.0,0.0,378.4089050292969,0.0,0.0,0.0,0.8237243890762329,4.0,0.0,1.0
638460,293.29132080078125,297.1499938964844,293.1499938964844,0.1804174929857254,-3206.552734375,304.1675720214844,0.6030247807502747,0.1864969581365585,0.1753618568181991,293.3775329589844,297.1499938964844,293.1499938964844,0.098628781735897,-2384.7578125,304.1708984375,0.5557209849357605,0.1494339108467102,0.1502420604228973,293.244873046875,297.1499938964844,293.1499938964844,0.4738384187221527,-6121.90283203125,304.1615295410156,0.8511317372322083,0.5458343029022217,0.3859604299068451,293.2958068847656,297.1499938964844,293.1499938964844,0.6768211126327515,-10935.998046875,304.1654968261719,0.9383659362792968,0.7237011790275574,0.6892597079277039,293.1982421875,297.1499938964844,293.1499938964844,0.0384972766041755,-6024.4326171875,304.1539001464844,0.422136127948761,0.076382964849472,0.3800369501113891,291.03448486328125,291.1499938964844,257.0733337402344,256.16131591796875,279.18035888671875,293.303955078125,291.03466796875,1.0,0.5126816034317017,0.5659653544425964,0.5659653544425964,1.0,1.0,-2.137679100036621,0.8334581851959229,1.3042207956314087,0.3514250516891479,0.0,0.0,0.7987350821495056,220.0204925537109,223.0,4.987874031066895,-25517.48828125,1355.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6241455078125,310.5184936523437,278.1499938964844,0.0,18000.0,313.7900085449219,35505.48828125,36000.0,0.0,0.0,0.5693640112876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486082911491394,1.4861043691635132,-2.144029531336855e-05,0.0,0.0005778320482932,0.0,0.0,408.0388793945313,0.0,0.0,0.0,0.844282865524292,4.0,0.0,1.0
638520,293.29132080078125,297.1499938964844,293.1499938964844,0.1804174929857254,-3206.552734375,304.1675720214844,0.6030247807502747,0.1864969581365585,0.1753618568181991,293.3775329589844,297.1499938964844,293.1499938964844,0.098628781735897,-2384.7578125,304.1708984375,0.5557209849357605,0.1494339108467102,0.1502420604228973,293.244873046875,297.1499938964844,293.1499938964844,0.4738384187221527,-6121.90283203125,304.1615295410156,0.8511317372322083,0.5458343029022217,0.3859604299068451,293.2958068847656,297.1499938964844,293.1499938964844,0.6768211126327515,-10935.998046875,304.1654968261719,0.9383659362792968,0.7237011790275574,0.6892597079277039,293.1982421875,297.1499938964844,293.1499938964844,0.0384972766041755,-6024.4326171875,304.1539001464844,0.422136127948761,0.076382964849472,0.3800369501113891,291.03448486328125,291.1499938964844,257.0733337402344,256.16131591796875,279.18035888671875,293.303955078125,291.03466796875,1.0,0.5126816034317017,0.5659653544425964,0.5659653544425964,1.0,1.0,-2.137679100036621,0.8334581851959229,1.3042207956314087,0.3514250516891479,0.0,0.0,0.7987350821495056,220.0204925537109,223.0,4.987874031066895,-25517.48828125,1355.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6241455078125,310.5184936523437,278.1499938964844,0.0,18000.0,313.7900085449219,35505.48828125,36000.0,0.0,0.0,0.5693640112876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486082911491394,1.4861043691635132,-2.144029531336855e-05,0.0,0.0005778320482932,0.0,0.0,408.0388793945313,0.0,0.0,0.0,0.844282865524292,4.0,0.0,1.0
638580,293.287353515625,297.1499938964844,293.1499938964844,0.1771373450756073,-3160.850830078125,304.16717529296875,0.5979991555213928,0.1837265491485595,0.1729857474565506,293.374755859375,297.1499938964844,293.1499938964844,0.0946352928876876,-2306.645751953125,304.17059326171875,0.546232283115387,0.1442297399044037,0.1454395055770874,293.2445068359375,297.1499938964844,293.1499938964844,0.4710589945316314,-6093.42919921875,304.1623229980469,0.8476109504699707,0.5435051321983337,0.3844465017318725,293.295166015625,297.1499938964844,293.1499938964844,0.672372043132782,-10878.4873046875,304.1677551269531,0.9334463477134703,0.7201388478279114,0.6860610842704773,293.19677734375,297.1499938964844,293.1499938964844,0.037757571786642,-5963.513671875,304.1538391113281,0.4185355305671692,0.0754575803875923,0.376494288444519,291.0445861816406,291.1499938964844,257.1725769042969,256.2459716796875,279.1805419921875,293.3020935058594,291.0453796386719,1.0,0.5127096176147461,0.5690286755561829,0.5690286755561829,1.0,1.0,-2.1191418170928955,0.8284239768981934,1.290717840194702,0.3503210842609405,0.0,0.0,0.8122133612632751,222.9417724609375,211.0,13.334535598754885,-25333.525390625,1345.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29180908203125,310.3266906738281,278.1499938964844,0.0,18000.0,313.7900085449219,35555.77734375,36000.0,0.0,0.0,0.5700501203536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5275393724441528,1.5275616645812988,-2.2210329916561022e-05,0.0,0.0005785283865407,0.0,0.0,437.0169982910156,0.0,0.0,0.0,0.863352358341217,4.0,0.0,1.0
638640,293.287353515625,297.1499938964844,293.1499938964844,0.1771373450756073,-3160.850830078125,304.16717529296875,0.5979991555213928,0.1837265491485595,0.1729857474565506,293.374755859375,297.1499938964844,293.1499938964844,0.0946352928876876,-2306.645751953125,304.17059326171875,0.546232283115387,0.1442297399044037,0.1454395055770874,293.2445068359375,297.1499938964844,293.1499938964844,0.4710589945316314,-6093.42919921875,304.1623229980469,0.8476109504699707,0.5435051321983337,0.3844465017318725,293.295166015625,297.1499938964844,293.1499938964844,0.672372043132782,-10878.4873046875,304.1677551269531,0.9334463477134703,0.7201388478279114,0.6860610842704773,293.19677734375,297.1499938964844,293.1499938964844,0.037757571786642,-5963.513671875,304.1538391113281,0.4185355305671692,0.0754575803875923,0.376494288444519,291.0445861816406,291.1499938964844,257.1725769042969,256.2459716796875,279.1805419921875,293.3020935058594,291.0453796386719,1.0,0.5127096176147461,0.5690286755561829,0.5690286755561829,1.0,1.0,-2.1191418170928955,0.8284239768981934,1.290717840194702,0.3503210842609405,0.0,0.0,0.8122133612632751,222.9417724609375,211.0,13.334535598754885,-25333.525390625,1345.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29180908203125,310.3266906738281,278.1499938964844,0.0,18000.0,313.7900085449219,35555.77734375,36000.0,0.0,0.0,0.5700501203536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5275393724441528,1.5275616645812988,-2.2210329916561022e-05,0.0,0.0005785283865407,0.0,0.0,437.0169982910156,0.0,0.0,0.0,0.863352358341217,4.0,0.0,1.0
638700,293.2852783203125,297.1499938964844,293.1499938964844,0.1753942817449569,-3136.373046875,304.167236328125,0.5967419147491455,0.1823907047510147,0.1717458218336105,293.373291015625,297.1499938964844,293.1499938964844,0.0925729125738143,-2266.10546875,304.17059326171875,0.5427368879318237,0.1416694819927215,0.1429794281721115,293.2442626953125,297.1499938964844,293.1499938964844,0.4694396555423736,-6076.70263671875,304.1630554199219,0.8474633693695068,0.5423577427864075,0.3836290240287781,293.29473876953125,297.1499938964844,293.1499938964844,0.6698476076126099,-10845.7646484375,304.16912841796875,0.9331356883049012,0.7183812856674194,0.6843872666358948,293.1960144042969,297.1499938964844,293.1499938964844,0.0373015366494655,-5925.68115234375,304.1539611816406,0.4177447855472564,0.0750167965888977,0.3743535578250885,291.0532531738281,291.1499938964844,257.221923828125,256.2878723144531,279.180908203125,293.30108642578125,291.0544128417969,1.0,0.5108082294464111,0.5706016421318054,0.5706016421318054,1.0,1.0,-2.10913634300232,0.8255825638771057,1.2835537195205688,0.3496213555335998,0.0,0.0,0.8178126811981201,222.0546722412109,211.0,19.4757080078125,-25243.45703125,1330.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1595153808594,310.25421142578125,278.1499938964844,0.0,18000.0,313.3099975585937,35598.73828125,36000.0,0.0,0.0,0.5657054781913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5453654527664185,1.545388102531433,-2.2552681912202388e-05,0.0,0.0005741191562265,0.0,0.0,449.9878845214844,0.0,0.0,0.0,0.8715798854827881,4.0,0.0,1.0
638760,293.2831115722656,297.1499938964844,293.1499938964844,0.1736510097980499,-3111.852294921875,304.1672668457031,0.5962472558021545,0.1811058521270752,0.1704978197813034,293.3717346191406,297.1499938964844,293.1499938964844,0.0905029326677322,-2225.3935546875,304.1706237792969,0.5399603247642517,0.1391476988792419,0.1405007988214492,293.243896484375,297.1499938964844,293.1499938964844,0.4677942395210266,-6059.75146484375,304.1636657714844,0.8482497930526733,0.541235089302063,0.3827870786190033,293.2942199707031,297.1499938964844,293.1499938964844,0.6672883629798889,-10812.75390625,304.1702880859375,0.9340760707855223,0.7166502475738525,0.6826823949813843,293.19512939453125,297.1499938964844,293.1499938964844,0.0368216447532177,-5885.88427734375,304.15411376953125,0.417550653219223,0.0746052712202072,0.3720744252204895,291.0619201660156,291.1499938964844,257.2710266113281,256.3295288085937,279.1812744140625,293.29998779296875,291.0624694824219,1.0,0.5081785321235657,0.5721930861473083,0.5721930861473083,1.0,1.0,-2.0988645553588867,0.8226224184036255,1.2762420177459717,0.3488408029079437,0.0,0.0,0.8227881789207458,219.8196716308593,199.0,19.52088165283203,-25127.73046875,1310.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0121459960937,310.1632385253906,278.1499938964844,0.0,18000.0,313.3099975585937,35647.46484375,36000.0,0.0,0.0,0.5656297206878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5608030557632446,1.5608259439468384,-2.2854888811707497e-05,0.0,0.0005740422639064,0.0,0.0,461.47760009765625,0.0,0.0,0.0,0.8787359595298767,4.0,0.0,1.0
638820,293.278564453125,297.1499938964844,293.1499938964844,0.1702349931001663,-3063.669189453125,304.1672058105469,0.5967759490013123,0.1786524355411529,0.1680268049240112,293.36846923828125,297.1499938964844,293.1499938964844,0.0863785594701767,-2144.352294921875,304.1706237792969,0.5357539057731628,0.1341931670904159,0.135540559887886,293.24285888671875,297.1499938964844,293.1499938964844,0.4645333588123321,-6026.24462890625,304.16455078125,0.8516702651977539,0.5390655994415283,0.3810843825340271,293.2928466796875,297.1499938964844,293.1499938964844,0.6622018218040466,-10747.48046875,304.1720275878906,0.9383842349052428,0.7132750749588013,0.6792556047439575,293.193115234375,297.1499938964844,293.1499938964844,0.0358611606061458,-5806.14697265625,304.15435791015625,0.4184043407440185,0.0738702937960624,0.3674522340297699,291.0767822265625,291.1499938964844,257.3686218261719,256.4119873046875,279.181884765625,293.2975769042969,291.077880859375,1.0,0.5012865662574768,0.5754141211509705,0.5754141211509705,1.0,1.0,-2.0782275199890137,0.8166269659996033,1.2616004943847656,0.3472099304199219,0.0,0.0,0.8316712975502014,212.8945770263672,187.0,22.685434341430664,-24923.10546875,1263.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7824401855469,310.0301513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35710.76953125,36000.0,0.0,0.0,0.5656084418296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.587859034538269,1.5878825187683103,-2.338652120670304e-05,0.0,0.0005740206688642,0.0,0.0,482.0432739257813,0.0,0.0,0.0,0.8913044333457947,4.0,0.0,1.0
638880,293.278564453125,297.1499938964844,293.1499938964844,0.1702349931001663,-3063.669189453125,304.1672058105469,0.5967759490013123,0.1786524355411529,0.1680268049240112,293.36846923828125,297.1499938964844,293.1499938964844,0.0863785594701767,-2144.352294921875,304.1706237792969,0.5357539057731628,0.1341931670904159,0.135540559887886,293.24285888671875,297.1499938964844,293.1499938964844,0.4645333588123321,-6026.24462890625,304.16455078125,0.8516702651977539,0.5390655994415283,0.3810843825340271,293.2928466796875,297.1499938964844,293.1499938964844,0.6622018218040466,-10747.48046875,304.1720275878906,0.9383842349052428,0.7132750749588013,0.6792556047439575,293.193115234375,297.1499938964844,293.1499938964844,0.0358611606061458,-5806.14697265625,304.15435791015625,0.4184043407440185,0.0738702937960624,0.3674522340297699,291.0767822265625,291.1499938964844,257.3686218261719,256.4119873046875,279.181884765625,293.2975769042969,291.077880859375,1.0,0.5012865662574768,0.5754141211509705,0.5754141211509705,1.0,1.0,-2.0782275199890137,0.8166269659996033,1.2616004943847656,0.3472099304199219,0.0,0.0,0.8316712975502014,212.8945770263672,187.0,22.685434341430664,-24923.10546875,1263.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7824401855469,310.0301513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35710.76953125,36000.0,0.0,0.0,0.5656084418296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.587859034538269,1.5878825187683103,-2.338652120670304e-05,0.0,0.0005740206688642,0.0,0.0,482.0432739257813,0.0,0.0,0.0,0.8913044333457947,4.0,0.0,1.0
638940,293.274169921875,297.1499938964844,293.1499938964844,0.1667570173740387,-3014.23291015625,304.1672668457031,0.5987203121185303,0.1762902289628982,0.1655761152505874,293.3653259277344,297.1499938964844,293.1499938964844,0.0821790546178817,-2062.005126953125,304.1707458496094,0.5326986908912659,0.1292989999055862,0.1305717378854751,293.2415771484375,297.1499938964844,293.1499938964844,0.4609151780605316,-5988.8876953125,304.1657409667969,0.8569192290306091,0.536970317363739,0.3793781697750091,293.2912292480469,297.1499938964844,293.1499938964844,0.6566082239151001,-10675.55078125,304.17401123046875,0.9449517130851746,0.709987461566925,0.6758365035057068,293.1908569335937,297.1499938964844,293.1499938964844,0.034885749220848,-5724.28125,304.1545104980469,0.4205433428287506,0.0732382982969284,0.362927496433258,291.1003723144531,291.1499938964844,257.4652404785156,256.4932861328125,279.1824035644531,293.2950439453125,291.1018981933594,1.0,0.4929699897766113,0.5786786675453186,0.5786786675453186,1.0,1.0,-2.0577268600463867,0.8106376528739929,1.247089147567749,0.3455401062965393,0.0,0.0,0.8367708921432495,203.9150390625,175.0,31.268295288085938,-24739.201171875,1209.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6335754394531,309.9521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,35813.046875,35280.0,0.0,0.0,0.563931941986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6063876152038574,1.6064114570617676,-2.3769051040289924e-05,0.0,0.0005723192589357,0.0,0.0,496.6921691894531,0.0,0.0,0.0,0.889875590801239,4.0,0.0,1.0
639000,293.274169921875,297.1499938964844,293.1499938964844,0.1667570173740387,-3014.23291015625,304.1672668457031,0.5987203121185303,0.1762902289628982,0.1655761152505874,293.3653259277344,297.1499938964844,293.1499938964844,0.0821790546178817,-2062.005126953125,304.1707458496094,0.5326986908912659,0.1292989999055862,0.1305717378854751,293.2415771484375,297.1499938964844,293.1499938964844,0.4609151780605316,-5988.8876953125,304.1657409667969,0.8569192290306091,0.536970317363739,0.3793781697750091,293.2912292480469,297.1499938964844,293.1499938964844,0.6566082239151001,-10675.55078125,304.17401123046875,0.9449517130851746,0.709987461566925,0.6758365035057068,293.1908569335937,297.1499938964844,293.1499938964844,0.034885749220848,-5724.28125,304.1545104980469,0.4205433428287506,0.0732382982969284,0.362927496433258,291.1003723144531,291.1499938964844,257.4652404785156,256.4932861328125,279.1824035644531,293.2950439453125,291.1018981933594,1.0,0.4929699897766113,0.5786786675453186,0.5786786675453186,1.0,1.0,-2.0577268600463867,0.8106376528739929,1.247089147567749,0.3455401062965393,0.0,0.0,0.8367708921432495,203.9150390625,175.0,31.268295288085938,-24739.201171875,1209.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6335754394531,309.9521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,35813.046875,35280.0,0.0,0.0,0.563931941986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6063876152038574,1.6064114570617676,-2.3769051040289924e-05,0.0,0.0005723192589357,0.0,0.0,496.6921691894531,0.0,0.0,0.0,0.889875590801239,4.0,0.0,1.0
639060,293.27001953125,297.1499938964844,293.1499938964844,0.1634490936994552,-2967.1796875,304.16705322265625,0.601647675037384,0.1739839017391204,0.1631356626749038,293.3624572753906,297.1499938964844,293.1499938964844,0.0780195593833923,-1981.180419921875,304.1707763671875,0.5303232073783875,0.124421902000904,0.1255791783332824,293.2401428222656,297.1499938964844,293.1499938964844,0.4577161967754364,-5956.22607421875,304.1658630371094,0.8635892868041992,0.5349413752555847,0.3776838183403015,293.28936767578125,297.1499938964844,293.1499938964844,0.651580810546875,-10611.771484375,304.1744384765625,0.95302152633667,0.7067866325378418,0.6724497675895691,293.1884460449219,297.1499938964844,293.1499938964844,0.0339970290660858,-5649.91162109375,304.1545104980469,0.423733651638031,0.0726873725652694,0.3585728108882904,291.1134033203125,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.2925720214844,291.1150207519531,1.0,0.4837720096111297,0.5819818377494812,0.5819818377494812,1.0,1.0,-2.0374674797058105,0.8046957850456238,1.2327717542648315,0.3438512682914734,0.0,0.0,0.8409781455993652,193.7848663330078,163.0,26.21039390563965,-24518.869140625,1152.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,309.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,35205.234375,35280.0,0.0,0.0,0.5631007552146912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6045191287994385,1.6045427322387695,-2.359516292926856e-05,0.0,0.0005714756553061,0.0,0.0,493.2356262207031,0.0,0.0,0.0,0.8975491523742676,4.0,0.0,1.0
639120,293.27001953125,297.1499938964844,293.1499938964844,0.1634490936994552,-2967.1796875,304.16705322265625,0.601647675037384,0.1739839017391204,0.1631356626749038,293.3624572753906,297.1499938964844,293.1499938964844,0.0780195593833923,-1981.180419921875,304.1707763671875,0.5303232073783875,0.124421902000904,0.1255791783332824,293.2401428222656,297.1499938964844,293.1499938964844,0.4577161967754364,-5956.22607421875,304.1658630371094,0.8635892868041992,0.5349413752555847,0.3776838183403015,293.28936767578125,297.1499938964844,293.1499938964844,0.651580810546875,-10611.771484375,304.1744384765625,0.95302152633667,0.7067866325378418,0.6724497675895691,293.1884460449219,297.1499938964844,293.1499938964844,0.0339970290660858,-5649.91162109375,304.1545104980469,0.423733651638031,0.0726873725652694,0.3585728108882904,291.1134033203125,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.2925720214844,291.1150207519531,1.0,0.4837720096111297,0.5819818377494812,0.5819818377494812,1.0,1.0,-2.0374674797058105,0.8046957850456238,1.2327717542648315,0.3438512682914734,0.0,0.0,0.8409781455993652,193.7848663330078,163.0,26.21039390563965,-24518.869140625,1152.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,309.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,35205.234375,35280.0,0.0,0.0,0.5631007552146912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6045191287994385,1.6045427322387695,-2.359516292926856e-05,0.0,0.0005714756553061,0.0,0.0,493.2356262207031,0.0,0.0,0.0,0.8975491523742676,4.0,0.0,1.0
639180,293.2659912109375,297.1499938964844,293.1499938964844,0.1600003987550735,-2917.5859375,304.1671142578125,0.6053866744041443,0.171760007739067,0.1607343405485153,293.3597106933594,297.1499938964844,293.1499938964844,0.0737143084406852,-1898.1044921875,304.1710205078125,0.5284523367881775,0.1195947378873825,0.1205929517745971,293.2386779785156,297.1499938964844,293.1499938964844,0.4538693428039551,-5916.3916015625,304.1669921875,0.871514081954956,0.5329556465148926,0.3760050237178802,293.2874450683594,297.1499938964844,293.1499938964844,0.6456571221351624,-10535.6123046875,304.1761474609375,0.9621041417121888,0.7036424875259399,0.6690994501113892,293.1860656738281,297.1499938964844,293.1499938964844,0.0330744087696075,-5571.08740234375,304.154541015625,0.4279108941555023,0.0722003653645515,0.3543988466262817,291.143798828125,291.1499938964844,257.65533447265625,256.6523132324219,279.18316650390625,293.29010009765625,291.1456298828125,1.0,0.4739927053451538,0.5853177309036255,0.5853177309036255,1.0,1.0,-2.017542600631714,0.7988371849060059,1.2187055349349976,0.3421602547168731,0.0,0.0,0.8398093581199646,183.0054473876953,151.0,38.183380126953125,-24354.130859375,1095.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,309.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,35281.58203125,35280.0,0.0,0.0,0.5619773864746094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.60659658908844,1.6066203117370603,-2.3652937670703977e-05,0.0,0.0005703356582671,0.0,0.0,495.10498046875,0.0,0.0,0.0,0.8983702063560486,4.0,0.0,1.0
639240,293.2659912109375,297.1499938964844,293.1499938964844,0.1600003987550735,-2917.5859375,304.1671142578125,0.6053866744041443,0.171760007739067,0.1607343405485153,293.3597106933594,297.1499938964844,293.1499938964844,0.0737143084406852,-1898.1044921875,304.1710205078125,0.5284523367881775,0.1195947378873825,0.1205929517745971,293.2386779785156,297.1499938964844,293.1499938964844,0.4538693428039551,-5916.3916015625,304.1669921875,0.871514081954956,0.5329556465148926,0.3760050237178802,293.2874450683594,297.1499938964844,293.1499938964844,0.6456571221351624,-10535.6123046875,304.1761474609375,0.9621041417121888,0.7036424875259399,0.6690994501113892,293.1860656738281,297.1499938964844,293.1499938964844,0.0330744087696075,-5571.08740234375,304.154541015625,0.4279108941555023,0.0722003653645515,0.3543988466262817,291.143798828125,291.1499938964844,257.65533447265625,256.6523132324219,279.18316650390625,293.29010009765625,291.1456298828125,1.0,0.4739927053451538,0.5853177309036255,0.5853177309036255,1.0,1.0,-2.017542600631714,0.7988371849060059,1.2187055349349976,0.3421602547168731,0.0,0.0,0.8398093581199646,183.0054473876953,151.0,38.183380126953125,-24354.130859375,1095.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,309.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,35281.58203125,35280.0,0.0,0.0,0.5619773864746094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.60659658908844,1.6066203117370603,-2.3652937670703977e-05,0.0,0.0005703356582671,0.0,0.0,495.10498046875,0.0,0.0,0.0,0.8983702063560486,4.0,0.0,1.0
639300,293.2639465332031,297.1499938964844,293.1499938964844,0.1583168357610702,-2893.28857421875,304.16705322265625,0.6075499653816223,0.1706921607255935,0.1595646291971206,293.3582763671875,297.1499938964844,293.1499938964844,0.0715651735663414,-1857.0247802734373,304.1711120605469,0.527713418006897,0.1172210574150085,0.1181259527802467,293.2379455566406,297.1499938964844,293.1499938964844,0.4519264698028564,-5896.2900390625,304.1674194335937,0.8759325742721558,0.531978189945221,0.3751712143421173,293.2864990234375,297.1499938964844,293.1499938964844,0.6426630020141602,-10497.193359375,304.1768493652344,0.966910719871521,0.7020909190177917,0.667435884475708,293.18487548828125,297.1499938964844,293.1499938964844,0.0326266773045063,-5532.56640625,304.1545104980469,0.4303809106349945,0.0719771906733512,0.3523778617382049,291.1596069335937,291.1499938964844,257.7021484375,256.6913146972656,279.1833190917969,293.2888488769531,291.1614685058594,1.0,0.4689427614212036,0.5869944095611572,0.5869944095611572,1.0,1.0,-2.00774884223938,0.7959554195404053,1.211793303489685,0.3413211107254028,0.0,0.0,0.8375791311264038,177.4662322998047,151.0,40.91950225830078,-24270.1484375,1066.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,309.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,35339.9453125,34200.0,0.0,0.0,0.5612682700157166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6035815477371216,1.6036051511764526,-2.360736107220873e-05,0.0,0.0005696159205399,0.0,0.0,492.9494934082031,0.0,0.0,0.0,0.8819164037704468,4.0,0.0,1.0
639360,293.2618713378906,297.1499938964844,293.1499938964844,0.1568536609411239,-2872.39697265625,304.1665954589844,0.6099067330360413,0.1696551144123077,0.1584195047616958,293.3567810058594,297.1499938964844,293.1499938964844,0.0695283114910125,-1818.594482421875,304.17095947265625,0.5271141529083252,0.1148793175816536,0.1156845092773437,293.2371520996094,297.1499938964844,293.1499938964844,0.4505803287029266,-5882.85302734375,304.16668701171875,0.8806611895561218,0.531017005443573,0.3743437826633453,293.28546142578125,297.1499938964844,293.1499938964844,0.6404857039451599,-10470.2939453125,304.1759033203125,0.9718469977378844,0.7005623579025269,0.6657852530479431,293.1836853027344,297.1499938964844,293.1499938964844,0.032254870980978,-5501.37109375,304.1543884277344,0.433123379945755,0.0717665255069732,0.3504006862640381,291.1605529785156,291.1499938964844,257.7486877441406,256.7299499511719,279.1834411621094,293.2875671386719,291.1608581542969,1.0,0.4638059735298157,0.5886744856834412,0.5886744856834412,1.0,1.0,-1.998090863227844,0.793114185333252,1.2049766778945925,0.3404900729656219,0.0,0.0,0.83665531873703,171.85935974121094,139.0,21.08755874633789,-24123.986328125,1037.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5276794433594,309.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,34503.62109375,34200.0,0.0,0.0,0.5603289604187012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5797592401504517,1.5797821283340454,-2.2957721739658155e-05,0.0,0.0005686626536771,0.0,0.0,471.9714660644531,0.0,0.0,0.0,0.8838213682174683,4.0,0.0,1.0
639420,293.2577209472656,297.1499938964844,293.1499938964844,0.1537201106548309,-2826.973876953125,304.1662902832031,0.6151275038719177,0.1676647514104843,0.1562020629644394,293.353515625,297.1499938964844,293.1499938964844,0.0653142184019088,-1739.5755615234375,304.1710205078125,0.5263651609420776,0.1102988794445991,0.1108906790614128,293.2355651855469,297.1499938964844,293.1499938964844,0.4469383656978607,-5845.205078125,304.167236328125,0.8910894989967346,0.5291305780410767,0.3727158606052398,293.2833557128906,297.1499938964844,293.1499938964844,0.6348426938056946,-10398.0205078125,304.1766967773437,0.9819825291633606,0.6975572109222412,0.6625391244888306,293.181396484375,297.1499938964844,293.1499938964844,0.0314304716885089,-5429.9169921875,304.154296875,0.4395098388195038,0.0713806673884391,0.3465809524059295,291.1871032714844,291.1499938964844,257.8407592773437,256.8063049316406,279.18359375,293.284912109375,291.1889953613281,1.0,0.4533090889453888,0.5920419692993164,0.5920419692993164,1.0,1.0,-1.9792299270629885,0.7875715494155884,1.1916583776474,0.3388631939888,0.0,0.0,0.8301775455474854,160.5063018798828,127.0,35.759559631347656,-23975.462890625,981.2337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5932006835937,309.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,34396.4140625,34200.0,0.0,0.0,0.5580388903617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5653034448623655,1.5653260946273804,-2.2657395675196312e-05,0.0,0.0005663385381922,0.0,0.0,460.8060607910156,0.0,0.0,0.0,0.8767164945602417,4.0,0.0,1.0
639480,293.2577209472656,297.1499938964844,293.1499938964844,0.1537201106548309,-2826.973876953125,304.1662902832031,0.6151275038719177,0.1676647514104843,0.1562020629644394,293.353515625,297.1499938964844,293.1499938964844,0.0653142184019088,-1739.5755615234375,304.1710205078125,0.5263651609420776,0.1102988794445991,0.1108906790614128,293.2355651855469,297.1499938964844,293.1499938964844,0.4469383656978607,-5845.205078125,304.167236328125,0.8910894989967346,0.5291305780410767,0.3727158606052398,293.2833557128906,297.1499938964844,293.1499938964844,0.6348426938056946,-10398.0205078125,304.1766967773437,0.9819825291633606,0.6975572109222412,0.6625391244888306,293.181396484375,297.1499938964844,293.1499938964844,0.0314304716885089,-5429.9169921875,304.154296875,0.4395098388195038,0.0713806673884391,0.3465809524059295,291.1871032714844,291.1499938964844,257.8407592773437,256.8063049316406,279.18359375,293.284912109375,291.1889953613281,1.0,0.4533090889453888,0.5920419692993164,0.5920419692993164,1.0,1.0,-1.9792299270629885,0.7875715494155884,1.1916583776474,0.3388631939888,0.0,0.0,0.8301775455474854,160.5063018798828,127.0,35.759559631347656,-23975.462890625,981.2337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5932006835937,309.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,34396.4140625,34200.0,0.0,0.0,0.5580388903617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5653034448623655,1.5653260946273804,-2.2657395675196312e-05,0.0,0.0005663385381922,0.0,0.0,460.8060607910156,0.0,0.0,0.0,0.8767164945602417,4.0,0.0,1.0
639540,293.2535705566406,297.1499938964844,293.1499938964844,0.1507029980421066,-2783.026123046875,304.1658935546875,0.6209311485290527,0.1657768636941909,0.1540737450122833,293.3499755859375,297.1499938964844,293.1499938964844,0.0611472874879837,-1662.7171630859375,304.17095947265625,0.5262738466262817,0.1058642268180847,0.1062270104885101,293.2340393066406,297.1499938964844,293.1499938964844,0.4432624280452728,-5807.2041015625,304.1676025390625,0.9028603434562684,0.5272720456123352,0.3711041510105133,293.28131103515625,297.1499938964844,293.1499938964844,0.6291483044624329,-10325.140625,304.1772766113281,0.99222594499588,0.6945918798446655,0.6593259572982788,293.1791687011719,297.1499938964844,293.1499938964844,0.0306421313434839,-5360.8447265625,304.1541748046875,0.4472567141056061,0.0710373297333717,0.3429356217384338,291.2159729003906,291.1499938964844,257.9315185546875,256.88134765625,279.1837158203125,293.2822265625,291.217529296875,1.0,0.4425487518310547,0.5954211354255676,0.5954211354255676,1.0,1.0,-1.9609012603759768,0.7821861505508423,1.1787151098251345,0.3372710645198822,0.0,0.0,0.8193820118904114,149.05105590820312,115.0,37.7347526550293,-23807.208984375,925.8297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6797180175781,309.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,34489.203125,33120.0,0.0,0.0,0.5552324652671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5411354303359983,1.541157603263855,-2.2222478946787305e-05,0.0,0.000563490379136,0.0,0.0,443.4122619628906,0.0,0.0,0.0,0.8503724336624146,4.0,0.0,1.0
639600,293.2535705566406,297.1499938964844,293.1499938964844,0.1507029980421066,-2783.026123046875,304.1658935546875,0.6209311485290527,0.1657768636941909,0.1540737450122833,293.3499755859375,297.1499938964844,293.1499938964844,0.0611472874879837,-1662.7171630859375,304.17095947265625,0.5262738466262817,0.1058642268180847,0.1062270104885101,293.2340393066406,297.1499938964844,293.1499938964844,0.4432624280452728,-5807.2041015625,304.1676025390625,0.9028603434562684,0.5272720456123352,0.3711041510105133,293.28131103515625,297.1499938964844,293.1499938964844,0.6291483044624329,-10325.140625,304.1772766113281,0.99222594499588,0.6945918798446655,0.6593259572982788,293.1791687011719,297.1499938964844,293.1499938964844,0.0306421313434839,-5360.8447265625,304.1541748046875,0.4472567141056061,0.0710373297333717,0.3429356217384338,291.2159729003906,291.1499938964844,257.9315185546875,256.88134765625,279.1837158203125,293.2822265625,291.217529296875,1.0,0.4425487518310547,0.5954211354255676,0.5954211354255676,1.0,1.0,-1.9609012603759768,0.7821861505508423,1.1787151098251345,0.3372710645198822,0.0,0.0,0.8193820118904114,149.05105590820312,115.0,37.7347526550293,-23807.208984375,925.8297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6797180175781,309.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,34489.203125,33120.0,0.0,0.0,0.5552324652671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5411354303359983,1.541157603263855,-2.2222478946787305e-05,0.0,0.000563490379136,0.0,0.0,443.4122619628906,0.0,0.0,0.0,0.8503724336624146,4.0,0.0,1.0
639660,293.2493896484375,297.1499938964844,293.1499938964844,0.1481230109930038,-2745.67724609375,304.1649169921875,0.6269493699073792,0.1640023738145828,0.1520620137453079,293.3459167480469,297.1499938964844,293.1499938964844,0.0572263374924659,-1591.9351806640625,304.1705017089844,0.5264041423797607,0.101616270840168,0.101743958890438,293.2323608398437,297.1499938964844,293.1499938964844,0.4405858218669891,-5780.22314453125,304.166259765625,0.9160187840461732,0.5254818201065063,0.3695465326309204,293.2778015136719,297.1499938964844,293.1499938964844,0.6201254725456238,-10204.1376953125,304.1843566894531,0.9990000128746032,0.6919670104980469,0.6514357328414917,293.1769104003906,297.1499938964844,293.1499938964844,0.0300216302275657,-5306.82470703125,304.15380859375,0.4559336602687835,0.0707510411739349,0.3396089375019073,291.2202453613281,291.1499938964844,258.0208740234375,256.9550476074219,279.1856994628906,293.2789001464844,291.2222900390625,1.0,0.4313688278198242,0.5990250110626221,0.5990250110626221,1.0,1.0,-1.937803745269776,0.7747023105621338,1.1631014347076416,0.3347756564617157,0.0,0.0,0.8100343942642212,138.11236572265625,103.0,23.99606704711914,-23536.578125,868.8738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8078308105469,310.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,33495.7578125,33120.0,0.0,0.0,0.5515848994255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4935041666030884,1.4935252666473389,-2.112007132382132e-05,0.0,0.0005597885465249,0.0,0.0,406.9410705566406,0.0,0.0,0.0,0.8409906625747681,4.0,0.0,1.0
639720,293.2493896484375,297.1499938964844,293.1499938964844,0.1481230109930038,-2745.67724609375,304.1649169921875,0.6269493699073792,0.1640023738145828,0.1520620137453079,293.3459167480469,297.1499938964844,293.1499938964844,0.0572263374924659,-1591.9351806640625,304.1705017089844,0.5264041423797607,0.101616270840168,0.101743958890438,293.2323608398437,297.1499938964844,293.1499938964844,0.4405858218669891,-5780.22314453125,304.166259765625,0.9160187840461732,0.5254818201065063,0.3695465326309204,293.2778015136719,297.1499938964844,293.1499938964844,0.6201254725456238,-10204.1376953125,304.1843566894531,0.9990000128746032,0.6919670104980469,0.6514357328414917,293.1769104003906,297.1499938964844,293.1499938964844,0.0300216302275657,-5306.82470703125,304.15380859375,0.4559336602687835,0.0707510411739349,0.3396089375019073,291.2202453613281,291.1499938964844,258.0208740234375,256.9550476074219,279.1856994628906,293.2789001464844,291.2222900390625,1.0,0.4313688278198242,0.5990250110626221,0.5990250110626221,1.0,1.0,-1.937803745269776,0.7747023105621338,1.1631014347076416,0.3347756564617157,0.0,0.0,0.8100343942642212,138.11236572265625,103.0,23.99606704711914,-23536.578125,868.8738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8078308105469,310.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,33495.7578125,33120.0,0.0,0.0,0.5515848994255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4935041666030884,1.4935252666473389,-2.112007132382132e-05,0.0,0.0005597885465249,0.0,0.0,406.9410705566406,0.0,0.0,0.0,0.8409906625747681,4.0,0.0,1.0
639780,293.24530029296875,297.1499938964844,293.1499938964844,0.1452062278985977,-2702.37353515625,304.1648254394531,0.6322911977767944,0.1623129993677139,0.1502180844545364,293.34136962890625,297.1499938964844,293.1499938964844,0.0532028190791606,-1519.7757568359375,304.1703796386719,0.525813102722168,0.0975732952356338,0.0975476652383804,293.2308349609375,297.1499938964844,293.1499938964844,0.4361739158630371,-5733.68408203125,304.168212890625,0.9286490082740784,0.5237099528312683,0.3680806457996368,293.25299072265625,297.1499938964844,293.1499938964844,0.590585470199585,-9797.75,304.22198486328125,0.9990000128746032,0.6937023997306824,0.626347005367279,293.1744079589844,297.1499938964844,293.1499938964844,0.0289430767297744,-5246.05615234375,304.1544189453125,0.4644118547439575,0.0705752223730087,0.3371094763278961,291.27447509765625,291.1499938964844,258.1087646484375,257.02734375,279.19024658203125,293.2675476074219,291.2780456542969,1.0,0.4189004898071289,0.6033076047897339,0.6033076047897339,1.0,1.0,-1.89563512802124,0.7591202855110168,1.1365149021148682,0.3281123042106628,0.0,0.0,0.7900325655937195,128.50747680664062,91.0,63.1679573059082,-23166.919921875,801.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,310.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,33666.44921875,33120.0,0.0,0.0,0.5468521118164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450101613998413,1.4501219987869265,-2.038285310845822e-05,0.0,0.0005549853667616,0.0,0.0,378.6942443847656,0.0,0.0,0.0,0.8205682039260864,4.0,0.0,1.0
639840,293.24530029296875,297.1499938964844,293.1499938964844,0.1452062278985977,-2702.37353515625,304.1648254394531,0.6322911977767944,0.1623129993677139,0.1502180844545364,293.34136962890625,297.1499938964844,293.1499938964844,0.0532028190791606,-1519.7757568359375,304.1703796386719,0.525813102722168,0.0975732952356338,0.0975476652383804,293.2308349609375,297.1499938964844,293.1499938964844,0.4361739158630371,-5733.68408203125,304.168212890625,0.9286490082740784,0.5237099528312683,0.3680806457996368,293.25299072265625,297.1499938964844,293.1499938964844,0.590585470199585,-9797.75,304.22198486328125,0.9990000128746032,0.6937023997306824,0.626347005367279,293.1744079589844,297.1499938964844,293.1499938964844,0.0289430767297744,-5246.05615234375,304.1544189453125,0.4644118547439575,0.0705752223730087,0.3371094763278961,291.27447509765625,291.1499938964844,258.1087646484375,257.02734375,279.19024658203125,293.2675476074219,291.2780456542969,1.0,0.4189004898071289,0.6033076047897339,0.6033076047897339,1.0,1.0,-1.89563512802124,0.7591202855110168,1.1365149021148682,0.3281123042106628,0.0,0.0,0.7900325655937195,128.50747680664062,91.0,63.1679573059082,-23166.919921875,801.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,310.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,33666.44921875,33120.0,0.0,0.0,0.5468521118164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450101613998413,1.4501219987869265,-2.038285310845822e-05,0.0,0.0005549853667616,0.0,0.0,378.6942443847656,0.0,0.0,0.0,0.8205682039260864,4.0,0.0,1.0
639900,293.2433776855469,297.1499938964844,293.1499938964844,0.1437609493732452,-2680.84130859375,304.16473388671875,0.6354073882102966,0.1614830940961837,0.1492999345064163,293.3391418457031,297.1499938964844,293.1499938964844,0.0512071959674358,-1484.390869140625,304.1702880859375,0.5258899927139282,0.0955893918871879,0.0954823493957519,293.2301940917969,297.1499938964844,293.1499938964844,0.433926910161972,-5710.03271484375,304.1689758300781,0.9357912540435792,0.5228108167648315,0.3673304915428161,293.2325744628906,297.1499938964844,293.1499938964844,0.5744912624359131,-9578.2109375,304.2381286621094,0.9990000128746032,0.6964045166969299,0.6128620505332947,293.173095703125,297.1499938964844,293.1499938964844,0.0287150498479604,-5216.62060546875,304.1540222167969,0.4689489305019378,0.0705240294337272,0.3359821438789367,291.30224609375,291.1499938964844,258.1521301269531,257.0629577636719,279.1917419433594,293.2597045898437,291.3056030273437,1.0,0.4123082160949707,0.6055068969726562,0.6055068969726562,1.0,1.0,-1.8736056089401243,0.7508951425552368,1.1227104663848877,0.3245243728160858,0.0,0.0,0.7770918607711792,123.51506042480467,91.0,69.0951156616211,-22949.91796875,767.4376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1005249023437,310.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,33797.4921875,32040.0,0.0,0.0,0.5439117550849915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4184378385543823,1.4184577465057373,-1.986093047889881e-05,0.0,0.0005520012928172,0.0,0.0,359.0342712402344,0.0,0.0,0.0,0.7909835577011108,4.0,0.0,1.0
639960,293.2414855957031,297.1499938964844,293.1499938964844,0.1425376087427139,-2662.857666015625,304.1642761230469,0.6388658881187439,0.1606732606887817,0.1483937948942184,293.3368835449219,297.1499938964844,293.1499938964844,0.0493308939039707,-1451.578369140625,304.1700134277344,0.5262235403060913,0.093634158372879,0.0934396907687187,293.22955322265625,297.1499938964844,293.1499938964844,0.4323590099811554,-5694.05224609375,304.1683654785156,0.9434019327163696,0.5219214558601379,0.3665792047977447,293.2078552246094,297.1499938964844,293.1499938964844,0.5585035085678101,-9361.2978515625,304.2511291503906,0.9990000128746032,0.700206995010376,0.5988030433654785,293.1717529296875,297.1499938964844,293.1499938964844,0.0285541545599699,-5196.86279296875,304.1535949707031,0.473422110080719,0.0704975426197052,0.3349570333957672,291.3123474121094,291.1499938964844,258.19512939453125,257.0982360839844,279.1931457519531,293.2518310546875,291.3134155273437,1.0,0.4055043756961822,0.6077709794044495,0.6077709794044495,1.0,1.0,-1.851049900054932,0.742443323135376,1.1086065769195557,0.320809543132782,0.0,0.0,0.7650989294052124,118.43109130859376,79.0,46.25859069824219,-22650.806640625,733.3267211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24591064453125,310.28057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32997.4921875,32040.0,0.0,0.0,0.5404160618782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364686369895935,1.3647050857543943,-1.8771583199850284e-05,0.0,0.0005484535940922,0.0,0.0,324.5366516113281,0.0,0.0,0.0,0.7792754769325256,4.0,0.0,1.0
