time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.2377319335937,297.1499938964844,293.1499938964844,0.1399285942316055,-2623.95654296875,304.16387939453125,0.6469622850418091,0.1591164171695709,0.1466317027807235,293.3324890136719,297.1499938964844,293.1499938964844,0.0454927831888198,-1384.692626953125,304.16973876953125,0.5276902914047241,0.0897929295897483,0.0894190073013305,293.2282409667969,297.1499938964844,293.1499938964844,0.4284556210041046,-5653.25244140625,304.16876220703125,0.9596825242042542,0.5201727151870728,0.365096241235733,293.146240234375,297.1499938964844,293.1499938964844,0.523527979850769,-8885.4892578125,304.2756042480469,0.9990000128746032,0.711198091506958,0.5690821409225464,293.1690979003906,297.1499938964844,293.1499938964844,0.0282222982496023,-5151.54638671875,304.1529541015625,0.4822814166545868,0.0704857409000396,0.3331077694892883,291.35223388671875,291.1499938964844,258.27984619140625,257.1676940917969,279.1971130371094,293.2416381835937,291.35479736328125,1.0,0.3913106322288513,0.6126596927642822,0.6126596927642822,1.0,1.0,-1.804417848587036,0.7249875068664551,1.079430341720581,0.3131137490272522,0.0,0.0,0.7356840968132019,108.0805206298828,97.0,55.27881622314453,-22161.412109375,665.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5848999023437,310.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32970.90625,32040.0,0.0,0.0,0.5319808125495911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835266590118408,1.2835441827774048,-1.7460422895965166e-05,0.0,0.0005398928769864,0.0,0.0,279.95947265625,0.0,0.0,0.0,0.7422093749046326,4.0,0.0,1.0
640080,293.2377319335937,297.1499938964844,293.1499938964844,0.1399285942316055,-2623.95654296875,304.16387939453125,0.6469622850418091,0.1591164171695709,0.1466317027807235,293.3324890136719,297.1499938964844,293.1499938964844,0.0454927831888198,-1384.692626953125,304.16973876953125,0.5276902914047241,0.0897929295897483,0.0894190073013305,293.2282409667969,297.1499938964844,293.1499938964844,0.4284556210041046,-5653.25244140625,304.16876220703125,0.9596825242042542,0.5201727151870728,0.365096241235733,293.146240234375,297.1499938964844,293.1499938964844,0.523527979850769,-8885.4892578125,304.2756042480469,0.9990000128746032,0.711198091506958,0.5690821409225464,293.1690979003906,297.1499938964844,293.1499938964844,0.0282222982496023,-5151.54638671875,304.1529541015625,0.4822814166545868,0.0704857409000396,0.3331077694892883,291.35223388671875,291.1499938964844,258.27984619140625,257.1676940917969,279.1971130371094,293.2416381835937,291.35479736328125,1.0,0.3913106322288513,0.6126596927642822,0.6126596927642822,1.0,1.0,-1.804417848587036,0.7249875068664551,1.079430341720581,0.3131137490272522,0.0,0.0,0.7356840968132019,108.0805206298828,97.0,55.27881622314453,-22161.412109375,665.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5848999023437,310.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32970.90625,32040.0,0.0,0.0,0.5319808125495911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835266590118408,1.2835441827774048,-1.7460422895965166e-05,0.0,0.0005398928769864,0.0,0.0,279.95947265625,0.0,0.0,0.0,0.7422093749046326,4.0,0.0,1.0
640140,293.2347412109375,297.1499938964844,293.1499938964844,0.1380741149187088,-2596.885498046875,304.16229248046875,0.6478158831596375,0.1574995219707489,0.1451150774955749,293.328857421875,297.1499938964844,293.1499938964844,0.0421089231967926,-1326.70703125,304.1687927246094,0.521734893321991,0.0859062299132347,0.0856678113341331,293.2274475097656,297.1499938964844,293.1499938964844,0.4263333082199096,-5632.44677734375,304.1658935546875,0.9632716774940492,0.5183477401733398,0.3637783825397491,293.0882873535156,297.1499938964844,293.1499938964844,0.5116807818412781,-8743.2890625,304.252197265625,0.9990000128746032,0.7230970859527588,0.5609399676322937,293.16680908203125,297.1499938964844,293.1499938964844,0.0281553566455841,-5144.0830078125,304.1520690917969,0.4846122860908508,0.0704675540328025,0.332595944404602,291.3527526855469,291.1499938964844,258.3628845214844,257.2356872558594,279.1928405761719,293.2437438964844,291.3498229980469,1.0,0.3876326084136963,0.6167809963226318,0.6167809963226318,1.0,1.0,-1.7860922813415527,0.7196493148803711,1.0664429664611816,0.3111957311630249,0.0,0.0,0.707582414150238,105.19702911376952,115.0,-3.036105871200561,-21815.69140625,643.3484497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9460144042969,310.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,32962.8984375,30960.0,0.0,0.0,0.5218977928161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19245707988739,1.1924731731414795,-1.608934508112725e-05,0.0,0.0005296599119901,0.0,0.0,235.50747680664065,0.0,0.0,0.0,0.6871203184127808,4.0,0.0,1.0
640200,293.2347412109375,297.1499938964844,293.1499938964844,0.1380741149187088,-2596.885498046875,304.16229248046875,0.6478158831596375,0.1574995219707489,0.1451150774955749,293.328857421875,297.1499938964844,293.1499938964844,0.0421089231967926,-1326.70703125,304.1687927246094,0.521734893321991,0.0859062299132347,0.0856678113341331,293.2274475097656,297.1499938964844,293.1499938964844,0.4263333082199096,-5632.44677734375,304.1658935546875,0.9632716774940492,0.5183477401733398,0.3637783825397491,293.0882873535156,297.1499938964844,293.1499938964844,0.5116807818412781,-8743.2890625,304.252197265625,0.9990000128746032,0.7230970859527588,0.5609399676322937,293.16680908203125,297.1499938964844,293.1499938964844,0.0281553566455841,-5144.0830078125,304.1520690917969,0.4846122860908508,0.0704675540328025,0.332595944404602,291.3527526855469,291.1499938964844,258.3628845214844,257.2356872558594,279.1928405761719,293.2437438964844,291.3498229980469,1.0,0.3876326084136963,0.6167809963226318,0.6167809963226318,1.0,1.0,-1.7860922813415527,0.7196493148803711,1.0664429664611816,0.3111957311630249,0.0,0.0,0.707582414150238,105.19702911376952,115.0,-3.036105871200561,-21815.69140625,643.3484497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9460144042969,310.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,32962.8984375,30960.0,0.0,0.0,0.5218977928161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19245707988739,1.1924731731414795,-1.608934508112725e-05,0.0,0.0005296599119901,0.0,0.0,235.50747680664065,0.0,0.0,0.0,0.6871203184127808,4.0,0.0,1.0
640260,293.2324523925781,297.1499938964844,293.1499938964844,0.1372194588184356,-2585.8310546875,304.1596374511719,0.6422554850578308,0.1558177471160888,0.1437263786792755,293.3259582519531,297.1499938964844,293.1499938964844,0.0392507091164588,-1278.919921875,304.16729736328125,0.5098533630371094,0.0819678008556366,0.08206607401371,293.226806640625,297.1499938964844,293.1499938964844,0.4274195432662964,-5647.01416015625,304.15887451171875,0.9565309286117554,0.5165195465087891,0.3625952899456024,293.0648803710937,297.1499938964844,293.1499938964844,0.5219547152519226,-8912.86328125,304.2007141113281,0.9990000128746032,0.729484498500824,0.5704728960990906,293.1651611328125,297.1499938964844,293.1499938964844,0.0283534172922372,-5181.0810546875,304.15106201171875,0.4817067384719848,0.0703781247138977,0.3328797221183777,291.2714538574219,291.1499938964844,258.4441223144531,257.3022155761719,279.1836853027344,293.24468994140625,291.26708984375,1.0,0.391160100698471,0.6197223663330078,0.6197223663330078,1.0,1.0,-1.7904552221298218,0.7235915660858154,1.0668636560440063,0.3139523863792419,0.0,0.0,0.6968379616737366,108.1694793701172,133.0,-78.22884368896484,-21657.6953125,655.5696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2475280761719,310.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,31498.498046875,30960.0,0.0,0.0,0.5110500454902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121676325798035,1.121691107749939,-1.4763521903660148e-05,0.0,0.0005186508060432,0.0,0.0,201.37374877929688,0.0,0.0,0.0,0.6683862209320068,4.0,0.0,1.0
640320,293.2324523925781,297.1499938964844,293.1499938964844,0.1372194588184356,-2585.8310546875,304.1596374511719,0.6422554850578308,0.1558177471160888,0.1437263786792755,293.3259582519531,297.1499938964844,293.1499938964844,0.0392507091164588,-1278.919921875,304.16729736328125,0.5098533630371094,0.0819678008556366,0.08206607401371,293.226806640625,297.1499938964844,293.1499938964844,0.4274195432662964,-5647.01416015625,304.15887451171875,0.9565309286117554,0.5165195465087891,0.3625952899456024,293.0648803710937,297.1499938964844,293.1499938964844,0.5219547152519226,-8912.86328125,304.2007141113281,0.9990000128746032,0.729484498500824,0.5704728960990906,293.1651611328125,297.1499938964844,293.1499938964844,0.0283534172922372,-5181.0810546875,304.15106201171875,0.4817067384719848,0.0703781247138977,0.3328797221183777,291.2714538574219,291.1499938964844,258.4441223144531,257.3022155761719,279.1836853027344,293.24468994140625,291.26708984375,1.0,0.391160100698471,0.6197223663330078,0.6197223663330078,1.0,1.0,-1.7904552221298218,0.7235915660858154,1.0668636560440063,0.3139523863792419,0.0,0.0,0.6968379616737366,108.1694793701172,133.0,-78.22884368896484,-21657.6953125,655.5696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2475280761719,310.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,31498.498046875,30960.0,0.0,0.0,0.5110500454902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121676325798035,1.121691107749939,-1.4763521903660148e-05,0.0,0.0005186508060432,0.0,0.0,201.37374877929688,0.0,0.0,0.0,0.6683862209320068,4.0,0.0,1.0
640380,293.23077392578125,297.1499938964844,293.1499938964844,0.1363802254199981,-2574.697021484375,304.1578369140625,0.6327985525131226,0.1540737152099609,0.1424310654401779,293.3236389160156,297.1499938964844,293.1499938964844,0.0364199429750442,-1231.2900390625,304.166259765625,0.4950530529022217,0.0779798850417137,0.078574351966381,293.2265319824219,297.1499938964844,293.1499938964844,0.4284087717533111,-5659.56640625,304.1542663574219,0.942276895046234,0.5146269202232361,0.3614964783191681,293.079345703125,297.1499938964844,293.1499938964844,0.5457911491394043,-9266.1337890625,304.1440124511719,0.9990000128746032,0.7287874817848206,0.592361330986023,293.1650085449219,297.1499938964844,293.1499938964844,0.0285115633159875,-5210.88720703125,304.15045166015625,0.4744189381599426,0.0700273811817169,0.3329353630542755,291.1994934082031,291.1499938964844,258.5235595703125,257.3672180175781,279.172607421875,293.2379150390625,291.1941833496094,1.0,0.3999005556106567,0.621428370475769,0.621428370475769,1.0,1.0,-1.8097290992736816,0.7334144115447998,1.0763146877288818,0.3194884061813354,0.0,0.0,0.6948382258415222,115.39958190917967,151.0,-97.97429656982422,-21750.9296875,692.0449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3662414550781,310.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,31120.794921875,30960.0,0.0,0.0,0.5011667609214783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101330041885376,1.1013444662094116,-1.4403446584765334e-05,0.0,0.00050862057833,0.0,0.0,192.3167266845703,0.0,0.0,0.0,0.6593679785728455,4.0,0.0,1.0
640440,293.23077392578125,297.1499938964844,293.1499938964844,0.1363802254199981,-2574.697021484375,304.1578369140625,0.6327985525131226,0.1540737152099609,0.1424310654401779,293.3236389160156,297.1499938964844,293.1499938964844,0.0364199429750442,-1231.2900390625,304.166259765625,0.4950530529022217,0.0779798850417137,0.078574351966381,293.2265319824219,297.1499938964844,293.1499938964844,0.4284087717533111,-5659.56640625,304.1542663574219,0.942276895046234,0.5146269202232361,0.3614964783191681,293.079345703125,297.1499938964844,293.1499938964844,0.5457911491394043,-9266.1337890625,304.1440124511719,0.9990000128746032,0.7287874817848206,0.592361330986023,293.1650085449219,297.1499938964844,293.1499938964844,0.0285115633159875,-5210.88720703125,304.15045166015625,0.4744189381599426,0.0700273811817169,0.3329353630542755,291.1994934082031,291.1499938964844,258.5235595703125,257.3672180175781,279.172607421875,293.2379150390625,291.1941833496094,1.0,0.3999005556106567,0.621428370475769,0.621428370475769,1.0,1.0,-1.8097290992736816,0.7334144115447998,1.0763146877288818,0.3194884061813354,0.0,0.0,0.6948382258415222,115.39958190917967,151.0,-97.97429656982422,-21750.9296875,692.0449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3662414550781,310.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,31120.794921875,30960.0,0.0,0.0,0.5011667609214783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101330041885376,1.1013444662094116,-1.4403446584765334e-05,0.0,0.00050862057833,0.0,0.0,192.3167266845703,0.0,0.0,0.0,0.6593679785728455,4.0,0.0,1.0
640500,293.2301330566406,297.1499938964844,293.1499938964844,0.1360226720571518,-2570.064208984375,304.1570739746094,0.627197802066803,0.1531757414340973,0.1418057680130005,293.3226928710937,297.1499938964844,293.1499938964844,0.0350420139729976,-1208.0052490234375,304.1658020019531,0.4869733154773712,0.0759634599089622,0.0768558606505394,293.2265930175781,297.1499938964844,293.1499938964844,0.4290821552276611,-5667.59375,304.1522827148437,0.9330831170082092,0.5136462450027466,0.3609589338302612,293.0994873046875,297.1499938964844,293.1499938964844,0.562035083770752,-9499.564453125,304.1156005859375,0.9990000128746032,0.7257304191589355,0.6067543625831604,293.16558837890625,297.1499938964844,293.1499938964844,0.0285598151385784,-5221.96044921875,304.1502685546875,0.4689435958862304,0.0697207972407341,0.3326267600059509,291.1598205566406,291.1499938964844,258.56256103515625,257.3991394042969,279.1676330566406,293.2335510253906,291.15460205078125,1.0,0.4057033061981201,0.6219319701194763,0.6219319701194763,1.0,1.0,-1.8231786489486688,0.739820122718811,1.0833585262298584,0.3229548335075378,0.0,0.0,0.6981605887413025,120.31546783447266,151.0,-103.65567779541016,-21846.46484375,717.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3454895019531,310.6150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,30942.470703125,29880.0,0.0,0.0,0.4969550669193268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1038119792938232,1.1038264036178589,-1.4396354345080908e-05,0.0,0.0005043462151661,0.0,0.0,192.89865112304688,0.0,0.0,0.0,0.6453758478164673,4.0,0.0,1.0
640560,293.2296142578125,297.1499938964844,293.1499938964844,0.1358744353055954,-2568.856689453125,304.1560363769531,0.6211811900138855,0.1522615402936935,0.1411910355091095,293.3218994140625,297.1499938964844,293.1499938964844,0.0337607972323894,-1186.528076171875,304.1652526855469,0.4780398607254028,0.0739325806498527,0.0751503258943557,293.22674560546875,297.1499938964844,293.1499938964844,0.4304868876934051,-5683.720703125,304.1492919921875,0.9230642318725586,0.512646496295929,0.3604258000850677,293.127197265625,297.1499938964844,293.1499938964844,0.5814871788024902,-9774.939453125,304.0864562988281,0.9990000128746032,0.7209410071372986,0.6228934526443481,293.16656494140625,297.1499938964844,293.1499938964844,0.0287709534168243,-5233.54052734375,304.1498718261719,0.4618620574474334,0.0693328827619552,0.3320618569850921,291.1016540527344,291.1499938964844,258.6010437011719,257.4306640625,279.1636657714844,293.2307434082031,291.09429931640625,1.0,0.4122310876846313,0.6223115921020508,0.6223115921020508,1.0,1.0,-1.838450908660889,0.7469712495803833,1.0914795398712158,0.3267836272716522,0.0,0.0,0.7070220708847046,125.967529296875,154.0,-133.47137451171875,-21892.384765625,747.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2830810546875,310.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29831.041015625,29880.0,0.0,0.0,0.4932433068752289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001932621002195,1.1002074480056765,-1.4096572158450726e-05,0.0,0.0005005792481824,0.0,0.0,188.95782470703125,0.0,0.0,0.0,0.6560572385787964,4.0,0.0,1.0
640620,293.228515625,297.1499938964844,293.1499938964844,0.1348367780447006,-2554.172119140625,304.1557922363281,0.6112600564956665,0.1504677832126617,0.1398850679397583,293.3202209472656,297.1499938964844,293.1499938964844,0.0308722145855426,-1136.15576171875,304.1650085449219,0.4576802253723144,0.0699165761470794,0.0716655850410461,293.22711181640625,297.1499938964844,293.1499938964844,0.4309407770633697,-5688.9033203125,304.14892578125,0.9083274006843568,0.5106281638145447,0.3592798709869385,293.1942443847656,297.1499938964844,293.1499938964844,0.6115647554397583,-10186.2060546875,304.058349609375,0.9990000128746032,0.7079427242279053,0.6477930545806885,293.1687316894531,297.1499938964844,293.1499938964844,0.0285123996436595,-5219.73486328125,304.1505126953125,0.4499032199382782,0.0684744492173194,0.3298719823360443,291.0453796386719,291.1499938964844,258.67657470703125,257.4925842285156,279.16461181640625,293.2374572753906,291.0431823730469,1.0,0.4214531779289245,0.6237568259239197,0.6237568259239197,1.0,1.0,-1.858601689338684,0.7569738030433655,1.1016278266906738,0.3325206041336059,0.0,0.0,0.7255998253822327,134.891845703125,157.0,-81.38109588623047,-22124.791015625,791.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0030822753906,310.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,29407.408203125,29880.0,0.0,0.0,0.4880093932151794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1470999717712402,1.147114634513855,-1.464088745706249e-05,0.0,0.0004952675080858,0.0,0.0,207.0665283203125,0.0,0.0,0.0,0.6758438348770142,4.0,0.0,1.0
640680,293.228515625,297.1499938964844,293.1499938964844,0.1348367780447006,-2554.172119140625,304.1557922363281,0.6112600564956665,0.1504677832126617,0.1398850679397583,293.3202209472656,297.1499938964844,293.1499938964844,0.0308722145855426,-1136.15576171875,304.1650085449219,0.4576802253723144,0.0699165761470794,0.0716655850410461,293.22711181640625,297.1499938964844,293.1499938964844,0.4309407770633697,-5688.9033203125,304.14892578125,0.9083274006843568,0.5106281638145447,0.3592798709869385,293.1942443847656,297.1499938964844,293.1499938964844,0.6115647554397583,-10186.2060546875,304.058349609375,0.9990000128746032,0.7079427242279053,0.6477930545806885,293.1687316894531,297.1499938964844,293.1499938964844,0.0285123996436595,-5219.73486328125,304.1505126953125,0.4499032199382782,0.0684744492173194,0.3298719823360443,291.0453796386719,291.1499938964844,258.67657470703125,257.4925842285156,279.16461181640625,293.2374572753906,291.0431823730469,1.0,0.4214531779289245,0.6237568259239197,0.6237568259239197,1.0,1.0,-1.858601689338684,0.7569738030433655,1.1016278266906738,0.3325206041336059,0.0,0.0,0.7255998253822327,134.891845703125,157.0,-81.38109588623047,-22124.791015625,791.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0030822753906,310.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,29407.408203125,29880.0,0.0,0.0,0.4880093932151794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1470999717712402,1.147114634513855,-1.464088745706249e-05,0.0,0.0004952675080858,0.0,0.0,207.0665283203125,0.0,0.0,0.0,0.6758438348770142,4.0,0.0,1.0
640740,293.2271423339844,297.1499938964844,293.1499938964844,0.1335927993059158,-2536.00146484375,304.15594482421875,0.6018108129501343,0.1487547010183334,0.1386156678199768,293.3179626464844,297.1499938964844,293.1499938964844,0.0276263132691383,-1083.2335205078125,304.1654968261719,0.4371618330478668,0.0660604983568191,0.0682708770036697,293.22760009765625,297.1499938964844,293.1499938964844,0.4304353892803192,-5683.40771484375,304.150146484375,0.8965353965759277,0.5085785984992981,0.3580856025218963,293.2591552734375,297.1499938964844,293.1499938964844,0.6295759677886963,-10417.27734375,304.0608215332031,0.9966362118721008,0.6936362385749817,0.6608824729919434,293.17059326171875,297.1499938964844,293.1499938964844,0.0282039754092693,-5198.1767578125,304.15093994140625,0.4397735893726349,0.0676204487681388,0.3274867534637451,291.014892578125,291.1499938964844,258.75,257.55291748046875,279.1732177734375,293.2590026855469,291.01422119140625,1.0,0.4283963739871979,0.6263825297355652,0.6263825297355652,1.0,1.0,-1.8642725944519043,0.7611088752746582,1.1031635999679563,0.3356974422931671,0.0,0.0,0.7458337545394897,142.9544219970703,160.0,-46.394508361816406,-22191.3671875,821.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5914001464844,310.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,29293.83984375,28800.0,0.0,0.0,0.4855126738548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006046772003174,1.2006200551986694,-1.5377989257103764e-05,0.0,0.0004927336121909,0.0,0.0,230.225341796875,0.0,0.0,0.0,0.6845582127571106,4.0,0.0,1.0
640800,293.2271423339844,297.1499938964844,293.1499938964844,0.1335927993059158,-2536.00146484375,304.15594482421875,0.6018108129501343,0.1487547010183334,0.1386156678199768,293.3179626464844,297.1499938964844,293.1499938964844,0.0276263132691383,-1083.2335205078125,304.1654968261719,0.4371618330478668,0.0660604983568191,0.0682708770036697,293.22760009765625,297.1499938964844,293.1499938964844,0.4304353892803192,-5683.40771484375,304.150146484375,0.8965353965759277,0.5085785984992981,0.3580856025218963,293.2591552734375,297.1499938964844,293.1499938964844,0.6295759677886963,-10417.27734375,304.0608215332031,0.9966362118721008,0.6936362385749817,0.6608824729919434,293.17059326171875,297.1499938964844,293.1499938964844,0.0282039754092693,-5198.1767578125,304.15093994140625,0.4397735893726349,0.0676204487681388,0.3274867534637451,291.014892578125,291.1499938964844,258.75,257.55291748046875,279.1732177734375,293.2590026855469,291.01422119140625,1.0,0.4283963739871979,0.6263825297355652,0.6263825297355652,1.0,1.0,-1.8642725944519043,0.7611088752746582,1.1031635999679563,0.3356974422931671,0.0,0.0,0.7458337545394897,142.9544219970703,160.0,-46.394508361816406,-22191.3671875,821.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5914001464844,310.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,29293.83984375,28800.0,0.0,0.0,0.4855126738548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006046772003174,1.2006200551986694,-1.5377989257103764e-05,0.0,0.0004927336121909,0.0,0.0,230.225341796875,0.0,0.0,0.0,0.6845582127571106,4.0,0.0,1.0
640860,293.2257385253906,297.1499938964844,293.1499938964844,0.1321808248758316,-2514.819580078125,304.1563415527344,0.592130184173584,0.1470852792263031,0.1374493092298507,293.3154296875,297.1499938964844,293.1499938964844,0.0253854449838399,-1034.09375,304.1641540527344,0.419589638710022,0.0623220205307006,0.0650814697146415,293.2281494140625,297.1499938964844,293.1499938964844,0.4288793802261352,-5666.271484375,304.1528015136719,0.8849372863769531,0.5065035223960876,0.3569194972515106,293.2878723144531,297.1499938964844,293.1499938964844,0.6230442523956299,-10302.6513671875,304.1009216308594,0.983774960041046,0.6849758625030518,0.6515223383903503,293.1722717285156,297.1499938964844,293.1499938964844,0.0280363764613866,-5175.345703125,304.1510314941406,0.4303626120090484,0.0667589977383613,0.3252835869789123,291.01318359375,291.1499938964844,258.8217163085937,257.6117553710937,279.1827392578125,293.2720642089844,291.0150146484375,1.0,0.4326170086860657,0.6302188038825989,0.6302188038825989,1.0,1.0,-1.8439269065856927,0.7542749047279358,1.0896520614624023,0.3330403566360473,0.0,0.0,0.7648482918739319,151.10357666015625,163.0,-3.3982181549072266,-21982.50390625,830.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2053527832031,309.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,28309.541015625,28800.0,0.0,0.0,0.4843964278697967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359455823898315,1.2359613180160522,-1.567829167470336e-05,0.0,0.0004916007746942,0.0,0.0,244.23294067382807,0.0,0.0,0.0,0.7124824523925781,4.0,0.0,1.0
640920,293.2257385253906,297.1499938964844,293.1499938964844,0.1321808248758316,-2514.819580078125,304.1563415527344,0.592130184173584,0.1470852792263031,0.1374493092298507,293.3154296875,297.1499938964844,293.1499938964844,0.0253854449838399,-1034.09375,304.1641540527344,0.419589638710022,0.0623220205307006,0.0650814697146415,293.2281494140625,297.1499938964844,293.1499938964844,0.4288793802261352,-5666.271484375,304.1528015136719,0.8849372863769531,0.5065035223960876,0.3569194972515106,293.2878723144531,297.1499938964844,293.1499938964844,0.6230442523956299,-10302.6513671875,304.1009216308594,0.983774960041046,0.6849758625030518,0.6515223383903503,293.1722717285156,297.1499938964844,293.1499938964844,0.0280363764613866,-5175.345703125,304.1510314941406,0.4303626120090484,0.0667589977383613,0.3252835869789123,291.01318359375,291.1499938964844,258.8217163085937,257.6117553710937,279.1827392578125,293.2720642089844,291.0150146484375,1.0,0.4326170086860657,0.6302188038825989,0.6302188038825989,1.0,1.0,-1.8439269065856927,0.7542749047279358,1.0896520614624023,0.3330403566360473,0.0,0.0,0.7648482918739319,151.10357666015625,163.0,-3.3982181549072266,-21982.50390625,830.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2053527832031,309.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,28309.541015625,28800.0,0.0,0.0,0.4843964278697967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359455823898315,1.2359613180160522,-1.567829167470336e-05,0.0,0.0004916007746942,0.0,0.0,244.23294067382807,0.0,0.0,0.0,0.7124824523925781,4.0,0.0,1.0
640980,293.22442626953125,297.1499938964844,293.1499938964844,0.130414068698883,-2487.864013671875,304.1571655273437,0.5845773220062256,0.1454324424266815,0.1361889988183975,293.3137512207031,297.1499938964844,293.1499938964844,0.022675609216094,-978.6868286132812,304.1639404296875,0.4054907560348511,0.0584721267223358,0.0617106631398201,293.2289733886719,297.1499938964844,293.1499938964844,0.4261663556098938,-5636.6474609375,304.1563415527344,0.8766855597496033,0.5043531060218811,0.3556204438209533,293.2965087890625,297.1499938964844,293.1499938964844,0.6180189251899719,-10220.3017578125,304.12530517578125,0.9744163155555724,0.6797112226486206,0.6463268995285034,293.1735534667969,297.1499938964844,293.1499938964844,0.0274393707513809,-5112.50634765625,304.151611328125,0.4236383736133575,0.0659324303269386,0.3226687908172607,291.0378112792969,291.1499938964844,258.8921203613281,257.669189453125,279.1857604980469,293.2762451171875,291.03924560546875,1.0,0.4354728460311889,0.6339740753173828,0.6339740753173828,1.0,1.0,-1.8274264335632324,0.7490283250808716,1.0783979892730713,0.331199437379837,0.0,0.0,0.7780753970146179,157.01101684570312,166.0,22.110027313232425,-21843.310546875,834.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.867919921875,309.7743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,28381.7421875,28800.0,0.0,0.0,0.4842438697814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275892972946167,1.2759093046188354,-1.6303942174999975e-05,0.0,0.0004914459423162,0.0,0.0,264.013671875,0.0,0.0,0.0,0.7305541634559631,4.0,0.0,1.0
641040,293.22442626953125,297.1499938964844,293.1499938964844,0.130414068698883,-2487.864013671875,304.1571655273437,0.5845773220062256,0.1454324424266815,0.1361889988183975,293.3137512207031,297.1499938964844,293.1499938964844,0.022675609216094,-978.6868286132812,304.1639404296875,0.4054907560348511,0.0584721267223358,0.0617106631398201,293.2289733886719,297.1499938964844,293.1499938964844,0.4261663556098938,-5636.6474609375,304.1563415527344,0.8766855597496033,0.5043531060218811,0.3556204438209533,293.2965087890625,297.1499938964844,293.1499938964844,0.6180189251899719,-10220.3017578125,304.12530517578125,0.9744163155555724,0.6797112226486206,0.6463268995285034,293.1735534667969,297.1499938964844,293.1499938964844,0.0274393707513809,-5112.50634765625,304.151611328125,0.4236383736133575,0.0659324303269386,0.3226687908172607,291.0378112792969,291.1499938964844,258.8921203613281,257.669189453125,279.1857604980469,293.2762451171875,291.03924560546875,1.0,0.4354728460311889,0.6339740753173828,0.6339740753173828,1.0,1.0,-1.8274264335632324,0.7490283250808716,1.0783979892730713,0.331199437379837,0.0,0.0,0.7780753970146179,157.01101684570312,166.0,22.110027313232425,-21843.310546875,834.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.867919921875,309.7743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,28381.7421875,28800.0,0.0,0.0,0.4842438697814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275892972946167,1.2759093046188354,-1.6303942174999975e-05,0.0,0.0004914459423162,0.0,0.0,264.013671875,0.0,0.0,0.0,0.7305541634559631,4.0,0.0,1.0
641100,293.2236633300781,297.1499938964844,293.1499938964844,0.1295519173145294,-2474.718505859375,304.1574401855469,0.5812972784042358,0.1446380615234375,0.1355646103620529,293.3131408691406,297.1499938964844,293.1499938964844,0.0213649533689022,-950.3572998046876,304.1637878417969,0.3987123370170593,0.0565196201205253,0.0599747858941555,293.2293395996094,297.1499938964844,293.1499938964844,0.4248075485229492,-5621.9853515625,304.1576538085937,0.8732742667198181,0.5032831430435181,0.3549542427062988,293.2983093261719,297.1499938964844,293.1499938964844,0.6158138513565063,-10185.814453125,304.1337585449219,0.9704344272613524,0.677502453327179,0.644266664981842,293.1739807128906,297.1499938964844,293.1499938964844,0.0272523369640111,-5088.30419921875,304.15167236328125,0.4209166467189789,0.0655528381466865,0.3214073479175567,291.0486755371094,291.1499938964844,258.92681884765625,257.6974182128906,279.1864013671875,293.2771301269531,291.0500793457031,1.0,0.4365776479244232,0.6358433365821838,0.6358433365821838,1.0,1.0,-1.8198033571243288,0.7466515302658081,1.0731518268585205,0.3303947150707245,0.0,0.0,0.783735454082489,159.46597290039062,166.0,26.14992904663086,-21774.515625,836.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7222595214844,309.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28421.3515625,27720.0,0.0,0.0,0.4844151735305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2928643226623535,1.292880892753601,-1.657763095863629e-05,0.0,0.0004916198085993,0.0,0.0,272.7803955078125,0.0,0.0,0.0,0.723300039768219,4.0,0.0,1.0
641160,293.22283935546875,297.1499938964844,293.1499938964844,0.1288797110319137,-2464.736572265625,304.15728759765625,0.5782511234283447,0.1438660621643066,0.1349514722824096,293.3126220703125,297.1499938964844,293.1499938964844,0.0201379265636205,-922.9956665039062,304.1635131835937,0.3913087248802185,0.0545538440346717,0.0582157112658023,293.2295837402344,297.1499938964844,293.1499938964844,0.4240852296352386,-5614.60791015625,304.1575622558594,0.8701834678649902,0.5022259950637817,0.3542870283126831,293.2992858886719,297.1499938964844,293.1499938964844,0.614534318447113,-10165.5791015625,304.1390075683594,0.9667356610298156,0.6754290461540222,0.6423606276512146,293.1742553710937,297.1499938964844,293.1499938964844,0.0271062478423118,-5072.06005859375,304.151611328125,0.4184910356998443,0.0651926845312118,0.320196658372879,291.042236328125,291.1499938964844,258.961181640625,257.72528076171875,279.1867980957031,293.277587890625,291.0412902832031,1.0,0.4375337660312652,0.6377122402191162,0.6377122402191162,1.0,1.0,-1.8124110698699951,0.7443583607673645,1.0680526494979858,0.3296247124671936,0.0,0.0,0.7913949489593506,161.69773864746094,169.0,2.069699764251709,-21634.818359375,836.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605224609375,309.5948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,27571.8203125,27720.0,0.0,0.0,0.4845623672008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2897987365722656,1.289815068244934,-1.633743340789806e-05,0.0,0.0004917692276649,0.0,0.0,268.9543762207031,0.0,0.0,0.0,0.7345626354217529,4.0,0.0,1.0
641220,293.2210693359375,297.1499938964844,293.1499938964844,0.127250924706459,-2439.8515625,304.1575927734375,0.5726824402809143,0.1423825323581695,0.1337642520666122,293.3118591308594,297.1499938964844,293.1499938964844,0.0177357364445924,-865.0081787109375,304.1630249023437,0.3740332424640655,0.0505885668098926,0.054644301533699,293.2299499511719,297.1499938964844,293.1499938964844,0.4214081764221191,-5585.90478515625,304.1595458984375,0.8646965026855469,0.5001366138458252,0.3529630005359649,293.3000183105469,297.1499938964844,293.1499938964844,0.6102096438407898,-10102.0888671875,304.1498413085937,0.9599133133888244,0.6714978814125061,0.6388009190559387,293.174560546875,297.1499938964844,293.1499938964844,0.026740662753582,-5028.16552734375,304.1517028808594,0.414274513721466,0.0645176246762275,0.3179108202457428,291.0609741210937,291.1499938964844,259.0289611816406,257.7799987792969,279.1872253417969,293.27789306640625,291.0628967285156,1.0,0.439128428697586,0.6414576768875122,0.6414576768875122,1.0,1.0,-1.7980880737304688,0.739924967288971,1.058163046836853,0.3281389474868774,0.0,0.0,0.8024486899375916,165.6871337890625,172.0,25.9962158203125,-21542.671875,837.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.414306640625,309.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,27427.03125,27720.0,0.0,0.0,0.4850485622882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196557760238647,1.3196725845336914,-1.677779982856009e-05,0.0,0.0004922625957988,0.0,0.0,284.1830749511719,0.0,0.0,0.0,0.747871458530426,4.0,0.0,1.0
641280,293.2210693359375,297.1499938964844,293.1499938964844,0.127250924706459,-2439.8515625,304.1575927734375,0.5726824402809143,0.1423825323581695,0.1337642520666122,293.3118591308594,297.1499938964844,293.1499938964844,0.0177357364445924,-865.0081787109375,304.1630249023437,0.3740332424640655,0.0505885668098926,0.054644301533699,293.2299499511719,297.1499938964844,293.1499938964844,0.4214081764221191,-5585.90478515625,304.1595458984375,0.8646965026855469,0.5001366138458252,0.3529630005359649,293.3000183105469,297.1499938964844,293.1499938964844,0.6102096438407898,-10102.0888671875,304.1498413085937,0.9599133133888244,0.6714978814125061,0.6388009190559387,293.174560546875,297.1499938964844,293.1499938964844,0.026740662753582,-5028.16552734375,304.1517028808594,0.414274513721466,0.0645176246762275,0.3179108202457428,291.0609741210937,291.1499938964844,259.0289611816406,257.7799987792969,279.1872253417969,293.27789306640625,291.0628967285156,1.0,0.439128428697586,0.6414576768875122,0.6414576768875122,1.0,1.0,-1.7980880737304688,0.739924967288971,1.058163046836853,0.3281389474868774,0.0,0.0,0.8024486899375916,165.6871337890625,172.0,25.9962158203125,-21542.671875,837.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.414306640625,309.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,27427.03125,27720.0,0.0,0.0,0.4850485622882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196557760238647,1.3196725845336914,-1.677779982856009e-05,0.0,0.0004922625957988,0.0,0.0,284.1830749511719,0.0,0.0,0.0,0.747871458530426,4.0,0.0,1.0
641340,293.2191772460937,297.1499938964844,293.1499938964844,0.1256039291620254,-2414.548828125,304.1578063964844,0.5677971839904785,0.1409643441438675,0.1326127350330352,293.3126525878906,297.1499938964844,293.1499938964844,0.016618562862277,-837.4284057617188,304.1100158691406,0.3656723201274872,0.050000000745058,0.0532704181969165,293.23028564453125,297.1499938964844,293.1499938964844,0.4184148013591766,-5553.92529296875,304.16131591796875,0.8600743412971497,0.4980463087558746,0.351620465517044,293.300048828125,297.1499938964844,293.1499938964844,0.6053059697151184,-10033.1416015625,304.157958984375,0.9538637399673462,0.6676915884017944,0.635360598564148,293.1746520996094,297.1499938964844,293.1499938964844,0.0262522306293249,-4982.630859375,304.1519470214844,0.410736620426178,0.0638745129108429,0.3156776428222656,291.0881652832031,291.1499938964844,259.0954284667969,257.8334045410156,279.18670654296875,293.2781677246094,291.0897216796875,1.0,0.4405402839183807,0.6451147794723511,0.6451147794723511,1.0,1.0,-1.786628484725952,0.7366786599159241,1.0499498844146729,0.3272011876106262,0.0,0.0,0.8088008761405945,169.04415893554688,175.0,32.926231384277344,-21455.994140625,837.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,309.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,27512.966796875,26640.0,0.0,0.0,0.4857039749622345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3397746086120603,1.339791774749756,-1.7122139979619533e-05,0.0,0.0004929277929477,0.0,0.0,295.30157470703125,0.0,0.0,0.0,0.7421351671218872,4.0,0.0,1.0
641400,293.2191772460937,297.1499938964844,293.1499938964844,0.1256039291620254,-2414.548828125,304.1578063964844,0.5677971839904785,0.1409643441438675,0.1326127350330352,293.3126525878906,297.1499938964844,293.1499938964844,0.016618562862277,-837.4284057617188,304.1100158691406,0.3656723201274872,0.050000000745058,0.0532704181969165,293.23028564453125,297.1499938964844,293.1499938964844,0.4184148013591766,-5553.92529296875,304.16131591796875,0.8600743412971497,0.4980463087558746,0.351620465517044,293.300048828125,297.1499938964844,293.1499938964844,0.6053059697151184,-10033.1416015625,304.157958984375,0.9538637399673462,0.6676915884017944,0.635360598564148,293.1746520996094,297.1499938964844,293.1499938964844,0.0262522306293249,-4982.630859375,304.1519470214844,0.410736620426178,0.0638745129108429,0.3156776428222656,291.0881652832031,291.1499938964844,259.0954284667969,257.8334045410156,279.18670654296875,293.2781677246094,291.0897216796875,1.0,0.4405402839183807,0.6451147794723511,0.6451147794723511,1.0,1.0,-1.786628484725952,0.7366786599159241,1.0499498844146729,0.3272011876106262,0.0,0.0,0.8088008761405945,169.04415893554688,175.0,32.926231384277344,-21455.994140625,837.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,309.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,27512.966796875,26640.0,0.0,0.0,0.4857039749622345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3397746086120603,1.339791774749756,-1.7122139979619533e-05,0.0,0.0004929277929477,0.0,0.0,295.30157470703125,0.0,0.0,0.0,0.7421351671218872,4.0,0.0,1.0
641460,293.2171630859375,297.1499938964844,293.1499938964844,0.1242916658520698,-2394.741943359375,304.15740966796875,0.5632997751235962,0.139618694782257,0.1315117329359054,293.3188781738281,297.1499938964844,293.1499938964844,0.0164234489202499,-834.4111328125,304.03302001953125,0.3637546598911285,0.050000000745058,0.0533932819962501,293.2303771972656,297.1499938964844,293.1499938964844,0.4164340198040008,-5533.4853515625,304.1609191894531,0.8559027314186096,0.4959926903247833,0.3502863943576813,293.2994079589844,297.1499938964844,293.1499938964844,0.6017165780067444,-9984.4423828125,304.1613464355469,0.9481825232505798,0.6640150547027588,0.6320225596427917,293.1746826171875,297.1499938964844,293.1499938964844,0.0258766785264015,-4948.22900390625,304.15191650390625,0.407518059015274,0.0632432550191879,0.3134533166885376,291.0863342285156,291.1499938964844,259.1605834960937,257.8855285644531,279.1863098144531,293.2794189453125,291.0877990722656,1.0,0.4419384598731994,0.6487215161323547,0.6487215161323547,1.0,1.0,-1.7771730422973633,0.7342402338981628,1.0429328680038452,0.3266767263412475,0.0,0.0,0.8176382780075073,172.12808227539062,178.0,14.42799472808838,-21325.310546875,839.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,309.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26519.81640625,26640.0,0.0,0.0,0.4861032962799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335645318031311,1.3356621265411377,-1.683045229583513e-05,0.0,0.000493333034683,0.0,0.0,290.3238830566406,0.0,0.0,0.0,0.7527068853378296,4.0,0.0,1.0
641520,293.2171630859375,297.1499938964844,293.1499938964844,0.1242916658520698,-2394.741943359375,304.15740966796875,0.5632997751235962,0.139618694782257,0.1315117329359054,293.3188781738281,297.1499938964844,293.1499938964844,0.0164234489202499,-834.4111328125,304.03302001953125,0.3637546598911285,0.050000000745058,0.0533932819962501,293.2303771972656,297.1499938964844,293.1499938964844,0.4164340198040008,-5533.4853515625,304.1609191894531,0.8559027314186096,0.4959926903247833,0.3502863943576813,293.2994079589844,297.1499938964844,293.1499938964844,0.6017165780067444,-9984.4423828125,304.1613464355469,0.9481825232505798,0.6640150547027588,0.6320225596427917,293.1746826171875,297.1499938964844,293.1499938964844,0.0258766785264015,-4948.22900390625,304.15191650390625,0.407518059015274,0.0632432550191879,0.3134533166885376,291.0863342285156,291.1499938964844,259.1605834960937,257.8855285644531,279.1863098144531,293.2794189453125,291.0877990722656,1.0,0.4419384598731994,0.6487215161323547,0.6487215161323547,1.0,1.0,-1.7771730422973633,0.7342402338981628,1.0429328680038452,0.3266767263412475,0.0,0.0,0.8176382780075073,172.12808227539062,178.0,14.42799472808838,-21325.310546875,839.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,309.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26519.81640625,26640.0,0.0,0.0,0.4861032962799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335645318031311,1.3356621265411377,-1.683045229583513e-05,0.0,0.000493333034683,0.0,0.0,290.3238830566406,0.0,0.0,0.0,0.7527068853378296,4.0,0.0,1.0
641580,293.2151184082031,297.1499938964844,293.1499938964844,0.1227932050824165,-2371.603515625,304.1574401855469,0.5589848160743713,0.1383336931467056,0.1304673701524734,293.3289489746094,297.1499938964844,293.1499938964844,0.0161484666168689,-828.9255981445312,303.9447326660156,0.3619474470615387,0.050000000745058,0.053521778434515,293.2304382324219,297.1499938964844,293.1499938964844,0.4134859442710876,-5502.0849609375,304.16217041015625,0.8518999218940735,0.4939435124397278,0.3489633202552795,293.2985534667969,297.1499938964844,293.1499938964844,0.5967055559158325,-9916.5263671875,304.1658630371094,0.942568302154541,0.6604031920433044,0.6287646293640137,293.1747436523437,297.1499938964844,293.1499938964844,0.0254107508808374,-4903.07958984375,304.1520690917969,0.4043851494789123,0.0626057013869285,0.3112134933471679,291.1123352050781,291.1499938964844,259.2244567871094,257.9364013671875,279.1864624023437,293.2815856933594,291.1141662597656,1.0,0.4433170855045318,0.6523723006248474,0.6523723006248474,1.0,1.0,-1.7678834199905396,0.7318331003189087,1.0360503196716309,0.3261491060256958,0.0,0.0,0.8209628462791443,175.1720733642578,181.0,30.36874389648437,-21276.576171875,840.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557006835937,309.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,26533.869140625,26640.0,0.0,0.0,0.4864433705806732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3470823764801023,1.3470994234085083,-1.701995097391773e-05,0.0,0.0004936781479045,0.0,0.0,296.6253662109375,0.0,0.0,0.0,0.757843554019928,4.0,0.0,1.0
641640,293.2151184082031,297.1499938964844,293.1499938964844,0.1227932050824165,-2371.603515625,304.1574401855469,0.5589848160743713,0.1383336931467056,0.1304673701524734,293.3289489746094,297.1499938964844,293.1499938964844,0.0161484666168689,-828.9255981445312,303.9447326660156,0.3619474470615387,0.050000000745058,0.053521778434515,293.2304382324219,297.1499938964844,293.1499938964844,0.4134859442710876,-5502.0849609375,304.16217041015625,0.8518999218940735,0.4939435124397278,0.3489633202552795,293.2985534667969,297.1499938964844,293.1499938964844,0.5967055559158325,-9916.5263671875,304.1658630371094,0.942568302154541,0.6604031920433044,0.6287646293640137,293.1747436523437,297.1499938964844,293.1499938964844,0.0254107508808374,-4903.07958984375,304.1520690917969,0.4043851494789123,0.0626057013869285,0.3112134933471679,291.1123352050781,291.1499938964844,259.2244567871094,257.9364013671875,279.1864624023437,293.2815856933594,291.1141662597656,1.0,0.4433170855045318,0.6523723006248474,0.6523723006248474,1.0,1.0,-1.7678834199905396,0.7318331003189087,1.0360503196716309,0.3261491060256958,0.0,0.0,0.8209628462791443,175.1720733642578,181.0,30.36874389648437,-21276.576171875,840.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557006835937,309.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,26533.869140625,26640.0,0.0,0.0,0.4864433705806732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3470823764801023,1.3470994234085083,-1.701995097391773e-05,0.0,0.0004936781479045,0.0,0.0,296.6253662109375,0.0,0.0,0.0,0.757843554019928,4.0,0.0,1.0
641700,293.2140808105469,297.1499938964844,293.1499938964844,0.1220660433173179,-2360.3515625,304.15740966796875,0.5568847060203552,0.137711688876152,0.1299635916948318,293.3348999023437,297.1499938964844,293.1499938964844,0.0160016808658838,-825.9343872070312,303.89715576171875,0.3610671162605285,0.050000000745058,0.0535857565701007,293.23046875,297.1499938964844,293.1499938964844,0.4119942486286163,-5486.23291015625,304.1626892089844,0.8499453663825989,0.4929176867008209,0.3483000099658966,293.298095703125,297.1499938964844,293.1499938964844,0.5941540598869324,-9882.3056640625,304.1676330566406,0.9397757649421692,0.6586146950721741,0.6271507143974304,293.1748046875,297.1499938964844,293.1499938964844,0.0251754689961671,-4880.1015625,304.152099609375,0.4028200507164001,0.0622814111411571,0.310070276260376,291.12567138671875,291.1499938964844,259.25592041015625,257.9613647460937,279.1866760253906,293.2829895019531,291.1274719238281,1.0,0.4440009593963623,0.6542220115661621,0.6542220115661621,1.0,1.0,-1.763248324394226,0.7306214570999146,1.0326268672943115,0.3258745372295379,0.0,0.0,0.8212442398071289,176.6878204345703,181.0,33.40816879272461,-21246.3046875,841.5508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,309.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,26573.275390625,25560.0,0.0,0.0,0.4865621924400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498157262802124,1.3498327732086182,-1.707362571323756e-05,0.0,0.0004937987541779,0.0,0.0,298.24542236328125,0.0,0.0,0.0,0.744097113609314,4.0,0.0,1.0
