time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.2130432128906,297.1499938964844,293.1499938964844,0.1215175986289978,-2352.11376953125,304.15704345703125,0.554822564125061,0.1371034979820251,0.1294717937707901,293.3412475585937,297.1499938964844,293.1499938964844,0.0158798415213823,-823.9501953125,303.84722900390625,0.3602014780044555,0.050000000745058,0.053649578243494,293.23046875,297.1499938964844,293.1499938964844,0.4111253917217254,-5477.49560546875,304.16192626953125,0.8480218648910522,0.4918974637985229,0.3476376533508301,293.29754638671875,297.1499938964844,293.1499938964844,0.5924637317657471,-9860.5732421875,304.1674499511719,0.9369992017745972,0.6568467617034912,0.625550389289856,293.17486572265625,297.1499938964844,293.1499938964844,0.0249959882348775,-4863.595703125,304.15203857421875,0.4012449979782104,0.0619533658027648,0.3089090883731842,291.12213134765625,291.1499938964844,259.2870483398437,257.9859924316406,279.1869506835937,293.2845153808594,291.12127685546875,1.0,0.4446822702884674,0.6560884118080139,0.6560884118080139,1.0,1.0,-1.7586233615875244,0.7294062972068787,1.0292171239852903,0.3255936205387115,0.0,0.0,0.8232796788215637,178.20018005371094,169.0,8.319375991821289,-21140.017578125,842.2399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,309.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,25752.783203125,25560.0,0.0,0.0,0.4864959418773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330628752708435,1.3306453227996826,-1.657576831348706e-05,0.0,0.0004937315243296,0.0,0.0,285.5150146484375,0.0,0.0,0.0,0.7478921413421631,4.0,0.0,1.0
641820,293.2106628417969,297.1499938964844,293.1499938964844,0.1199985668063163,-2328.5771484375,304.1572570800781,0.5545213222503662,0.1359890401363372,0.1283492594957351,293.3546142578125,297.1499938964844,293.1499938964844,0.015465241856873,-814.4780883789062,303.7435913085937,0.3614478409290313,0.050000000745058,0.0535581782460212,293.230224609375,297.1499938964844,293.1499938964844,0.4081984162330627,-5446.35791015625,304.16290283203125,0.8488923907279968,0.4899060428142547,0.3461794257164001,293.296142578125,297.1499938964844,293.1499938964844,0.5874965190887451,-9794.3828125,304.16998291015625,0.9377362132072448,0.653393566608429,0.6222072243690491,293.17486572265625,297.1499938964844,293.1499938964844,0.0243860203772783,-4804.1572265625,304.15240478515625,0.4006482064723968,0.0613279454410076,0.3056059777736664,291.1412048339844,291.1499938964844,259.3483581542969,258.0343933105469,279.188232421875,293.2877502441406,291.14337158203125,1.0,0.4412232637405395,0.6599743962287903,0.6599743962287903,1.0,1.0,-1.747436285018921,0.7261073589324951,1.0213288068771362,0.3245877623558044,0.0,0.0,0.8236397504806519,175.63687133789062,157.0,28.82483291625977,-21081.83203125,825.3534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,309.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25580.5546875,25560.0,0.0,0.0,0.4860825836658478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3312997817993164,1.331316351890564,-1.6547664927202277e-05,0.0,0.0004933120217174,0.0,0.0,285.4062805175781,0.0,0.0,0.0,0.7478223443031311,4.0,0.0,1.0
641880,293.2106628417969,297.1499938964844,293.1499938964844,0.1199985668063163,-2328.5771484375,304.1572570800781,0.5545213222503662,0.1359890401363372,0.1283492594957351,293.3546142578125,297.1499938964844,293.1499938964844,0.015465241856873,-814.4780883789062,303.7435913085937,0.3614478409290313,0.050000000745058,0.0535581782460212,293.230224609375,297.1499938964844,293.1499938964844,0.4081984162330627,-5446.35791015625,304.16290283203125,0.8488923907279968,0.4899060428142547,0.3461794257164001,293.296142578125,297.1499938964844,293.1499938964844,0.5874965190887451,-9794.3828125,304.16998291015625,0.9377362132072448,0.653393566608429,0.6222072243690491,293.17486572265625,297.1499938964844,293.1499938964844,0.0243860203772783,-4804.1572265625,304.15240478515625,0.4006482064723968,0.0613279454410076,0.3056059777736664,291.1412048339844,291.1499938964844,259.3483581542969,258.0343933105469,279.188232421875,293.2877502441406,291.14337158203125,1.0,0.4412232637405395,0.6599743962287903,0.6599743962287903,1.0,1.0,-1.747436285018921,0.7261073589324951,1.0213288068771362,0.3245877623558044,0.0,0.0,0.8236397504806519,175.63687133789062,157.0,28.82483291625977,-21081.83203125,825.3534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,309.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25580.5546875,25560.0,0.0,0.0,0.4860825836658478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3312997817993164,1.331316351890564,-1.6547664927202277e-05,0.0,0.0004933120217174,0.0,0.0,285.4062805175781,0.0,0.0,0.0,0.7478223443031311,4.0,0.0,1.0
641940,293.2077331542969,297.1499938964844,293.1499938964844,0.1184041947126388,-2303.6826171875,304.157470703125,0.5570691823959351,0.1350455582141876,0.1272394359111786,293.3681640625,297.1499938964844,293.1499938964844,0.014963312074542,-801.8778076171875,303.63592529296875,0.3648042678833008,0.050000000745058,0.0533208660781383,293.2297058105469,297.1499938964844,293.1499938964844,0.4047970473766327,-5409.9921875,304.16424560546875,0.853102445602417,0.4879793226718902,0.3446575999259949,293.2944641113281,297.1499938964844,293.1499938964844,0.5818712711334229,-9719.4599609375,304.17266845703125,0.9428533911705016,0.6500288248062134,0.6188017725944519,293.1744384765625,297.1499938964844,293.1499938964844,0.0236936714500188,-4735.05615234375,304.1527404785156,0.402001291513443,0.0607786364853382,0.3019259572029114,291.17242431640625,291.1499938964844,259.40838623046875,258.0816345214844,279.1895446777344,293.2911376953125,291.17449951171875,1.0,0.4350801706314087,0.6639966368675232,0.6639966368675232,1.0,1.0,-1.73548424243927,0.722454845905304,1.0130294561386108,0.3233699202537536,0.0,0.0,0.818541944026947,169.3633270263672,145.0,38.82606887817383,-20997.259765625,797.0603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386779785156,309.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,25658.76953125,24480.0,0.0,0.0,0.4853106439113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3240931034088137,1.3241095542907717,-1.644914664211683e-05,0.0,0.0004925286048091,0.0,0.0,281.7583312988281,0.0,0.0,0.0,0.7294056415557861,4.0,0.0,1.0
642000,293.2077331542969,297.1499938964844,293.1499938964844,0.1184041947126388,-2303.6826171875,304.157470703125,0.5570691823959351,0.1350455582141876,0.1272394359111786,293.3681640625,297.1499938964844,293.1499938964844,0.014963312074542,-801.8778076171875,303.63592529296875,0.3648042678833008,0.050000000745058,0.0533208660781383,293.2297058105469,297.1499938964844,293.1499938964844,0.4047970473766327,-5409.9921875,304.16424560546875,0.853102445602417,0.4879793226718902,0.3446575999259949,293.2944641113281,297.1499938964844,293.1499938964844,0.5818712711334229,-9719.4599609375,304.17266845703125,0.9428533911705016,0.6500288248062134,0.6188017725944519,293.1744384765625,297.1499938964844,293.1499938964844,0.0236936714500188,-4735.05615234375,304.1527404785156,0.402001291513443,0.0607786364853382,0.3019259572029114,291.17242431640625,291.1499938964844,259.40838623046875,258.0816345214844,279.1895446777344,293.2911376953125,291.17449951171875,1.0,0.4350801706314087,0.6639966368675232,0.6639966368675232,1.0,1.0,-1.73548424243927,0.722454845905304,1.0130294561386108,0.3233699202537536,0.0,0.0,0.818541944026947,169.3633270263672,145.0,38.82606887817383,-20997.259765625,797.0603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386779785156,309.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,25658.76953125,24480.0,0.0,0.0,0.4853106439113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3240931034088137,1.3241095542907717,-1.644914664211683e-05,0.0,0.0004925286048091,0.0,0.0,281.7583312988281,0.0,0.0,0.0,0.7294056415557861,4.0,0.0,1.0
642060,293.2044372558594,297.1499938964844,293.1499938964844,0.1171409711241722,-2284.302978515625,304.1571044921875,0.5616303086280823,0.1342470943927765,0.1261860281229019,293.38153076171875,297.1499938964844,293.1499938964844,0.0144756808876991,-789.68603515625,303.5233154296875,0.3696489930152893,0.050000000745058,0.0529995560646057,293.2288513183594,297.1499938964844,293.1499938964844,0.4023923277854919,-5385.0146484375,304.1635437011719,0.8596988320350647,0.4861359894275665,0.343127965927124,293.2923889160156,297.1499938964844,293.1499938964844,0.5776446461677551,-9664.775390625,304.1722106933594,0.9508213996887208,0.6467889547348022,0.6154194474220276,293.1737365722656,297.1499938964844,293.1499938964844,0.0230904705822467,-4675.7431640625,304.15283203125,0.4047364592552185,0.0603013858199119,0.2981795966625213,291.17431640625,291.1499938964844,259.4671630859375,258.127685546875,279.1906433105469,293.2944641113281,291.1758728027344,1.0,0.4272275269031524,0.6681195497512817,0.6681195497512817,1.0,1.0,-1.7234376668930054,0.7187315821647644,1.0047061443328855,0.3220946788787842,0.0,0.0,0.8152996301651001,160.9627685546875,133.0,18.251604080200195,-20830.810546875,762.7935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,309.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,24684.935546875,24480.0,0.0,0.0,0.4837772846221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2902483940124512,1.290264129638672,-1.5691610315116122e-05,0.0,0.0004909724229946,0.0,0.0,261.5492553710937,0.0,0.0,0.0,0.7261219620704651,4.0,0.0,1.0
642120,293.2044372558594,297.1499938964844,293.1499938964844,0.1171409711241722,-2284.302978515625,304.1571044921875,0.5616303086280823,0.1342470943927765,0.1261860281229019,293.38153076171875,297.1499938964844,293.1499938964844,0.0144756808876991,-789.68603515625,303.5233154296875,0.3696489930152893,0.050000000745058,0.0529995560646057,293.2288513183594,297.1499938964844,293.1499938964844,0.4023923277854919,-5385.0146484375,304.1635437011719,0.8596988320350647,0.4861359894275665,0.343127965927124,293.2923889160156,297.1499938964844,293.1499938964844,0.5776446461677551,-9664.775390625,304.1722106933594,0.9508213996887208,0.6467889547348022,0.6154194474220276,293.1737365722656,297.1499938964844,293.1499938964844,0.0230904705822467,-4675.7431640625,304.15283203125,0.4047364592552185,0.0603013858199119,0.2981795966625213,291.17431640625,291.1499938964844,259.4671630859375,258.127685546875,279.1906433105469,293.2944641113281,291.1758728027344,1.0,0.4272275269031524,0.6681195497512817,0.6681195497512817,1.0,1.0,-1.7234376668930054,0.7187315821647644,1.0047061443328855,0.3220946788787842,0.0,0.0,0.8152996301651001,160.9627685546875,133.0,18.251604080200195,-20830.810546875,762.7935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,309.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,24684.935546875,24480.0,0.0,0.0,0.4837772846221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2902483940124512,1.290264129638672,-1.5691610315116122e-05,0.0,0.0004909724229946,0.0,0.0,261.5492553710937,0.0,0.0,0.0,0.7261219620704651,4.0,0.0,1.0
642180,293.20098876953125,297.1499938964844,293.1499938964844,0.1157499328255653,-2262.531494140625,304.15704345703125,0.5678016543388367,0.1335669010877609,0.1251975744962692,293.3945617675781,297.1499938964844,293.1499938964844,0.0139474980533123,-775.1968383789062,303.40850830078125,0.3757146894931793,0.050000000745058,0.0526284463703632,293.22784423828125,297.1499938964844,293.1499938964844,0.3991926312446594,-5350.892578125,304.16436767578125,0.8683026432991028,0.4843430519104004,0.3416052460670471,293.2901611328125,297.1499938964844,293.1499938964844,0.5723313093185425,-9594.4873046875,304.17364501953125,0.9607335925102234,0.6436314582824707,0.6120809316635132,293.1728515625,297.1499938964844,293.1499938964844,0.0224382393062114,-4608.705078125,304.1529846191406,0.4086056351661682,0.059883926063776,0.2944819033145904,291.1997985839844,291.1499938964844,259.524658203125,258.172607421875,279.1916198730469,293.2978515625,291.2015075683594,1.0,0.4182575941085815,0.6723286509513855,0.6723286509513855,1.0,1.0,-1.711528778076172,0.7150347232818604,0.9964940547943116,0.3208131790161133,0.0,0.0,0.8069585561752319,151.306396484375,121.0,30.05838394165039,-20738.392578125,725.4030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434509277344,309.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,24683.78125,24480.0,0.0,0.0,0.4817567467689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273692607879639,1.2737081050872805,-1.543358484923374e-05,0.0,0.0004889218253083,0.0,0.0,253.2500762939453,0.0,0.0,0.0,0.7182652354240417,4.0,0.0,1.0
642240,293.20098876953125,297.1499938964844,293.1499938964844,0.1157499328255653,-2262.531494140625,304.15704345703125,0.5678016543388367,0.1335669010877609,0.1251975744962692,293.3945617675781,297.1499938964844,293.1499938964844,0.0139474980533123,-775.1968383789062,303.40850830078125,0.3757146894931793,0.050000000745058,0.0526284463703632,293.22784423828125,297.1499938964844,293.1499938964844,0.3991926312446594,-5350.892578125,304.16436767578125,0.8683026432991028,0.4843430519104004,0.3416052460670471,293.2901611328125,297.1499938964844,293.1499938964844,0.5723313093185425,-9594.4873046875,304.17364501953125,0.9607335925102234,0.6436314582824707,0.6120809316635132,293.1728515625,297.1499938964844,293.1499938964844,0.0224382393062114,-4608.705078125,304.1529846191406,0.4086056351661682,0.059883926063776,0.2944819033145904,291.1997985839844,291.1499938964844,259.524658203125,258.172607421875,279.1916198730469,293.2978515625,291.2015075683594,1.0,0.4182575941085815,0.6723286509513855,0.6723286509513855,1.0,1.0,-1.711528778076172,0.7150347232818604,0.9964940547943116,0.3208131790161133,0.0,0.0,0.8069585561752319,151.306396484375,121.0,30.05838394165039,-20738.392578125,725.4030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434509277344,309.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,24683.78125,24480.0,0.0,0.0,0.4817567467689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273692607879639,1.2737081050872805,-1.543358484923374e-05,0.0,0.0004889218253083,0.0,0.0,253.2500762939453,0.0,0.0,0.0,0.7182652354240417,4.0,0.0,1.0
642300,293.1992492675781,297.1499938964844,293.1499938964844,0.1150988936424255,-2252.34423828125,304.1569519042969,0.571416974067688,0.1332651227712631,0.1247279793024063,293.40093994140625,297.1499938964844,293.1499938964844,0.0136871095746755,-767.8423461914062,303.3498229980469,0.3791616559028625,0.050000000745058,0.0524312108755111,293.227294921875,297.1499938964844,293.1499938964844,0.3976462483406067,-5334.458984375,304.16455078125,0.8733038902282715,0.4834611713886261,0.3408450186252594,293.2890319824219,297.1499938964844,293.1499938964844,0.5697525143623352,-9560.53125,304.1740417480469,0.9661917090415956,0.6420786380767822,0.6104229688644409,293.1723327636719,297.1499938964844,293.1499938964844,0.0221265219151973,-4576.29736328125,304.15301513671875,0.4109479784965515,0.0596929788589477,0.2926633954048157,291.2110900878906,291.1499938964844,259.55291748046875,258.1946716308594,279.1920471191406,293.2995910644531,291.2125549316406,1.0,0.4134685397148132,0.6744638085365295,0.6744638085365295,1.0,1.0,-1.7056411504745483,0.7132021188735962,0.9924390912055968,0.3201728165149688,0.0,0.0,0.8017477989196777,146.18460083007812,121.0,29.98625373840332,-20682.330078125,706.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,309.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,24714.650390625,23400.0,0.0,0.0,0.480573832988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2629172801971436,1.262932538986206,-1.5274586985469796e-05,0.0,0.0004877213505096,0.0,0.0,248.033432006836,0.0,0.0,0.0,0.6982715725898743,4.0,0.0,1.0
642360,293.1974792480469,297.1499938964844,293.1499938964844,0.1146457195281982,-2245.54150390625,304.156494140625,0.57536780834198,0.1329872906208038,0.1242750883102417,293.4072570800781,297.1499938964844,293.1499938964844,0.0134538123384118,-761.5952758789062,303.2890319824219,0.3828774094581604,0.050000000745058,0.0522285252809524,293.2267150878906,297.1499938964844,293.1499938964844,0.3968035876750946,-5326.1005859375,304.1634216308594,0.8787735104560852,0.4825945794582367,0.340088814496994,293.287841796875,297.1499938964844,293.1499938964844,0.5681563019752502,-9540.7314453125,304.1725158691406,0.9718928337097168,0.6405522227287292,0.6087787747383118,293.1718139648437,297.1499938964844,293.1499938964844,0.0218771621584892,-4551.5556640625,304.15289306640625,0.4135830700397491,0.0595120973885059,0.2908670008182525,291.2030334472656,291.1499938964844,259.5809020996094,258.2164306640625,279.19244384765625,293.30133056640625,291.201171875,1.0,0.408515453338623,0.6766172647476196,0.6766172647476196,1.0,1.0,-1.699815034866333,0.7113868594169617,0.9884281754493712,0.3195359110832214,0.0,0.0,0.7988144755363464,140.92666625976562,109.0,-1.1394684314727783,-20542.31640625,686.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655517578125,309.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,23880.685546875,23400.0,0.0,0.0,0.4791333675384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2308628559112549,1.23087739944458,-1.4600570466427598e-05,0.0,0.0004862594651058,0.0,0.0,230.6435089111328,0.0,0.0,0.0,0.6960599422454834,4.0,0.0,1.0
642420,293.1939697265625,297.1499938964844,293.1499938964844,0.1135841459035873,-2229.068603515625,304.1561279296875,0.5842531323432922,0.1324972510337829,0.1234198659658432,293.419677734375,297.1499938964844,293.1499938964844,0.0129654984921216,-747.4090576171875,303.166259765625,0.3910599648952484,0.050000000745058,0.0518116652965545,293.2255249023437,297.1499938964844,293.1499938964844,0.3943266272544861,-5300.02294921875,304.16314697265625,0.8911669254302979,0.4808980524539947,0.3385994732379913,293.28533935546875,297.1499938964844,293.1499938964844,0.5639029145240784,-9485.232421875,304.17218017578125,0.9837762713432312,0.6375671029090881,0.6055541038513184,293.1707458496094,297.1499938964844,293.1499938964844,0.0213272962719202,-4494.1767578125,304.1528625488281,0.4198680222034454,0.0591766349971294,0.2873448729515075,291.2080993652344,291.1499938964844,259.6358642578125,258.2591857910156,279.1932067871094,293.30487060546875,291.2091979980469,1.0,0.398197203874588,0.6809757947921753,0.6809757947921753,1.0,1.0,-1.688398838043213,0.7078303098678589,0.980568528175354,0.3182845413684845,0.0,0.0,0.7911548018455505,130.1263885498047,97.0,11.450535774230955,-20445.5625,647.1697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69921875,309.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,23651.759765625,23400.0,0.0,0.0,0.4758607447147369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2098430395126345,1.2098572254180908,-1.423726098437328e-05,0.0,0.0004829381650779,0.0,0.0,220.46560668945312,0.0,0.0,0.0,0.6859578490257263,4.0,0.0,1.0
642480,293.1939697265625,297.1499938964844,293.1499938964844,0.1135841459035873,-2229.068603515625,304.1561279296875,0.5842531323432922,0.1324972510337829,0.1234198659658432,293.419677734375,297.1499938964844,293.1499938964844,0.0129654984921216,-747.4090576171875,303.166259765625,0.3910599648952484,0.050000000745058,0.0518116652965545,293.2255249023437,297.1499938964844,293.1499938964844,0.3943266272544861,-5300.02294921875,304.16314697265625,0.8911669254302979,0.4808980524539947,0.3385994732379913,293.28533935546875,297.1499938964844,293.1499938964844,0.5639029145240784,-9485.232421875,304.17218017578125,0.9837762713432312,0.6375671029090881,0.6055541038513184,293.1707458496094,297.1499938964844,293.1499938964844,0.0213272962719202,-4494.1767578125,304.1528625488281,0.4198680222034454,0.0591766349971294,0.2873448729515075,291.2080993652344,291.1499938964844,259.6358642578125,258.2591857910156,279.1932067871094,293.30487060546875,291.2091979980469,1.0,0.398197203874588,0.6809757947921753,0.6809757947921753,1.0,1.0,-1.688398838043213,0.7078303098678589,0.980568528175354,0.3182845413684845,0.0,0.0,0.7911548018455505,130.1263885498047,97.0,11.450535774230955,-20445.5625,647.1697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69921875,309.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,23651.759765625,23400.0,0.0,0.0,0.4758607447147369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2098430395126345,1.2098572254180908,-1.423726098437328e-05,0.0,0.0004829381650779,0.0,0.0,220.46560668945312,0.0,0.0,0.0,0.6859578490257263,4.0,0.0,1.0
642540,293.19049072265625,297.1499938964844,293.1499938964844,0.1125494837760925,-2212.897705078125,304.1557922363281,0.5944257378578186,0.1320861130952835,0.1226285248994827,293.43182373046875,297.1499938964844,293.1499938964844,0.0124832745641469,-732.6486206054688,303.0406188964844,0.3992916941642761,0.050000000745058,0.051385574042797,293.224365234375,297.1499938964844,293.1499938964844,0.3916653990745544,-5271.810546875,304.1631774902344,0.9056249856948853,0.479218453168869,0.3371175825595855,293.282958984375,297.1499938964844,293.1499938964844,0.5594139695167542,-9426.3046875,304.1722717285156,0.9958579540252686,0.6346238255500793,0.6023643016815186,293.169677734375,297.1499938964844,293.1499938964844,0.0207861699163913,-4436.248046875,304.1528015136719,0.4278280735015869,0.0588689744472503,0.2839133441448211,291.2206726074219,291.1499938964844,259.6896057128906,258.3009033203125,279.1939697265625,293.3086242675781,291.2212829589844,1.0,0.3874089419841766,0.6854124665260315,0.6854124665260315,1.0,1.0,-1.6772055625915527,0.7043336033821106,0.9728720188140868,0.3170441091060638,0.0,0.0,0.7808231711387634,119.09903717041016,85.0,14.112831115722656,-20326.412109375,607.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8162841796875,309.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23665.916015625,22320.0,0.0,0.0,0.4722521603107452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1862341165542605,1.186247944831848,-1.389694898534799e-05,0.0,0.0004792758845724,0.0,0.0,210.06642150878903,0.0,0.0,0.0,0.6600831747055054,4.0,0.0,1.0
642600,293.19049072265625,297.1499938964844,293.1499938964844,0.1125494837760925,-2212.897705078125,304.1557922363281,0.5944257378578186,0.1320861130952835,0.1226285248994827,293.43182373046875,297.1499938964844,293.1499938964844,0.0124832745641469,-732.6486206054688,303.0406188964844,0.3992916941642761,0.050000000745058,0.051385574042797,293.224365234375,297.1499938964844,293.1499938964844,0.3916653990745544,-5271.810546875,304.1631774902344,0.9056249856948853,0.479218453168869,0.3371175825595855,293.282958984375,297.1499938964844,293.1499938964844,0.5594139695167542,-9426.3046875,304.1722717285156,0.9958579540252686,0.6346238255500793,0.6023643016815186,293.169677734375,297.1499938964844,293.1499938964844,0.0207861699163913,-4436.248046875,304.1528015136719,0.4278280735015869,0.0588689744472503,0.2839133441448211,291.2206726074219,291.1499938964844,259.6896057128906,258.3009033203125,279.1939697265625,293.3086242675781,291.2212829589844,1.0,0.3874089419841766,0.6854124665260315,0.6854124665260315,1.0,1.0,-1.6772055625915527,0.7043336033821106,0.9728720188140868,0.3170441091060638,0.0,0.0,0.7808231711387634,119.09903717041016,85.0,14.112831115722656,-20326.412109375,607.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8162841796875,309.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23665.916015625,22320.0,0.0,0.0,0.4722521603107452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1862341165542605,1.186247944831848,-1.389694898534799e-05,0.0,0.0004792758845724,0.0,0.0,210.06642150878903,0.0,0.0,0.0,0.6600831747055054,4.0,0.0,1.0
642660,293.1869506835937,297.1499938964844,293.1499938964844,0.1118518859148025,-2202.255126953125,304.1550598144531,0.6039014458656311,0.1317771524190902,0.1219860836863517,293.4435729980469,297.1499938964844,293.1499938964844,0.0120652308687567,-719.8963623046875,302.9100646972656,0.4064919650554657,0.050000000745058,0.0510249882936477,293.2229919433594,297.1499938964844,293.1499938964844,0.389794647693634,-5252.4853515625,304.1620483398437,0.9205375909805298,0.4776099026203155,0.3357241749763489,293.2719421386719,297.1499938964844,293.1499938964844,0.5408948659896851,-9166.251953125,304.1973571777344,0.9990000128746032,0.6334292888641357,0.5843172669410706,293.1683654785156,297.1499938964844,293.1499938964844,0.0203823391348123,-4393.58349609375,304.1525573730469,0.4361157417297363,0.0586342327296733,0.2810325920581817,291.21221923828125,291.1499938964844,259.7420959472656,258.3415832519531,279.200927734375,293.30975341796875,291.2156066894531,1.0,0.3756135702133178,0.6907726526260376,0.6907726526260376,1.0,1.0,-1.6492106914520264,0.6933286786079407,0.9558820128440856,0.3119727671146393,0.0,0.0,0.7737820744514465,109.39068603515624,73.0,15.01902961730957,-20005.6875,561.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.961669921875,309.7795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,22630.380859375,22320.0,0.0,0.0,0.4678557515144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432300806045532,1.1432431936264038,-1.3054444025328849e-05,0.0,0.0004748140927404,0.0,0.0,189.559799194336,0.0,0.0,0.0,0.6524680256843567,4.0,0.0,1.0
642720,293.1869506835937,297.1499938964844,293.1499938964844,0.1118518859148025,-2202.255126953125,304.1550598144531,0.6039014458656311,0.1317771524190902,0.1219860836863517,293.4435729980469,297.1499938964844,293.1499938964844,0.0120652308687567,-719.8963623046875,302.9100646972656,0.4064919650554657,0.050000000745058,0.0510249882936477,293.2229919433594,297.1499938964844,293.1499938964844,0.389794647693634,-5252.4853515625,304.1620483398437,0.9205375909805298,0.4776099026203155,0.3357241749763489,293.2719421386719,297.1499938964844,293.1499938964844,0.5408948659896851,-9166.251953125,304.1973571777344,0.9990000128746032,0.6334292888641357,0.5843172669410706,293.1683654785156,297.1499938964844,293.1499938964844,0.0203823391348123,-4393.58349609375,304.1525573730469,0.4361157417297363,0.0586342327296733,0.2810325920581817,291.21221923828125,291.1499938964844,259.7420959472656,258.3415832519531,279.200927734375,293.30975341796875,291.2156066894531,1.0,0.3756135702133178,0.6907726526260376,0.6907726526260376,1.0,1.0,-1.6492106914520264,0.6933286786079407,0.9558820128440856,0.3119727671146393,0.0,0.0,0.7737820744514465,109.39068603515624,73.0,15.01902961730957,-20005.6875,561.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.961669921875,309.7795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,22630.380859375,22320.0,0.0,0.0,0.4678557515144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432300806045532,1.1432431936264038,-1.3054444025328849e-05,0.0,0.0004748140927404,0.0,0.0,189.559799194336,0.0,0.0,0.0,0.6524680256843567,4.0,0.0,1.0
642780,293.18377685546875,297.1499938964844,293.1499938964844,0.1106868460774421,-2183.310791015625,304.1553039550781,0.613662838935852,0.1314864009618759,0.1213996186852455,293.4552001953125,297.1499938964844,293.1499938964844,0.0116048566997051,-703.7538452148438,302.7826843261719,0.4142524302005768,0.050000000745058,0.0506828315556049,293.2220153808594,297.1499938964844,293.1499938964844,0.3858051598072052,-5208.802734375,304.1646728515625,0.9370744824409484,0.4759604930877685,0.3343421518802643,293.23345947265625,297.1499938964844,293.1499938964844,0.5082864165306091,-8707.71484375,304.2357482910156,0.9990000128746032,0.6380882263183594,0.5558464527130127,293.16668701171875,297.1499938964844,293.1499938964844,0.0199120175093412,-4338.1171875,304.1524658203125,0.446048229932785,0.0585099272429943,0.2787189781665802,291.2689819335937,291.1499938964844,259.7933654785156,258.3813171386719,279.2079162597656,293.3039245605469,291.2731018066406,1.0,0.3624624907970428,0.6969231367111206,0.6969231367111206,1.0,1.0,-1.6094869375228882,0.6771710515022278,0.9323159456253052,0.3039706945419311,0.0,0.0,0.7541816830635071,99.91932678222656,61.0,60.78863906860352,-19646.583984375,510.3434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483764648437,309.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,22771.654296875,22320.0,0.0,0.0,0.4623848795890808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063446998596191,1.106357216835022,-1.2582518138515296e-05,0.0,0.0004692618676926,0.0,0.0,175.3761444091797,0.0,0.0,0.0,0.6354874968528748,4.0,0.0,1.0
642840,293.18377685546875,297.1499938964844,293.1499938964844,0.1106868460774421,-2183.310791015625,304.1553039550781,0.613662838935852,0.1314864009618759,0.1213996186852455,293.4552001953125,297.1499938964844,293.1499938964844,0.0116048566997051,-703.7538452148438,302.7826843261719,0.4142524302005768,0.050000000745058,0.0506828315556049,293.2220153808594,297.1499938964844,293.1499938964844,0.3858051598072052,-5208.802734375,304.1646728515625,0.9370744824409484,0.4759604930877685,0.3343421518802643,293.23345947265625,297.1499938964844,293.1499938964844,0.5082864165306091,-8707.71484375,304.2357482910156,0.9990000128746032,0.6380882263183594,0.5558464527130127,293.16668701171875,297.1499938964844,293.1499938964844,0.0199120175093412,-4338.1171875,304.1524658203125,0.446048229932785,0.0585099272429943,0.2787189781665802,291.2689819335937,291.1499938964844,259.7933654785156,258.3813171386719,279.2079162597656,293.3039245605469,291.2731018066406,1.0,0.3624624907970428,0.6969231367111206,0.6969231367111206,1.0,1.0,-1.6094869375228882,0.6771710515022278,0.9323159456253052,0.3039706945419311,0.0,0.0,0.7541816830635071,99.91932678222656,61.0,60.78863906860352,-19646.583984375,510.3434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483764648437,309.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,22771.654296875,22320.0,0.0,0.0,0.4623848795890808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063446998596191,1.106357216835022,-1.2582518138515296e-05,0.0,0.0004692618676926,0.0,0.0,175.3761444091797,0.0,0.0,0.0,0.6354874968528748,4.0,0.0,1.0
642900,293.1822814941406,297.1499938964844,293.1499938964844,0.1101247519254684,-2174.178955078125,304.1553649902344,0.6188605427742004,0.1313549727201461,0.121108740568161,293.4609680175781,297.1499938964844,293.1499938964844,0.011380635201931,-695.6817016601562,302.7178649902344,0.4188617765903473,0.050000000745058,0.0505062378942966,293.2216186523437,297.1499938964844,293.1499938964844,0.3838404715061188,-5187.40380859375,304.1655578613281,0.9463027715682985,0.4751291275024414,0.3336364328861236,293.20635986328125,297.1499938964844,293.1499938964844,0.490688681602478,-8461.5537109375,304.2521057128906,0.9990000128746032,0.6423548460006714,0.540565550327301,293.1656799316406,297.1499938964844,293.1499938964844,0.0197111740708351,-4313.9873046875,304.15240478515625,0.4521849155426025,0.0584955178201198,0.2777463495731354,291.2958068847656,291.1499938964844,259.81854248046875,258.4007873535156,279.2117004394531,293.3023376464844,291.29962158203125,1.0,0.3554865717887878,0.7002895474433899,0.7002895474433899,1.0,1.0,-1.5885653495788574,0.6686533093452454,0.919912040233612,0.2997341156005859,0.0,0.0,0.7417585253715515,95.03179168701172,61.0,66.5952377319336,-19429.8203125,484.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26336669921875,309.9654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,22870.3046875,21240.0,0.0,0.0,0.4591242372989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0800120830535889,1.0800243616104126,-1.225522100867238e-05,0.0,0.0004659527330659,0.0,0.0,165.7389373779297,0.0,0.0,0.0,0.6086580157279968,4.0,0.0,1.0
642960,293.1807861328125,297.1499938964844,293.1499938964844,0.1097633242607116,-2168.54150390625,304.155029296875,0.6243219375610352,0.131238043308258,0.1208272129297256,293.4667053222656,297.1499938964844,293.1499938964844,0.0111797340214252,-688.7863159179688,302.64996337890625,0.4241088628768921,0.050000000745058,0.0503272674977779,293.2211608886719,297.1499938964844,293.1499938964844,0.3826242685317993,-5174.703125,304.1649169921875,0.9559956192970276,0.474307656288147,0.3329315185546875,293.1743469238281,297.1499938964844,293.1499938964844,0.4732377529144287,-8217.9921875,304.26519775390625,0.9990000128746032,0.6479208469390869,0.5246248841285706,293.1646423339844,297.1499938964844,293.1499938964844,0.0195808615535497,-4299.30078125,304.1521911621094,0.4591841995716095,0.0585021264851093,0.2768836319446563,291.3014221191406,291.1499938964844,259.8434143066406,258.4200439453125,279.2166748046875,293.3046569824219,291.30096435546875,1.0,0.3482657074928283,0.7039885520935059,0.7039885520935059,1.0,1.0,-1.5669931173324585,0.6599037051200867,0.9070894122123718,0.2953872084617615,0.0,0.0,0.7308626174926758,90.07781982421876,79.0,33.93759536743164,-19106.021484375,458.5987854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4080810546875,309.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,22074.8828125,21240.0,0.0,0.0,0.455310583114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031206488609314,1.0312179327011108,-1.1449630619608795e-05,0.0,0.0004620823601726,0.0,0.0,146.8590087890625,0.0,0.0,0.0,0.5990720987319946,4.0,0.0,1.0
643020,293.17852783203125,297.1499938964844,293.1499938964844,0.1093267500400543,-2161.854248046875,304.1540832519531,0.627437949180603,0.1309179365634918,0.120467260479927,293.478515625,297.1499938964844,293.1499938964844,0.0108743328601121,-678.6453857421875,302.5089416503906,0.4275907874107361,0.050000000745058,0.0502199381589889,293.220703125,297.1499938964844,293.1499938964844,0.3806576728820801,-5154.40576171875,304.16314697265625,0.9610981345176696,0.4726004302501678,0.3316860496997833,293.11407470703125,297.1499938964844,293.1499938964844,0.4602826833724975,-8052.287109375,304.2471618652344,0.9990000128746032,0.6595707535743713,0.514821469783783,293.1629333496094,297.1499938964844,293.1499938964844,0.0194961912930011,-4289.92431640625,304.151611328125,0.463672012090683,0.058475662022829,0.2763057351112366,291.302734375,291.1499938964844,259.8922119140625,258.4578552246094,279.21697998046875,293.3231811523437,291.3006286621094,1.0,0.3446277379989624,0.7107723355293274,0.7107723355293274,1.0,1.0,-1.55245041847229,0.6552629470825195,0.8971874713897705,0.2933848202228546,0.0,0.0,0.7100471258163452,87.07015991210938,97.0,0.3063951432704925,-18854.716796875,442.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7070617675781,310.08258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21848.609375,21240.0,0.0,0.0,0.4466748833656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737324118614196,0.9737431406974792,-1.0698714504542297e-05,0.0,0.0004533182072918,0.0,0.0,127.96980285644533,0.0,0.0,0.0,0.5732736587524414,4.0,0.0,1.0
643080,293.17852783203125,297.1499938964844,293.1499938964844,0.1093267500400543,-2161.854248046875,304.1540832519531,0.627437949180603,0.1309179365634918,0.120467260479927,293.478515625,297.1499938964844,293.1499938964844,0.0108743328601121,-678.6453857421875,302.5089416503906,0.4275907874107361,0.050000000745058,0.0502199381589889,293.220703125,297.1499938964844,293.1499938964844,0.3806576728820801,-5154.40576171875,304.16314697265625,0.9610981345176696,0.4726004302501678,0.3316860496997833,293.11407470703125,297.1499938964844,293.1499938964844,0.4602826833724975,-8052.287109375,304.2471618652344,0.9990000128746032,0.6595707535743713,0.514821469783783,293.1629333496094,297.1499938964844,293.1499938964844,0.0194961912930011,-4289.92431640625,304.151611328125,0.463672012090683,0.058475662022829,0.2763057351112366,291.302734375,291.1499938964844,259.8922119140625,258.4578552246094,279.21697998046875,293.3231811523437,291.3006286621094,1.0,0.3446277379989624,0.7107723355293274,0.7107723355293274,1.0,1.0,-1.55245041847229,0.6552629470825195,0.8971874713897705,0.2933848202228546,0.0,0.0,0.7100471258163452,87.07015991210938,97.0,0.3063951432704925,-18854.716796875,442.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7070617675781,310.08258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21848.609375,21240.0,0.0,0.0,0.4466748833656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737324118614196,0.9737431406974792,-1.0698714504542297e-05,0.0,0.0004533182072918,0.0,0.0,127.96980285644533,0.0,0.0,0.0,0.5732736587524414,4.0,0.0,1.0
643140,293.177001953125,297.1499938964844,293.1499938964844,0.1094395816326141,-2164.550048828125,304.15252685546875,0.6238473057746887,0.1305029541254043,0.1202000826597213,293.49072265625,297.1499938964844,293.1499938964844,0.0106763429939746,-673.6568603515625,302.35546875,0.4246149659156799,0.050000000745058,0.0503112599253654,293.22052001953125,297.1499938964844,293.1499938964844,0.3806268870830536,-5156.09228515625,304.1587829589844,0.954481840133667,0.4708450138568878,0.3305421471595764,293.0870056152344,297.1499938964844,293.1499938964844,0.4681897759437561,-8187.10546875,304.2011413574219,0.9990000128746032,0.6660494208335876,0.5231640338897705,293.1617431640625,297.1499938964844,293.1499938964844,0.0196401160210371,-4310.06298828125,304.1508178710937,0.4595334827899933,0.0583891049027442,0.2764763236045837,291.2513427734375,291.1499938964844,259.9397888183594,258.4947814941406,279.2079772949219,293.3395080566406,291.2457275390625,1.0,0.348454475402832,0.7162021994590759,0.7162021994590759,1.0,1.0,-1.561076045036316,0.6607080698013306,0.9003680348396301,0.2968674004077911,0.0,0.0,0.6994499564170837,89.54334259033203,115.0,-61.76277923583984,-18801.396484375,453.8098754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9183349609375,310.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,21603.599609375,20160.0,0.0,0.0,0.4378684163093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93422269821167,0.9342328906059264,-1.0185544851992743e-05,0.0,0.0004443807702045,0.0,0.0,115.87332916259766,0.0,0.0,0.0,0.5409523844718933,4.0,0.0,1.0
643200,293.177001953125,297.1499938964844,293.1499938964844,0.1094395816326141,-2164.550048828125,304.15252685546875,0.6238473057746887,0.1305029541254043,0.1202000826597213,293.49072265625,297.1499938964844,293.1499938964844,0.0106763429939746,-673.6568603515625,302.35546875,0.4246149659156799,0.050000000745058,0.0503112599253654,293.22052001953125,297.1499938964844,293.1499938964844,0.3806268870830536,-5156.09228515625,304.1587829589844,0.954481840133667,0.4708450138568878,0.3305421471595764,293.0870056152344,297.1499938964844,293.1499938964844,0.4681897759437561,-8187.10546875,304.2011413574219,0.9990000128746032,0.6660494208335876,0.5231640338897705,293.1617431640625,297.1499938964844,293.1499938964844,0.0196401160210371,-4310.06298828125,304.1508178710937,0.4595334827899933,0.0583891049027442,0.2764763236045837,291.2513427734375,291.1499938964844,259.9397888183594,258.4947814941406,279.2079772949219,293.3395080566406,291.2457275390625,1.0,0.348454475402832,0.7162021994590759,0.7162021994590759,1.0,1.0,-1.561076045036316,0.6607080698013306,0.9003680348396301,0.2968674004077911,0.0,0.0,0.6994499564170837,89.54334259033203,115.0,-61.76277923583984,-18801.396484375,453.8098754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9183349609375,310.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,21603.599609375,20160.0,0.0,0.0,0.4378684163093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93422269821167,0.9342328906059264,-1.0185544851992743e-05,0.0,0.0004443807702045,0.0,0.0,115.87332916259766,0.0,0.0,0.0,0.5409523844718933,4.0,0.0,1.0
643260,293.176025390625,297.1499938964844,293.1499938964844,0.1101542562246322,-2177.529541015625,304.1505126953125,0.6155360341072083,0.130020335316658,0.1200095638632774,293.5032653808594,297.1499938964844,293.1499938964844,0.0105675123631954,-673.47216796875,302.18603515625,0.4176298379898071,0.050000000745058,0.0505517609417438,293.22052001953125,297.1499938964844,293.1499938964844,0.3828357756137848,-5182.88330078125,304.1522827148437,0.9392166137695312,0.4690586030483246,0.3294864892959595,293.0986633300781,297.1499938964844,293.1499938964844,0.4929274618625641,-8558.853515625,304.1428527832031,0.9990000128746032,0.6653594970703125,0.5445296168327332,293.1620178222656,297.1499938964844,293.1499938964844,0.0199003908783197,-4347.57666015625,304.150146484375,0.4491208791732788,0.0580425076186656,0.2764295637607574,291.1366577148437,291.1499938964844,259.9861755371094,258.53082275390625,279.1910095214844,293.3403015136719,291.1304626464844,1.0,0.3578214049339294,0.719496488571167,0.719496488571167,1.0,1.0,-1.5854558944702148,0.6727790832519531,0.9126767516136168,0.3037721216678619,0.0,0.0,0.7089548110961914,96.10363006591795,133.0,-123.68920135498048,-18888.515625,485.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9974060058594,310.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,20173.763671875,20160.0,0.0,0.0,0.4297818839550018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913638710975647,0.9136483669281006,-9.631212378735654e-06,0.0,0.0004361739847809,0.0,0.0,107.4670181274414,0.0,0.0,0.0,0.5430819988250732,4.0,0.0,1.0
643320,293.176025390625,297.1499938964844,293.1499938964844,0.1101542562246322,-2177.529541015625,304.1505126953125,0.6155360341072083,0.130020335316658,0.1200095638632774,293.5032653808594,297.1499938964844,293.1499938964844,0.0105675123631954,-673.47216796875,302.18603515625,0.4176298379898071,0.050000000745058,0.0505517609417438,293.22052001953125,297.1499938964844,293.1499938964844,0.3828357756137848,-5182.88330078125,304.1522827148437,0.9392166137695312,0.4690586030483246,0.3294864892959595,293.0986633300781,297.1499938964844,293.1499938964844,0.4929274618625641,-8558.853515625,304.1428527832031,0.9990000128746032,0.6653594970703125,0.5445296168327332,293.1620178222656,297.1499938964844,293.1499938964844,0.0199003908783197,-4347.57666015625,304.150146484375,0.4491208791732788,0.0580425076186656,0.2764295637607574,291.1366577148437,291.1499938964844,259.9861755371094,258.53082275390625,279.1910095214844,293.3403015136719,291.1304626464844,1.0,0.3578214049339294,0.719496488571167,0.719496488571167,1.0,1.0,-1.5854558944702148,0.6727790832519531,0.9126767516136168,0.3037721216678619,0.0,0.0,0.7089548110961914,96.10363006591795,133.0,-123.68920135498048,-18888.515625,485.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9974060058594,310.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,20173.763671875,20160.0,0.0,0.0,0.4297818839550018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913638710975647,0.9136483669281006,-9.631212378735654e-06,0.0,0.0004361739847809,0.0,0.0,107.4670181274414,0.0,0.0,0.0,0.5430819988250732,4.0,0.0,1.0
643380,293.1754455566406,297.1499938964844,293.1499938964844,0.1106231063604354,-2185.98486328125,304.1495666503906,0.6034825444221497,0.1294765472412109,0.1198792979121208,293.51641845703125,297.1499938964844,293.1499938964844,0.0104543222114443,-672.36474609375,302.0143737792969,0.408853530883789,0.050000000745058,0.0509152486920356,293.2210388183594,297.1499938964844,293.1499938964844,0.3839069306850433,-5195.81689453125,304.1497497558594,0.91828715801239,0.4671671092510223,0.3284640908241272,293.1462707519531,297.1499938964844,293.1499938964844,0.5273611545562744,-9057.2109375,304.0879211425781,0.9990000128746032,0.6570826768875122,0.5753173828125,293.16412353515625,297.1499938964844,293.1499938964844,0.0199198871850967,-4355.43505859375,304.1500549316406,0.4349796772003174,0.0573142357170581,0.2753301858901977,291.0608825683594,291.1499938964844,260.0313415527344,258.5660400390625,279.1728210449219,293.3330993652344,291.0550842285156,1.0,0.37111896276474,0.720845103263855,0.720845103263855,1.0,1.0,-1.6201465129852295,0.6891072988510132,0.9310392141342164,0.3128173053264618,0.0,0.0,0.7258942723274231,105.99436950683594,136.0,-111.94213104248048,-19220.107421875,533.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8464660644531,309.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,19841.62890625,20160.0,0.0,0.0,0.4241274893283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415613412857056,0.9415712356567384,-9.870667781797238e-06,0.0,0.0004304354661144,0.0,0.0,114.56700897216795,0.0,0.0,0.0,0.5548051595687866,4.0,0.0,1.0
643440,293.1754455566406,297.1499938964844,293.1499938964844,0.1106231063604354,-2185.98486328125,304.1495666503906,0.6034825444221497,0.1294765472412109,0.1198792979121208,293.51641845703125,297.1499938964844,293.1499938964844,0.0104543222114443,-672.36474609375,302.0143737792969,0.408853530883789,0.050000000745058,0.0509152486920356,293.2210388183594,297.1499938964844,293.1499938964844,0.3839069306850433,-5195.81689453125,304.1497497558594,0.91828715801239,0.4671671092510223,0.3284640908241272,293.1462707519531,297.1499938964844,293.1499938964844,0.5273611545562744,-9057.2109375,304.0879211425781,0.9990000128746032,0.6570826768875122,0.5753173828125,293.16412353515625,297.1499938964844,293.1499938964844,0.0199198871850967,-4355.43505859375,304.1500549316406,0.4349796772003174,0.0573142357170581,0.2753301858901977,291.0608825683594,291.1499938964844,260.0313415527344,258.5660400390625,279.1728210449219,293.3330993652344,291.0550842285156,1.0,0.37111896276474,0.720845103263855,0.720845103263855,1.0,1.0,-1.6201465129852295,0.6891072988510132,0.9310392141342164,0.3128173053264618,0.0,0.0,0.7258942723274231,105.99436950683594,136.0,-111.94213104248048,-19220.107421875,533.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8464660644531,309.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,19841.62890625,20160.0,0.0,0.0,0.4241274893283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415613412857056,0.9415712356567384,-9.870667781797238e-06,0.0,0.0004304354661144,0.0,0.0,114.56700897216795,0.0,0.0,0.0,0.5548051595687866,4.0,0.0,1.0
