time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.1751708984375,297.1499938964844,293.1499938964844,0.110819287598133,-2189.5546875,304.1492919921875,0.5980998873710632,0.129210814833641,0.1197921633720398,293.52313232421875,297.1499938964844,293.1499938964844,0.0103879282251,-671.3331909179688,301.9259948730469,0.405289888381958,0.050000000745058,0.0510831400752067,293.2214050292969,297.1499938964844,293.1499938964844,0.3843486309051513,-5201.0791015625,304.1490173339844,0.9095969796180724,0.4661957025527954,0.3279160261154175,293.1800231933594,297.1499938964844,293.1499938964844,0.5435856580734253,-9285.4736328125,304.0698547363281,0.9990000128746032,0.650503933429718,0.5889955759048462,293.1656188964844,297.1499938964844,293.1499938964844,0.0198321398347616,-4348.4892578125,304.15020751953125,0.4288319945335388,0.0568445771932601,0.2741357386112213,291.0244140625,291.1499938964844,260.0534973144531,258.5833435058594,279.168701171875,293.3328552246094,291.0199584960937,1.0,0.3765716552734375,0.7214518189430237,0.7214518189430237,1.0,1.0,-1.634580373764038,0.6958962082862854,0.9386841654777528,0.3166660666465759,0.0,0.0,0.7379578948020935,110.53955841064452,136.0,-102.41931915283205,-19370.296875,555.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6897277832031,309.8851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,19709.185546875,19080.0,0.0,0.0,0.4224514365196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9641768932342528,0.96418696641922,-1.0102436135639437e-05,0.0,0.0004287344927433,0.0,0.0,120.85403442382812,0.0,0.0,0.0,0.5496889352798462,4.0,0.0,1.0
643560,293.1748046875,297.1499938964844,293.1499938964844,0.111133337020874,-2195.19091796875,304.1488342285156,0.5933886170387268,0.1289616674184799,0.119704395532608,293.5299072265625,297.1499938964844,293.1499938964844,0.0103227086365222,-670.6253051757812,301.8336486816406,0.402252584695816,0.050000000745058,0.0512339733541011,293.2217712402344,297.1499938964844,293.1499938964844,0.3852391541004181,-5211.5078125,304.1475524902344,0.902513325214386,0.4652183353900909,0.3273506760597229,293.2157287597656,297.1499938964844,293.1499938964844,0.5591835975646973,-9501.7587890625,304.0560913085937,0.9990000128746032,0.6431118845939636,0.6010175347328186,293.1671142578125,297.1499938964844,293.1499938964844,0.019739668816328,-4342.12353515625,304.1503295898437,0.4235031902790069,0.0563481897115707,0.2726823985576629,290.975341796875,291.1499938964844,260.0753173828125,258.6004333496094,279.1678771972656,293.3376770019531,290.96783447265625,1.0,0.3814697265625,0.7222742438316345,0.7222742438316345,1.0,1.0,-1.6466679573059082,0.7016808390617371,0.9449870586395264,0.3199338316917419,0.0,0.0,0.7542873620986938,114.60598754882812,139.0,-123.80160522460938,-19395.998046875,574.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50994873046875,309.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18754.732421875,19080.0,0.0,0.0,0.4213463962078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9714499711990356,0.971459984779358,-9.972074622055516e-06,0.0,0.0004276130348443,0.0,0.0,121.11458587646484,0.0,0.0,0.0,0.5647552609443665,4.0,0.0,1.0
643620,293.1737976074219,297.1499938964844,293.1499938964844,0.1112250387668609,-2196.77587890625,304.1491394042969,0.5827199816703796,0.1285386234521865,0.1196589320898056,293.54315185546875,297.1499938964844,293.1499938964844,0.0101548442617058,-665.7993774414062,301.6587829589844,0.3951061964035034,0.050000000745058,0.0516039989888668,293.222412109375,297.1499938964844,293.1499938964844,0.3844100534915924,-5201.93896484375,304.1499938964844,0.8872727155685425,0.4632759094238281,0.3262810409069061,293.2716369628906,297.1499938964844,293.1499938964844,0.5621575117111206,-9521.0751953125,304.0848999023437,0.9879879951477052,0.6300182938575745,0.6001248359680176,293.17010498046875,297.1499938964844,293.1499938964844,0.0193720757961273,-4302.44775390625,304.1508483886719,0.4126018285751343,0.0553088374435901,0.2698445618152618,290.9537658691406,291.1499938964844,260.1181030273437,258.634033203125,279.1826477050781,293.35760498046875,290.957275390625,1.0,0.3889299929141998,0.7261224389076233,0.7261224389076233,1.0,1.0,-1.641322135925293,0.7001173496246338,0.9412047863006592,0.3196779489517212,0.0,0.0,0.7836551070213318,123.873291015625,142.0,-23.0296573638916,-19474.693359375,597.0029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0848083496094,309.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18439.232421875,19080.0,0.0,0.0,0.4209973514080047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034467339515686,1.034477949142456,-1.0668333743524272e-05,0.0,0.0004272588121239,0.0,0.0,140.25038146972656,0.0,0.0,0.0,0.5924302935600281,4.0,0.0,1.0
643680,293.1737976074219,297.1499938964844,293.1499938964844,0.1112250387668609,-2196.77587890625,304.1491394042969,0.5827199816703796,0.1285386234521865,0.1196589320898056,293.54315185546875,297.1499938964844,293.1499938964844,0.0101548442617058,-665.7993774414062,301.6587829589844,0.3951061964035034,0.050000000745058,0.0516039989888668,293.222412109375,297.1499938964844,293.1499938964844,0.3844100534915924,-5201.93896484375,304.1499938964844,0.8872727155685425,0.4632759094238281,0.3262810409069061,293.2716369628906,297.1499938964844,293.1499938964844,0.5621575117111206,-9521.0751953125,304.0848999023437,0.9879879951477052,0.6300182938575745,0.6001248359680176,293.17010498046875,297.1499938964844,293.1499938964844,0.0193720757961273,-4302.44775390625,304.1508483886719,0.4126018285751343,0.0553088374435901,0.2698445618152618,290.9537658691406,291.1499938964844,260.1181030273437,258.634033203125,279.1826477050781,293.35760498046875,290.957275390625,1.0,0.3889299929141998,0.7261224389076233,0.7261224389076233,1.0,1.0,-1.641322135925293,0.7001173496246338,0.9412047863006592,0.3196779489517212,0.0,0.0,0.7836551070213318,123.873291015625,142.0,-23.0296573638916,-19474.693359375,597.0029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0848083496094,309.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18439.232421875,19080.0,0.0,0.0,0.4209973514080047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034467339515686,1.034477949142456,-1.0668333743524272e-05,0.0,0.0004272588121239,0.0,0.0,140.25038146972656,0.0,0.0,0.0,0.5924302935600281,4.0,0.0,1.0
643740,293.1731262207031,297.1499938964844,293.1499938964844,0.1107777953147888,-2189.125732421875,304.150146484375,0.5742181539535522,0.1280745416879654,0.1195472180843353,293.556640625,297.1499938964844,293.1499938964844,0.0099205924198031,-656.7350463867188,301.4907531738281,0.3890151083469391,0.050000000745058,0.0519147217273712,293.2236328125,297.1499938964844,293.1499938964844,0.3815143406391144,-5169.16943359375,304.1547546386719,0.875419020652771,0.4611912071704864,0.3250890374183655,293.2899169921875,297.1499938964844,293.1499938964844,0.5547736883163452,-9401.453125,304.1182861328125,0.974170744419098,0.623189389705658,0.5928882360458374,293.1728820800781,297.1499938964844,293.1499938964844,0.0188149269670248,-4236.29296875,304.1514892578125,0.4040097892284393,0.0542338863015174,0.2664861381053924,290.9940490722656,291.1499938964844,260.1596984863281,258.6669006347656,279.1937255859375,293.37213134765625,290.996337890625,1.0,0.3939762115478515,0.7311190366744995,0.7311190366744995,1.0,1.0,-1.62740159034729,0.6949196457862854,0.9324820041656494,0.3172609806060791,0.0,0.0,0.8015320301055908,131.45556640625,145.0,28.907230377197266,-19386.765625,608.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826171875,309.3909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18597.943359375,18000.0,0.0,0.0,0.4221047163009643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0803470611572266,1.080358386039734,-1.1293422176095191e-05,0.0,0.0004283826274331,0.0,0.0,156.40000915527344,0.0,0.0,0.0,0.5985186696052551,4.0,0.0,1.0
643800,293.1731262207031,297.1499938964844,293.1499938964844,0.1107777953147888,-2189.125732421875,304.150146484375,0.5742181539535522,0.1280745416879654,0.1195472180843353,293.556640625,297.1499938964844,293.1499938964844,0.0099205924198031,-656.7350463867188,301.4907531738281,0.3890151083469391,0.050000000745058,0.0519147217273712,293.2236328125,297.1499938964844,293.1499938964844,0.3815143406391144,-5169.16943359375,304.1547546386719,0.875419020652771,0.4611912071704864,0.3250890374183655,293.2899169921875,297.1499938964844,293.1499938964844,0.5547736883163452,-9401.453125,304.1182861328125,0.974170744419098,0.623189389705658,0.5928882360458374,293.1728820800781,297.1499938964844,293.1499938964844,0.0188149269670248,-4236.29296875,304.1514892578125,0.4040097892284393,0.0542338863015174,0.2664861381053924,290.9940490722656,291.1499938964844,260.1596984863281,258.6669006347656,279.1937255859375,293.37213134765625,290.996337890625,1.0,0.3939762115478515,0.7311190366744995,0.7311190366744995,1.0,1.0,-1.62740159034729,0.6949196457862854,0.9324820041656494,0.3172609806060791,0.0,0.0,0.8015320301055908,131.45556640625,145.0,28.907230377197266,-19386.765625,608.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826171875,309.3909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18597.943359375,18000.0,0.0,0.0,0.4221047163009643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0803470611572266,1.080358386039734,-1.1293422176095191e-05,0.0,0.0004283826274331,0.0,0.0,156.40000915527344,0.0,0.0,0.0,0.5985186696052551,4.0,0.0,1.0
643860,293.1723327636719,297.1499938964844,293.1499938964844,0.1106512024998664,-2187.234375,304.1503295898437,0.5679394602775574,0.1276464611291885,0.1193761602044105,293.5698547363281,297.1499938964844,293.1499938964844,0.0096970330923795,-648.7620239257812,301.30926513671875,0.3843685686588287,0.050000000745058,0.0521507561206817,293.2247009277344,297.1499938964844,293.1499938964844,0.3799801766872406,-5152.5791015625,304.15576171875,0.86677086353302,0.4591094851493835,0.3238134682178497,293.2952880859375,297.1499938964844,293.1499938964844,0.5515031218528748,-9347.84375,304.1341552734375,0.96364426612854,0.6185398101806641,0.5884231328964233,293.17486572265625,297.1499938964844,293.1499938964844,0.0183640383183956,-4184.8359375,304.1517333984375,0.3971108794212341,0.0532524697482585,0.2630758583545685,290.98602294921875,291.1499938964844,260.2001037597656,258.69903564453125,279.1993103027344,293.38189697265625,290.9874572753906,1.0,0.3977203965187073,0.7363612651824951,0.7363612651824951,1.0,1.0,-1.6164920330047607,0.6911066770553589,0.9253852963447572,0.3156233727931976,0.0,0.0,0.8240039944648743,137.2104949951172,148.0,7.616767406463623,-19211.115234375,617.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,309.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17654.03125,18000.0,0.0,0.0,0.4236250519752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0950710773468018,1.095082402229309,-1.1274464668531436e-05,0.0,0.0004299255670048,0.0,0.0,159.61766052246094,0.0,0.0,0.0,0.6173401474952698,4.0,0.0,1.0
643920,293.1723327636719,297.1499938964844,293.1499938964844,0.1106512024998664,-2187.234375,304.1503295898437,0.5679394602775574,0.1276464611291885,0.1193761602044105,293.5698547363281,297.1499938964844,293.1499938964844,0.0096970330923795,-648.7620239257812,301.30926513671875,0.3843685686588287,0.050000000745058,0.0521507561206817,293.2247009277344,297.1499938964844,293.1499938964844,0.3799801766872406,-5152.5791015625,304.15576171875,0.86677086353302,0.4591094851493835,0.3238134682178497,293.2952880859375,297.1499938964844,293.1499938964844,0.5515031218528748,-9347.84375,304.1341552734375,0.96364426612854,0.6185398101806641,0.5884231328964233,293.17486572265625,297.1499938964844,293.1499938964844,0.0183640383183956,-4184.8359375,304.1517333984375,0.3971108794212341,0.0532524697482585,0.2630758583545685,290.98602294921875,291.1499938964844,260.2001037597656,258.69903564453125,279.1993103027344,293.38189697265625,290.9874572753906,1.0,0.3977203965187073,0.7363612651824951,0.7363612651824951,1.0,1.0,-1.6164920330047607,0.6911066770553589,0.9253852963447572,0.3156233727931976,0.0,0.0,0.8240039944648743,137.2104949951172,148.0,7.616767406463623,-19211.115234375,617.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,309.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17654.03125,18000.0,0.0,0.0,0.4236250519752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0950710773468018,1.095082402229309,-1.1274464668531436e-05,0.0,0.0004299255670048,0.0,0.0,159.61766052246094,0.0,0.0,0.0,0.6173401474952698,4.0,0.0,1.0
643980,293.1714782714844,297.1499938964844,293.1499938964844,0.1102174147963523,-2179.99658203125,304.15093994140625,0.5629464387893677,0.1272526532411575,0.1191981434822082,293.5825500488281,297.1499938964844,293.1499938964844,0.0094421012327075,-638.2415771484375,301.1327209472656,0.380761057138443,0.050000000745058,0.0523437857627868,293.2255554199219,297.1499938964844,293.1499938964844,0.3772291243076324,-5122.107421875,304.1584167480469,0.8599021434783936,0.4570461809635162,0.3225245773792267,293.296875,297.1499938964844,293.1499938964844,0.5469194054603577,-9278.8193359375,304.1469421386719,0.9548224210739136,0.6145341992378235,0.5847663283348083,293.1761169433594,297.1499938964844,293.1499938964844,0.0178813803941011,-4125.783203125,304.1519470214844,0.3908119201660156,0.0523665808141231,0.2599167227745056,291.0138244628906,291.1499938964844,260.23931884765625,258.7304992675781,279.2025756835937,293.3895874023437,291.01617431640625,1.0,0.4006611406803131,0.7417912483215332,0.7417912483215332,1.0,1.0,-1.6067789793014526,0.6878257989883423,0.9189532399177552,0.3142765760421753,0.0,0.0,0.8404123187065125,141.90232849121094,151.0,31.881935119628903,-19163.677734375,623.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,309.0790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17642.103515625,18000.0,0.0,0.0,0.4256365597248077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289575099945068,1.1289691925048828,-1.17294166557258e-05,0.0,0.0004319669969845,0.0,0.0,172.30357360839844,0.0,0.0,0.0,0.6329322457313538,4.0,0.0,1.0
644040,293.1714782714844,297.1499938964844,293.1499938964844,0.1102174147963523,-2179.99658203125,304.15093994140625,0.5629464387893677,0.1272526532411575,0.1191981434822082,293.5825500488281,297.1499938964844,293.1499938964844,0.0094421012327075,-638.2415771484375,301.1327209472656,0.380761057138443,0.050000000745058,0.0523437857627868,293.2255554199219,297.1499938964844,293.1499938964844,0.3772291243076324,-5122.107421875,304.1584167480469,0.8599021434783936,0.4570461809635162,0.3225245773792267,293.296875,297.1499938964844,293.1499938964844,0.5469194054603577,-9278.8193359375,304.1469421386719,0.9548224210739136,0.6145341992378235,0.5847663283348083,293.1761169433594,297.1499938964844,293.1499938964844,0.0178813803941011,-4125.783203125,304.1519470214844,0.3908119201660156,0.0523665808141231,0.2599167227745056,291.0138244628906,291.1499938964844,260.23931884765625,258.7304992675781,279.2025756835937,293.3895874023437,291.01617431640625,1.0,0.4006611406803131,0.7417912483215332,0.7417912483215332,1.0,1.0,-1.6067789793014526,0.6878257989883423,0.9189532399177552,0.3142765760421753,0.0,0.0,0.8404123187065125,141.90232849121094,151.0,31.881935119628903,-19163.677734375,623.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,309.0790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17642.103515625,18000.0,0.0,0.0,0.4256365597248077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289575099945068,1.1289691925048828,-1.17294166557258e-05,0.0,0.0004319669969845,0.0,0.0,172.30357360839844,0.0,0.0,0.0,0.6329322457313538,4.0,0.0,1.0
644100,293.1710205078125,297.1499938964844,293.1499938964844,0.1099907457828521,-2176.212646484375,304.15118408203125,0.5607684850692749,0.1270726025104522,0.119112841784954,293.58868408203125,297.1499938964844,293.1499938964844,0.0093116061761975,-632.65869140625,301.04400634765625,0.379204511642456,0.050000000745058,0.0524299256503582,293.22589111328125,297.1499938964844,293.1499938964844,0.3757774829864502,-5106.10791015625,304.1595153808594,0.8568891882896423,0.4560180306434631,0.3218743205070495,293.297119140625,297.1499938964844,293.1499938964844,0.5445188283920288,-9243.8388671875,304.15185546875,0.950794756412506,0.612625777721405,0.5830416679382324,293.17657470703125,297.1499938964844,293.1499938964844,0.0176512841135263,-4097.0361328125,304.1520080566406,0.3876707851886749,0.0519480295479297,0.2584131956100464,291.02947998046875,291.1499938964844,260.25848388671875,258.7459716796875,279.20379638671875,293.39312744140625,291.0318908691406,1.0,0.4019298851490021,0.7445737719535828,0.7445737719535828,1.0,1.0,-1.602123498916626,0.6862694621086121,0.915854036808014,0.3136462569236755,0.0,0.0,0.846873939037323,143.99002075195312,151.0,37.71675491333008,-19137.376953125,626.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384826660156,309.03533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17678.998046875,18000.0,0.0,0.0,0.4267570078372955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429996490478516,1.1430115699768066,-1.1931490917049814e-05,0.0,0.0004331041127443,0.0,0.0,177.8650665283203,0.0,0.0,0.0,0.6394994258880615,4.0,0.0,1.0
644160,293.1705322265625,297.1499938964844,293.1499938964844,0.109768159687519,-2172.49560546875,304.1513671875,0.5587527751922607,0.1269044429063797,0.1190335229039192,293.5947265625,297.1499938964844,293.1499938964844,0.0091809825971722,-626.957275390625,300.95477294921875,0.3777669668197632,0.050000000745058,0.0525110848248004,293.2262268066406,297.1499938964844,293.1499938964844,0.3743062019348144,-5089.93994140625,304.16046142578125,0.854080855846405,0.4549933075904846,0.3212225437164306,293.2971496582031,297.1499938964844,293.1499938964844,0.5420722365379333,-9208.7568359375,304.15594482421875,0.9469519257545472,0.6107562780380249,0.5813550353050232,293.17694091796875,297.1499938964844,293.1499938964844,0.017427934333682,-4068.802978515625,304.1520690917969,0.3846383392810821,0.0515406653285026,0.2569442093372345,291.0454406738281,291.1499938964844,260.2773742675781,258.7612609863281,279.2048645019531,293.39654541015625,291.0478820800781,1.0,0.4031016230583191,0.747397780418396,0.747397780418396,1.0,1.0,-1.5975545644760132,0.684746265411377,0.9128082990646362,0.3130312263965606,0.0,0.0,0.8522440791130066,145.95375061035156,154.0,41.13082504272461,-19110.115234375,628.2485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17721.78515625,18000.0,0.0,0.0,0.4279037117958069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155029058456421,1.1550410985946655,-1.2109034287277607e-05,0.0,0.0004342678585089,0.0,0.0,182.75575256347656,0.0,0.0,0.0,0.6451460123062134,4.0,0.0,1.0
644220,293.16943359375,297.1499938964844,293.1499938964844,0.1093432158231735,-2165.3896484375,304.151611328125,0.5551002621650696,0.1266017258167266,0.1188954189419746,293.6065673828125,297.1499938964844,293.1499938964844,0.0089198667556047,-615.2382202148438,300.7746276855469,0.3751589655876159,0.050000000745058,0.0526624582707881,293.2267761230469,297.1499938964844,293.1499938964844,0.3713343143463135,-5057.39404296875,304.1618957519531,0.8489280939102173,0.4529537260532379,0.3199179172515869,293.2967834472656,297.1499938964844,293.1499938964844,0.5370813608169556,-9138.48046875,304.1622314453125,0.9396929144859314,0.6071029901504517,0.5780611634254456,293.1774597167969,297.1499938964844,293.1499938964844,0.0169977061450481,-4013.521484375,304.152099609375,0.3789119124412536,0.0507494173943996,0.2540762424468994,291.0776062011719,291.1499938964844,260.31427001953125,258.7914123535156,279.2066955566406,293.4031677246094,291.080078125,1.0,0.4052316546440124,0.7531633973121643,0.7531633973121643,1.0,1.0,-1.588606357574463,0.6817647218704224,0.9068415760993958,0.3118265569210052,0.0,0.0,0.8597456216812134,149.60861206054688,142.0,44.11538314819336,-19054.70703125,632.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,308.9515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17810.78125,18000.0,0.0,0.0,0.4301460385322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173064947128296,1.1730773448944092,-1.238414097315399e-05,0.0,0.00043654354522,0.0,0.0,190.3241729736328,0.0,0.0,0.0,0.6536396145820618,4.0,0.0,1.0
644280,293.16943359375,297.1499938964844,293.1499938964844,0.1093432158231735,-2165.3896484375,304.151611328125,0.5551002621650696,0.1266017258167266,0.1188954189419746,293.6065673828125,297.1499938964844,293.1499938964844,0.0089198667556047,-615.2382202148438,300.7746276855469,0.3751589655876159,0.050000000745058,0.0526624582707881,293.2267761230469,297.1499938964844,293.1499938964844,0.3713343143463135,-5057.39404296875,304.1618957519531,0.8489280939102173,0.4529537260532379,0.3199179172515869,293.2967834472656,297.1499938964844,293.1499938964844,0.5370813608169556,-9138.48046875,304.1622314453125,0.9396929144859314,0.6071029901504517,0.5780611634254456,293.1774597167969,297.1499938964844,293.1499938964844,0.0169977061450481,-4013.521484375,304.152099609375,0.3789119124412536,0.0507494173943996,0.2540762424468994,291.0776062011719,291.1499938964844,260.31427001953125,258.7914123535156,279.2066955566406,293.4031677246094,291.080078125,1.0,0.4052316546440124,0.7531633973121643,0.7531633973121643,1.0,1.0,-1.588606357574463,0.6817647218704224,0.9068415760993958,0.3118265569210052,0.0,0.0,0.8597456216812134,149.60861206054688,142.0,44.11538314819336,-19054.70703125,632.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,308.9515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17810.78125,18000.0,0.0,0.0,0.4301460385322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173064947128296,1.1730773448944092,-1.238414097315399e-05,0.0,0.00043654354522,0.0,0.0,190.3241729736328,0.0,0.0,0.0,0.6536396145820618,4.0,0.0,1.0
644340,293.16796875,297.1499938964844,293.1499938964844,0.1087478995323181,-2155.544189453125,304.1520690917969,0.5560118556022644,0.1264074891805648,0.1186226531863212,293.6177978515625,297.1499938964844,293.1499938964844,0.0086163189262151,-600.7831420898438,300.5935363769531,0.3762697279453277,0.050000000745058,0.0525974668562412,293.2269897460937,297.1499938964844,293.1499938964844,0.3680934607982635,-5021.8876953125,304.163330078125,0.849401593208313,0.4509637355804443,0.3184767961502075,293.2958679199219,297.1499938964844,293.1499938964844,0.5317185521125793,-9064.060546875,304.16705322265625,0.939816415309906,0.6035702228546143,0.5746572613716125,293.1776428222656,297.1499938964844,293.1499938964844,0.0165415648370981,-3950.999755859375,304.1521301269531,0.3770602345466614,0.0500165224075317,0.2503916323184967,291.1119384765625,291.1499938964844,260.3500061035156,258.82098388671875,279.2091369628906,293.409423828125,291.1147766113281,1.0,0.4022118747234344,0.7591968178749084,0.7591968178749084,1.0,1.0,-1.5779616832733154,0.6779835820198059,0.8999780416488647,0.3101850748062134,0.0,0.0,0.8625838160514832,147.75314331054688,130.0,48.18342971801758,-18986.232421875,619.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769470214844,308.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.62890625,18000.0,0.0,0.0,0.4321201145648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831554174423218,1.1831679344177246,-1.2549061466415878e-05,0.0,0.000438546994701,0.0,0.0,194.75192260742188,0.0,0.0,0.0,0.6583988666534424,4.0,0.0,1.0
644400,293.16796875,297.1499938964844,293.1499938964844,0.1087478995323181,-2155.544189453125,304.1520690917969,0.5560118556022644,0.1264074891805648,0.1186226531863212,293.6177978515625,297.1499938964844,293.1499938964844,0.0086163189262151,-600.7831420898438,300.5935363769531,0.3762697279453277,0.050000000745058,0.0525974668562412,293.2269897460937,297.1499938964844,293.1499938964844,0.3680934607982635,-5021.8876953125,304.163330078125,0.849401593208313,0.4509637355804443,0.3184767961502075,293.2958679199219,297.1499938964844,293.1499938964844,0.5317185521125793,-9064.060546875,304.16705322265625,0.939816415309906,0.6035702228546143,0.5746572613716125,293.1776428222656,297.1499938964844,293.1499938964844,0.0165415648370981,-3950.999755859375,304.1521301269531,0.3770602345466614,0.0500165224075317,0.2503916323184967,291.1119384765625,291.1499938964844,260.3500061035156,258.82098388671875,279.2091369628906,293.409423828125,291.1147766113281,1.0,0.4022118747234344,0.7591968178749084,0.7591968178749084,1.0,1.0,-1.5779616832733154,0.6779835820198059,0.8999780416488647,0.3101850748062134,0.0,0.0,0.8625838160514832,147.75314331054688,130.0,48.18342971801758,-18986.232421875,619.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769470214844,308.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.62890625,18000.0,0.0,0.0,0.4321201145648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831554174423218,1.1831679344177246,-1.2549061466415878e-05,0.0,0.000438546994701,0.0,0.0,194.75192260742188,0.0,0.0,0.0,0.6583988666534424,4.0,0.0,1.0
644460,293.1654968261719,297.1499938964844,293.1499938964844,0.1081941649317741,-2146.37548828125,304.1522827148437,0.56068354845047,0.1264479160308838,0.1183918565511703,293.6272277832031,297.1499938964844,293.1499938964844,0.0082943765446543,-584.7115478515625,300.4148254394531,0.3802290260791778,0.050000000745058,0.052373394370079,293.2266845703125,297.1499938964844,293.1499938964844,0.364751249551773,-4985.3349609375,304.1644592285156,0.8542062044143677,0.4490717351436615,0.3169817626476288,293.2943115234375,297.1499938964844,293.1499938964844,0.5261944532394409,-8988.2236328125,304.1705322265625,0.9455944895744324,0.6001839637756348,0.5712288618087769,293.1775817871094,297.1499938964844,293.1499938964844,0.0161370877176523,-3900.594482421875,304.1428527832031,0.3802411258220672,0.050000000745058,0.2484503984451294,291.1471252441406,291.1499938964844,260.38360595703125,258.8489685058594,279.2099609375,293.4150085449219,291.1495361328125,1.0,0.3962798416614532,0.7652519941329956,0.7652519941329956,1.0,1.0,-1.569172501564026,0.6750087141990662,0.8941637277603149,0.3089462220668793,0.0,0.0,0.8605555891990662,141.9064483642578,118.0,47.26866912841797,-18928.62109375,598.2555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768859863281,308.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.552734375,18000.0,0.0,0.0,0.4336296916007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847350597381592,1.1847476959228516,-1.2593241990543902e-05,0.0,0.0004400790203362,0.0,0.0,195.6473999023437,0.0,0.0,0.0,0.659162700176239,4.0,0.0,1.0
644520,293.1654968261719,297.1499938964844,293.1499938964844,0.1081941649317741,-2146.37548828125,304.1522827148437,0.56068354845047,0.1264479160308838,0.1183918565511703,293.6272277832031,297.1499938964844,293.1499938964844,0.0082943765446543,-584.7115478515625,300.4148254394531,0.3802290260791778,0.050000000745058,0.052373394370079,293.2266845703125,297.1499938964844,293.1499938964844,0.364751249551773,-4985.3349609375,304.1644592285156,0.8542062044143677,0.4490717351436615,0.3169817626476288,293.2943115234375,297.1499938964844,293.1499938964844,0.5261944532394409,-8988.2236328125,304.1705322265625,0.9455944895744324,0.6001839637756348,0.5712288618087769,293.1775817871094,297.1499938964844,293.1499938964844,0.0161370877176523,-3900.594482421875,304.1428527832031,0.3802411258220672,0.050000000745058,0.2484503984451294,291.1471252441406,291.1499938964844,260.38360595703125,258.8489685058594,279.2099609375,293.4150085449219,291.1495361328125,1.0,0.3962798416614532,0.7652519941329956,0.7652519941329956,1.0,1.0,-1.569172501564026,0.6750087141990662,0.8941637277603149,0.3089462220668793,0.0,0.0,0.8605555891990662,141.9064483642578,118.0,47.26866912841797,-18928.62109375,598.2555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768859863281,308.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.552734375,18000.0,0.0,0.0,0.4336296916007995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847350597381592,1.1847476959228516,-1.2593241990543902e-05,0.0,0.0004400790203362,0.0,0.0,195.6473999023437,0.0,0.0,0.0,0.659162700176239,4.0,0.0,1.0
644580,293.1626281738281,297.1499938964844,293.1499938964844,0.1077726855874061,-2139.3779296875,304.1522216796875,0.5679312944412231,0.126641035079956,0.1182429865002632,293.6353759765625,297.1499938964844,293.1499938964844,0.0079722525551915,-568.0723266601562,300.2358703613281,0.386092334985733,0.050000000745058,0.0520622134208679,293.2260131835937,297.1499938964844,293.1499938964844,0.3615562617778778,-4950.53369140625,304.1649475097656,0.8620148301124573,0.4472628831863403,0.3154845833778381,293.2923583984375,297.1499938964844,293.1499938964844,0.5208579301834106,-8915.6484375,304.17254638671875,0.9548658728599548,0.5969230532646179,0.5678377151489258,293.17779541015625,297.1499938964844,293.1499938964844,0.0158723872154951,-3865.117919921875,304.13250732421875,0.3860921561717987,0.050000000745058,0.2469605207443237,291.17724609375,291.1499938964844,260.4143371582031,258.87457275390625,279.2103271484375,293.4203796386719,291.1794738769531,1.0,0.3884763419628143,0.7713027596473694,0.7713027596473694,1.0,1.0,-1.5609629154205322,0.6722317337989807,0.8887311816215515,0.3078293800354004,0.0,0.0,0.8548833131790161,133.86749267578125,106.0,42.96977996826172,-18870.5625,571.4860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8212890625,308.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.830078125,18000.0,0.0,0.0,0.4346009790897369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1790870428085327,1.179099678993225,-1.2530098501883913e-05,0.0,0.00044106473797,0.0,0.0,193.46795654296875,0.0,0.0,0.0,0.6565229892730713,4.0,0.0,1.0
644640,293.1626281738281,297.1499938964844,293.1499938964844,0.1077726855874061,-2139.3779296875,304.1522216796875,0.5679312944412231,0.126641035079956,0.1182429865002632,293.6353759765625,297.1499938964844,293.1499938964844,0.0079722525551915,-568.0723266601562,300.2358703613281,0.386092334985733,0.050000000745058,0.0520622134208679,293.2260131835937,297.1499938964844,293.1499938964844,0.3615562617778778,-4950.53369140625,304.1649475097656,0.8620148301124573,0.4472628831863403,0.3154845833778381,293.2923583984375,297.1499938964844,293.1499938964844,0.5208579301834106,-8915.6484375,304.17254638671875,0.9548658728599548,0.5969230532646179,0.5678377151489258,293.17779541015625,297.1499938964844,293.1499938964844,0.0158723872154951,-3865.117919921875,304.13250732421875,0.3860921561717987,0.050000000745058,0.2469605207443237,291.17724609375,291.1499938964844,260.4143371582031,258.87457275390625,279.2103271484375,293.4203796386719,291.1794738769531,1.0,0.3884763419628143,0.7713027596473694,0.7713027596473694,1.0,1.0,-1.5609629154205322,0.6722317337989807,0.8887311816215515,0.3078293800354004,0.0,0.0,0.8548833131790161,133.86749267578125,106.0,42.96977996826172,-18870.5625,571.4860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8212890625,308.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.830078125,18000.0,0.0,0.0,0.4346009790897369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1790870428085327,1.179099678993225,-1.2530098501883913e-05,0.0,0.00044106473797,0.0,0.0,193.46795654296875,0.0,0.0,0.0,0.6565229892730713,4.0,0.0,1.0
644700,293.1611633300781,297.1499938964844,293.1499938964844,0.1075853183865547,-2136.261474609375,304.15216064453125,0.5723052024841309,0.1267680078744888,0.118181861937046,293.6392822265625,297.1499938964844,293.1499938964844,0.0078126583248376,-559.6145629882812,300.1458435058594,0.389602929353714,0.050000000745058,0.0518862418830394,293.2256164550781,297.1499938964844,293.1499938964844,0.3599934577941894,-4933.5302734375,304.1650695800781,0.866891086101532,0.4463799297809601,0.3147377371788025,293.29132080078125,297.1499938964844,293.1499938964844,0.5182367563247681,-8880.1494140625,304.1732177734375,0.9604194164276124,0.5953293442726135,0.5661587715148926,293.17791748046875,297.1499938964844,293.1499938964844,0.0157332029193639,-3846.348876953125,304.1273498535156,0.389602929353714,0.050000000745058,0.2461259961128235,291.1913146972656,291.1499938964844,260.4286499023437,258.88653564453125,279.21051025390625,293.423095703125,291.1934509277344,1.0,0.3840619027614593,0.7743427753448486,0.7743427753448486,1.0,1.0,-1.5567641258239746,0.6707792282104492,0.8859848976135254,0.3072342574596405,0.0,0.0,0.8507063388824463,129.33071899414062,106.0,40.88331985473633,-18838.294921875,556.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578186035156,309.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.79296875,18000.0,0.0,0.0,0.4348568320274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173725962638855,1.1737383604049685,-1.2462086488085332e-05,0.0,0.0004413244023453,0.0,0.0,191.3268280029297,0.0,0.0,0.0,0.6540092825889587,4.0,0.0,1.0
644760,293.15972900390625,297.1499938964844,293.1499938964844,0.1074117496609687,-2133.374267578125,304.152099609375,0.5771155953407288,0.1269095242023468,0.1181263849139213,293.64312744140625,297.1499938964844,293.1499938964844,0.0076548089273273,-551.115966796875,300.05517578125,0.3932529091835022,0.050000000745058,0.0517009459435939,293.2251892089844,297.1499938964844,293.1499938964844,0.3584620654582977,-4916.8828125,304.16510009765625,0.8723864555358887,0.4455081522464752,0.3139923810958862,293.2901916503906,297.1499938964844,293.1499938964844,0.5156614184379578,-8845.349609375,304.1736755371094,0.9664226770401,0.5937567353248596,0.5644910931587219,293.17803955078125,297.1499938964844,293.1499938964844,0.0155918067321181,-3827.2021484375,304.1221923828125,0.3932529091835022,0.050000000745058,0.2452470362186432,291.2044982910156,291.1499938964844,260.4423217773437,258.89794921875,279.2107238769531,293.42584228515625,291.2064819335937,1.0,0.3793810606002807,0.7773932218551636,0.7773932218551636,1.0,1.0,-1.552522897720337,0.669293999671936,0.8832289576530457,0.3066200315952301,0.0,0.0,0.8457420468330383,124.55742645263672,94.0,38.517127990722656,-18803.3828125,541.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,309.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18150.64453125,18000.0,0.0,0.0,0.4349492490291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667375564575195,1.1667499542236328,-1.2371098819130566e-05,0.0,0.000441418174887,0.0,0.0,188.5321350097656,0.0,0.0,0.0,0.65073561668396,4.0,0.0,1.0
644820,293.15692138671875,297.1499938964844,293.1499938964844,0.1071123853325843,-2128.400146484375,304.1518859863281,0.5879592895507812,0.1272300481796264,0.1180320680141449,293.6507873535156,297.1499938964844,293.1499938964844,0.0073453886434435,-534.0890502929688,299.8713684082031,0.4007760286331177,0.050000000745058,0.0513102859258651,293.2242431640625,297.1499938964844,293.1499938964844,0.3555243015289306,-4884.99755859375,304.1649780273437,0.8852699398994446,0.4437938034534454,0.3125081658363342,293.28790283203125,297.1499938964844,293.1499938964844,0.5106976628303528,-8778.48828125,304.1740417480469,0.9793868064880372,0.5906709432601929,0.5611926913261414,293.1781921386719,297.1499938964844,293.1499938964844,0.0153084574267268,-3788.623046875,304.112060546875,0.4007760286331177,0.050000000745058,0.2433939129114151,291.2274475097656,291.1499938964844,260.4678039550781,258.9192810058594,279.21112060546875,293.4314270019531,291.2290344238281,1.0,0.3693578541278839,0.7835270762443542,0.7835270762443542,1.0,1.0,-1.5439742803573608,0.6662548780441284,0.8777193427085876,0.3053506314754486,0.0,0.0,0.8338296413421631,114.50251007080078,82.0,32.46366500854492,-18724.650390625,509.7463073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01318359375,309.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18218.669921875,18000.0,0.0,0.0,0.4346175789833069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148179292678833,1.1481914520263672,-1.2125603461754508e-05,0.0,0.0004410815890878,0.0,0.0,181.18634033203125,0.0,0.0,0.0,0.6420609951019287,4.0,0.0,1.0
644880,293.15692138671875,297.1499938964844,293.1499938964844,0.1071123853325843,-2128.400146484375,304.1518859863281,0.5879592895507812,0.1272300481796264,0.1180320680141449,293.6507873535156,297.1499938964844,293.1499938964844,0.0073453886434435,-534.0890502929688,299.8713684082031,0.4007760286331177,0.050000000745058,0.0513102859258651,293.2242431640625,297.1499938964844,293.1499938964844,0.3555243015289306,-4884.99755859375,304.1649780273437,0.8852699398994446,0.4437938034534454,0.3125081658363342,293.28790283203125,297.1499938964844,293.1499938964844,0.5106976628303528,-8778.48828125,304.1740417480469,0.9793868064880372,0.5906709432601929,0.5611926913261414,293.1781921386719,297.1499938964844,293.1499938964844,0.0153084574267268,-3788.623046875,304.112060546875,0.4007760286331177,0.050000000745058,0.2433939129114151,291.2274475097656,291.1499938964844,260.4678039550781,258.9192810058594,279.21112060546875,293.4314270019531,291.2290344238281,1.0,0.3693578541278839,0.7835270762443542,0.7835270762443542,1.0,1.0,-1.5439742803573608,0.6662548780441284,0.8777193427085876,0.3053506314754486,0.0,0.0,0.8338296413421631,114.50251007080078,82.0,32.46366500854492,-18724.650390625,509.7463073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01318359375,309.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18218.669921875,18000.0,0.0,0.0,0.4346175789833069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148179292678833,1.1481914520263672,-1.2125603461754508e-05,0.0,0.0004410815890878,0.0,0.0,181.18634033203125,0.0,0.0,0.0,0.6420609951019287,4.0,0.0,1.0
644940,293.1542663574219,297.1499938964844,293.1499938964844,0.1068892925977706,-2124.709716796875,304.1516418457031,0.600348949432373,0.1275943219661712,0.1179620325565338,293.65850830078125,297.1499938964844,293.1499938964844,0.0070465519092977,-517.2010498046875,299.6833801269531,0.4091592729091644,0.050000000745058,0.0509021058678627,293.2232360839844,297.1499938964844,293.1499938964844,0.3527992963790893,-4855.5078125,304.1645202636719,0.9008266925811768,0.4421140253543854,0.3110358119010925,293.2855224609375,297.1499938964844,293.1499938964844,0.5060555934906006,-8716.2197265625,304.1737365722656,0.9930092692375184,0.5876597166061401,0.5579476356506348,293.1782531738281,297.1499938964844,293.1499938964844,0.0150313600897789,-3750.705810546875,304.1021423339844,0.4091592729091644,0.050000000745058,0.2414576709270477,291.2444763183594,291.1499938964844,260.49102783203125,258.938720703125,279.2115783691406,293.4372253417969,291.2455139160156,1.0,0.3586081266403198,0.7897080183029175,0.7897080183029175,1.0,1.0,-1.5354121923446655,0.6631613969802856,0.8722508549690247,0.3040470480918884,0.0,0.0,0.8200221657752991,104.00520324707033,70.0,24.475807189941406,-18633.232421875,477.1858215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460876464844,309.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18274.587890625,18000.0,0.0,0.0,0.4335725307464599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243160963058472,1.1243278980255127,-1.1808943781943526e-05,0.0,0.0004400210164021,0.0,0.0,171.97853088378906,0.0,0.0,0.0,0.6309490203857422,4.0,0.0,1.0
645000,293.1542663574219,297.1499938964844,293.1499938964844,0.1068892925977706,-2124.709716796875,304.1516418457031,0.600348949432373,0.1275943219661712,0.1179620325565338,293.65850830078125,297.1499938964844,293.1499938964844,0.0070465519092977,-517.2010498046875,299.6833801269531,0.4091592729091644,0.050000000745058,0.0509021058678627,293.2232360839844,297.1499938964844,293.1499938964844,0.3527992963790893,-4855.5078125,304.1645202636719,0.9008266925811768,0.4421140253543854,0.3110358119010925,293.2855224609375,297.1499938964844,293.1499938964844,0.5060555934906006,-8716.2197265625,304.1737365722656,0.9930092692375184,0.5876597166061401,0.5579476356506348,293.1782531738281,297.1499938964844,293.1499938964844,0.0150313600897789,-3750.705810546875,304.1021423339844,0.4091592729091644,0.050000000745058,0.2414576709270477,291.2444763183594,291.1499938964844,260.49102783203125,258.938720703125,279.2115783691406,293.4372253417969,291.2455139160156,1.0,0.3586081266403198,0.7897080183029175,0.7897080183029175,1.0,1.0,-1.5354121923446655,0.6631613969802856,0.8722508549690247,0.3040470480918884,0.0,0.0,0.8200221657752991,104.00520324707033,70.0,24.475807189941406,-18633.232421875,477.1858215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460876464844,309.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18274.587890625,18000.0,0.0,0.0,0.4335725307464599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243160963058472,1.1243278980255127,-1.1808943781943526e-05,0.0,0.0004400210164021,0.0,0.0,171.97853088378906,0.0,0.0,0.0,0.6309490203857422,4.0,0.0,1.0
645060,293.151611328125,297.1499938964844,293.1499938964844,0.1067527905106544,-2122.359375,304.1513061523437,0.6125074028968811,0.1280248314142227,0.117981880903244,293.6661376953125,297.1499938964844,293.1499938964844,0.0067657334730029,-500.81787109375,299.4936828613281,0.418050080537796,0.050000000745058,0.0505367182195186,293.2221069335937,297.1499938964844,293.1499938964844,0.3501225113868713,-4826.4130859375,304.1641845703125,0.917733907699585,0.4404896199703216,0.3096274733543396,293.2777099609375,297.1499938964844,293.1499938964844,0.4900871515274048,-8487.5048828125,304.19415283203125,0.9990000128746032,0.5857692956924438,0.5431749820709229,293.1780700683594,297.1499938964844,293.1499938964844,0.0147818038240075,-3715.757080078125,304.0929260253906,0.418050080537796,0.050000000745058,0.2397244274616241,291.2620849609375,291.1499938964844,260.5121765136719,258.9564819335937,279.2190856933594,293.44366455078125,291.2655334472656,1.0,0.3468432128429413,0.7968297600746155,0.7968297600746155,1.0,1.0,-1.5135891437530518,0.6539607644081116,0.8596283197402954,0.2995182573795318,0.0,0.0,0.8041563034057617,94.34966278076172,58.0,35.10196685791016,-18432.306640625,439.7785949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,309.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18324.365234375,18000.0,0.0,0.0,0.431720107793808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0961905717849731,1.09620201587677,-1.144095767813269e-05,0.0,0.0004381410253699,0.0,0.0,161.5328826904297,0.0,0.0,0.0,0.6178759932518005,4.0,0.0,1.0
645120,293.151611328125,297.1499938964844,293.1499938964844,0.1067527905106544,-2122.359375,304.1513061523437,0.6125074028968811,0.1280248314142227,0.117981880903244,293.6661376953125,297.1499938964844,293.1499938964844,0.0067657334730029,-500.81787109375,299.4936828613281,0.418050080537796,0.050000000745058,0.0505367182195186,293.2221069335937,297.1499938964844,293.1499938964844,0.3501225113868713,-4826.4130859375,304.1641845703125,0.917733907699585,0.4404896199703216,0.3096274733543396,293.2777099609375,297.1499938964844,293.1499938964844,0.4900871515274048,-8487.5048828125,304.19415283203125,0.9990000128746032,0.5857692956924438,0.5431749820709229,293.1780700683594,297.1499938964844,293.1499938964844,0.0147818038240075,-3715.757080078125,304.0929260253906,0.418050080537796,0.050000000745058,0.2397244274616241,291.2620849609375,291.1499938964844,260.5121765136719,258.9564819335937,279.2190856933594,293.44366455078125,291.2655334472656,1.0,0.3468432128429413,0.7968297600746155,0.7968297600746155,1.0,1.0,-1.5135891437530518,0.6539607644081116,0.8596283197402954,0.2995182573795318,0.0,0.0,0.8041563034057617,94.34966278076172,58.0,35.10196685791016,-18432.306640625,439.7785949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,309.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18324.365234375,18000.0,0.0,0.0,0.431720107793808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0961905717849731,1.09620201587677,-1.144095767813269e-05,0.0,0.0004381410253699,0.0,0.0,161.5328826904297,0.0,0.0,0.0,0.6178759932518005,4.0,0.0,1.0
645180,293.1489562988281,297.1499938964844,293.1499938964844,0.1063911318778991,-2115.837646484375,304.1514892578125,0.6239514350891113,0.1285206973552703,0.1181030422449112,293.673828125,297.1499938964844,293.1499938964844,0.0064855744130909,-483.26361083984375,299.3178100585937,0.4279811978340149,0.050000000745058,0.0502090565860271,293.2211608886719,297.1499938964844,293.1499938964844,0.3462342619895935,-4782.98974609375,304.1659545898437,0.9361737370491028,0.4388526678085327,0.3082605004310608,293.2406311035156,297.1499938964844,293.1499938964844,0.4570514857769012,-8014.3564453125,304.2342834472656,0.9990000128746032,0.5899908542633057,0.5137646794319153,293.1771850585937,297.1499938964844,293.1499938964844,0.0145002752542495,-3672.1845703125,304.0859375,0.4279811978340149,0.050000000745058,0.2381701320409774,291.32232666015625,291.1499938964844,260.5314636230469,258.9727478027344,279.2345275878906,293.4537658691406,291.3275756835937,1.0,0.3334855139255523,0.806026041507721,0.806026041507721,1.0,1.0,-1.4744455814361572,0.6369931697845459,0.8374524116516113,0.2906029224395752,0.0,0.0,0.7773577570915222,85.33747100830078,46.0,73.4786376953125,-18067.57421875,396.0162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,309.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18526.763671875,18000.0,0.0,0.0,0.4283535480499267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0527725219726562,1.0527833700180054,-1.0920141903625336e-05,0.0,0.0004347244102973,0.0,0.0,146.5963592529297,0.0,0.0,0.0,0.5978308916091919,4.0,0.0,1.0
