time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.1489562988281,297.1499938964844,293.1499938964844,0.1063911318778991,-2115.837646484375,304.1514892578125,0.6239514350891113,0.1285206973552703,0.1181030422449112,293.673828125,297.1499938964844,293.1499938964844,0.0064855744130909,-483.26361083984375,299.3178100585937,0.4279811978340149,0.050000000745058,0.0502090565860271,293.2211608886719,297.1499938964844,293.1499938964844,0.3462342619895935,-4782.98974609375,304.1659545898437,0.9361737370491028,0.4388526678085327,0.3082605004310608,293.2406311035156,297.1499938964844,293.1499938964844,0.4570514857769012,-8014.3564453125,304.2342834472656,0.9990000128746032,0.5899908542633057,0.5137646794319153,293.1771850585937,297.1499938964844,293.1499938964844,0.0145002752542495,-3672.1845703125,304.0859375,0.4279811978340149,0.050000000745058,0.2381701320409774,291.32232666015625,291.1499938964844,260.5314636230469,258.9727478027344,279.2345275878906,293.4537658691406,291.3275756835937,1.0,0.3334855139255523,0.806026041507721,0.806026041507721,1.0,1.0,-1.4744455814361572,0.6369931697845459,0.8374524116516113,0.2906029224395752,0.0,0.0,0.7773577570915222,85.33747100830078,46.0,73.4786376953125,-18067.57421875,396.0162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,309.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18526.763671875,18000.0,0.0,0.0,0.4283535480499267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0527725219726562,1.0527833700180054,-1.0920141903625336e-05,0.0,0.0004347244102973,0.0,0.0,146.5963592529297,0.0,0.0,0.0,0.5978308916091919,4.0,0.0,1.0
645300,293.1475830078125,297.1499938964844,293.1499938964844,0.1062240004539489,-2112.78369140625,304.1515197753906,0.6302613019943237,0.1288052052259445,0.1181854382157325,293.677734375,297.1499938964844,293.1499938964844,0.0063469293527305,-474.3833312988281,299.2301330566406,0.4341238439083099,0.050000000745058,0.0500395745038986,293.2207946777344,297.1499938964844,293.1499938964844,0.3442330956459045,-4760.65087890625,304.16668701171875,0.946623682975769,0.4380271136760711,0.3075636923313141,293.21270751953125,297.1499938964844,293.1499938964844,0.4391219913959503,-7757.6640625,304.25152587890625,0.9990000128746032,0.5943204164505005,0.4978705942630768,293.1763916015625,297.1499938964844,293.1499938964844,0.0143606876954436,-3650.091064453125,304.0836181640625,0.4341238439083099,0.050000000745058,0.237366184592247,291.3541259765625,291.1499938964844,260.5404968261719,258.9803466796875,279.2451171875,293.4656677246094,291.3592224121094,1.0,0.3263265788555145,0.8115660548210144,0.8115660548210144,1.0,1.0,-1.4534595012664795,0.6279407739639282,0.8255187273025513,0.2858446836471557,0.0,0.0,0.7605500221252441,80.67108154296875,46.0,80.30107879638672,-17845.703125,373.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851501464844,309.5145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18648.31640625,18000.0,0.0,0.0,0.4259310960769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220743417739868,1.0220848321914673,-1.0560849659668747e-05,0.0,0.0004322659224271,0.0,0.0,136.6280517578125,0.0,0.0,0.0,0.5838820338249207,4.0,0.0,1.0
645360,293.14617919921875,297.1499938964844,293.1499938964844,0.1060945615172386,-2110.357177734375,304.1514892578125,0.6372160315513611,0.1291129142045974,0.1182886287569999,293.6815795898437,297.1499938964844,293.1499938964844,0.006211157888174,-465.6018676757813,299.1416931152344,0.4412211179733276,0.050000000745058,0.0498677417635917,293.22039794921875,297.1499938964844,293.1499938964844,0.3422874808311462,-4738.9794921875,304.16717529296875,0.9576416611671448,0.4372066557407379,0.3068664968013763,293.17901611328125,297.1499938964844,293.1499938964844,0.4204548895359039,-7489.83544921875,304.2669677734375,0.9990000128746032,0.6001348495483398,0.4812200665473938,293.1753234863281,297.1499938964844,293.1499938964844,0.0142265064641833,-3628.6708984375,304.08209228515625,0.4412211179733276,0.050000000745058,0.2365510910749435,291.3841247558594,291.1499938964844,260.5491027832031,258.9876708984375,279.2597351074219,293.48712158203125,291.3888854980469,1.0,0.3188689947128296,0.8181313276290894,0.8181313276290894,1.0,1.0,-1.4315738677978516,0.618558943271637,0.8130149245262146,0.2809288501739502,0.0,0.0,0.7419233918190002,75.93561553955078,64.0,81.10157775878906,-17595.71875,351.4644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859619140625,309.5970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18763.234375,18000.0,0.0,0.0,0.4229443371295929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9858174324035645,0.985827624797821,-1.0144762200070543e-05,0.0,0.0004292347293812,0.0,0.0,125.45604705810548,0.0,0.0,0.0,0.5675599575042725,4.0,0.0,1.0
645420,293.14422607421875,297.1499938964844,293.1499938964844,0.106356956064701,-2114.383544921875,304.1505126953125,0.6426507234573364,0.1296095103025436,0.1186737492680549,293.6894226074219,297.1499938964844,293.1499938964844,0.0059863538481295,-451.4546813964844,298.94830322265625,0.4463438093662262,0.050000000745058,0.0497566722333431,293.2200012207031,297.1499938964844,293.1499938964844,0.3397912979125976,-4712.09375,304.1654663085937,0.9640534520149232,0.4355069398880005,0.3056183755397796,293.1144104003906,297.1499938964844,293.1499938964844,0.4060699641704559,-7296.7685546875,304.2506103515625,0.9990000128746032,0.612549364566803,0.4701378941535949,293.172607421875,297.1499938964844,293.1499938964844,0.0141400434076786,-3614.859130859375,304.08056640625,0.4463438093662262,0.050000000745058,0.2360242307186126,291.4063415527344,291.1499938964844,260.5653076171875,259.0014038085937,279.302734375,293.5447692871094,291.40386962890625,1.0,0.3148270845413208,0.8199127316474915,0.8199127316474915,1.0,1.0,-1.4164470434188845,0.6118785738945007,0.8045685291290283,0.2771440744400024,0.0,0.0,0.7052409648895264,72.85601043701172,82.0,19.9475154876709,-17233.08984375,336.8668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2511291503906,309.6931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18873.65234375,18000.0,0.0,0.0,0.4154135286808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9024643898010254,0.9024735689163208,-9.21395894692978e-06,0.0,0.0004215919179841,0.0,0.0,102.0740203857422,0.0,0.0,0.0,0.5308125019073486,4.0,0.0,1.0
645480,293.14422607421875,297.1499938964844,293.1499938964844,0.106356956064701,-2114.383544921875,304.1505126953125,0.6426507234573364,0.1296095103025436,0.1186737492680549,293.6894226074219,297.1499938964844,293.1499938964844,0.0059863538481295,-451.4546813964844,298.94830322265625,0.4463438093662262,0.050000000745058,0.0497566722333431,293.2200012207031,297.1499938964844,293.1499938964844,0.3397912979125976,-4712.09375,304.1654663085937,0.9640534520149232,0.4355069398880005,0.3056183755397796,293.1144104003906,297.1499938964844,293.1499938964844,0.4060699641704559,-7296.7685546875,304.2506103515625,0.9990000128746032,0.612549364566803,0.4701378941535949,293.172607421875,297.1499938964844,293.1499938964844,0.0141400434076786,-3614.859130859375,304.08056640625,0.4463438093662262,0.050000000745058,0.2360242307186126,291.4063415527344,291.1499938964844,260.5653076171875,259.0014038085937,279.302734375,293.5447692871094,291.40386962890625,1.0,0.3148270845413208,0.8199127316474915,0.8199127316474915,1.0,1.0,-1.4164470434188845,0.6118785738945007,0.8045685291290283,0.2771440744400024,0.0,0.0,0.7052409648895264,72.85601043701172,82.0,19.9475154876709,-17233.08984375,336.8668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2511291503906,309.6931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18873.65234375,18000.0,0.0,0.0,0.4154135286808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9024643898010254,0.9024735689163208,-9.21395894692978e-06,0.0,0.0004215919179841,0.0,0.0,102.0740203857422,0.0,0.0,0.0,0.5308125019073486,4.0,0.0,1.0
645540,293.1434936523437,297.1499938964844,293.1499938964844,0.1073207184672355,-2130.701171875,304.1487121582031,0.6400133371353149,0.1299040615558624,0.1190496310591697,293.6970520019531,297.1499938964844,293.1499938964844,0.0058162966743111,-441.9776306152344,298.7161560058594,0.442812830209732,0.050000000745058,0.0498322620987892,293.2196655273437,297.1499938964844,293.1499938964844,0.3400863707065582,-4717.83740234375,304.1597595214844,0.9574939012527466,0.4338015913963318,0.3044894337654114,293.0831604003906,297.1499938964844,293.1499938964844,0.4135591387748718,-7426.76318359375,304.2041015625,0.9990000128746032,0.6198655962944031,0.477700412273407,293.169921875,297.1499938964844,293.1499938964844,0.0142728378996253,-3639.49462890625,304.07928466796875,0.442812830209732,0.050000000745058,0.2363827973604202,291.340576171875,291.1499938964844,260.5802917480469,259.01416015625,279.3208312988281,293.5726928710937,291.3321838378906,1.0,0.3184626400470733,0.8195064067840576,0.8195064067840576,1.0,1.0,-1.4251327514648438,0.6158258318901062,0.8093068599700928,0.2793394923210144,0.0,0.0,0.6834380626678467,74.91964721679688,100.0,-77.66799926757812,-17077.177734375,345.9371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6111145019531,309.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18623.013671875,18000.0,0.0,0.0,0.4066597521305084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364024758338928,0.8364109396934509,-8.459713171760086e-06,0.0,0.0004127079737372,0.0,0.0,85.3932876586914,0.0,0.0,0.0,0.5021258592605591,4.0,0.0,1.0
645600,293.1434936523437,297.1499938964844,293.1499938964844,0.1073207184672355,-2130.701171875,304.1487121582031,0.6400133371353149,0.1299040615558624,0.1190496310591697,293.6970520019531,297.1499938964844,293.1499938964844,0.0058162966743111,-441.9776306152344,298.7161560058594,0.442812830209732,0.050000000745058,0.0498322620987892,293.2196655273437,297.1499938964844,293.1499938964844,0.3400863707065582,-4717.83740234375,304.1597595214844,0.9574939012527466,0.4338015913963318,0.3044894337654114,293.0831604003906,297.1499938964844,293.1499938964844,0.4135591387748718,-7426.76318359375,304.2041015625,0.9990000128746032,0.6198655962944031,0.477700412273407,293.169921875,297.1499938964844,293.1499938964844,0.0142728378996253,-3639.49462890625,304.07928466796875,0.442812830209732,0.050000000745058,0.2363827973604202,291.340576171875,291.1499938964844,260.5802917480469,259.01416015625,279.3208312988281,293.5726928710937,291.3321838378906,1.0,0.3184626400470733,0.8195064067840576,0.8195064067840576,1.0,1.0,-1.4251327514648438,0.6158258318901062,0.8093068599700928,0.2793394923210144,0.0,0.0,0.6834380626678467,74.91964721679688,100.0,-77.66799926757812,-17077.177734375,345.9371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6111145019531,309.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18623.013671875,18000.0,0.0,0.0,0.4066597521305084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364024758338928,0.8364109396934509,-8.459713171760086e-06,0.0,0.0004127079737372,0.0,0.0,85.3932876586914,0.0,0.0,0.0,0.5021258592605591,4.0,0.0,1.0
645660,293.1431884765625,297.1499938964844,293.1499938964844,0.1086931154131889,-2153.9755859375,304.1468811035156,0.632053792476654,0.1301283985376358,0.1194644123315811,293.70477294921875,297.1499938964844,293.1499938964844,0.0056767482310533,-434.960205078125,298.4592590332031,0.433783084154129,0.050000000745058,0.0500485561788082,293.2194519042969,297.1499938964844,293.1499938964844,0.3418789803981781,-4740.5263671875,304.1535339355469,0.9412292242050172,0.4320781230926513,0.3034583628177643,293.0921325683594,297.1499938964844,293.1499938964844,0.4369831383228302,-7786.25927734375,304.1469116210937,0.9990000128746032,0.6198218464851379,0.4987137019634247,293.1692199707031,297.1499938964844,293.1499938964844,0.0145275294780731,-3685.27294921875,304.0732421875,0.433783084154129,0.050000000745058,0.2374088019132614,291.2297668457031,291.1499938964844,260.5942687988281,259.026123046875,279.3061218261719,293.56219482421875,291.2198791503906,1.0,0.3279465138912201,0.8189587593078613,0.8189587593078613,1.0,1.0,-1.4511022567749023,0.6277055144309998,0.8233967423439026,0.286015123128891,0.0,0.0,0.6799753904342651,80.85272979736328,118.0,-137.56570434570312,-17188.45703125,373.0503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8314819335937,309.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18221.7578125,18000.0,0.0,0.0,0.3981075882911682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091091513633728,0.8091172575950623,-8.096244528132956e-06,0.0,0.0004040285712108,0.0,0.0,78.62093353271484,0.0,0.0,0.0,0.4899994134902954,4.0,0.0,1.0
645720,293.1431884765625,297.1499938964844,293.1499938964844,0.1086931154131889,-2153.9755859375,304.1468811035156,0.632053792476654,0.1301283985376358,0.1194644123315811,293.70477294921875,297.1499938964844,293.1499938964844,0.0056767482310533,-434.960205078125,298.4592590332031,0.433783084154129,0.050000000745058,0.0500485561788082,293.2194519042969,297.1499938964844,293.1499938964844,0.3418789803981781,-4740.5263671875,304.1535339355469,0.9412292242050172,0.4320781230926513,0.3034583628177643,293.0921325683594,297.1499938964844,293.1499938964844,0.4369831383228302,-7786.25927734375,304.1469116210937,0.9990000128746032,0.6198218464851379,0.4987137019634247,293.1692199707031,297.1499938964844,293.1499938964844,0.0145275294780731,-3685.27294921875,304.0732421875,0.433783084154129,0.050000000745058,0.2374088019132614,291.2297668457031,291.1499938964844,260.5942687988281,259.026123046875,279.3061218261719,293.56219482421875,291.2198791503906,1.0,0.3279465138912201,0.8189587593078613,0.8189587593078613,1.0,1.0,-1.4511022567749023,0.6277055144309998,0.8233967423439026,0.286015123128891,0.0,0.0,0.6799753904342651,80.85272979736328,118.0,-137.56570434570312,-17188.45703125,373.0503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8314819335937,309.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18221.7578125,18000.0,0.0,0.0,0.3981075882911682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091091513633728,0.8091172575950623,-8.096244528132956e-06,0.0,0.0004040285712108,0.0,0.0,78.62093353271484,0.0,0.0,0.0,0.4899994134902954,4.0,0.0,1.0
645780,293.1432189941406,297.1499938964844,293.1499938964844,0.1102102622389793,-2179.464599609375,304.1453857421875,0.6210877299308777,0.1303000450134277,0.1199534237384796,293.7132263183594,297.1499938964844,293.1499938964844,0.0055485540069639,-428.5823669433594,298.1913757324219,0.4224718511104584,0.050000000745058,0.0503816790878772,293.2196655273437,297.1499938964844,293.1499938964844,0.3439697623252868,-4765.98046875,304.14892578125,0.9185135960578918,0.4302789270877838,0.3024702966213226,293.1385498046875,297.1499938964844,293.1499938964844,0.4719880819320678,-8304.0810546875,304.0897216796875,0.9990000128746032,0.6119509935379028,0.5294491052627563,293.1716613769531,297.1499938964844,293.1499938964844,0.0148310922086238,-3738.806396484375,304.0587463378906,0.4224718511104584,0.050000000745058,0.238988995552063,291.113037109375,291.1499938964844,260.6074523925781,259.03741455078125,279.2692565917969,293.52752685546875,291.1038513183594,1.0,0.3417315185070038,0.818411111831665,0.818411111831665,1.0,1.0,-1.4896916151046753,0.6454371213912964,0.8442544937133789,0.2959957420825958,0.0,0.0,0.6927424669265747,89.98399353027344,121.0,-154.2271270751953,-17526.1484375,415.72503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8249816894531,309.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.544921875,18000.0,0.0,0.0,0.3913764357566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202136754989624,0.8202217817306519,-8.119675840134732e-06,0.0,0.0003971973201259,0.0,0.0,80.41326904296875,0.0,0.0,0.0,0.4942009449005127,4.0,0.0,1.0
645840,293.1432189941406,297.1499938964844,293.1499938964844,0.1102102622389793,-2179.464599609375,304.1453857421875,0.6210877299308777,0.1303000450134277,0.1199534237384796,293.7132263183594,297.1499938964844,293.1499938964844,0.0055485540069639,-428.5823669433594,298.1913757324219,0.4224718511104584,0.050000000745058,0.0503816790878772,293.2196655273437,297.1499938964844,293.1499938964844,0.3439697623252868,-4765.98046875,304.14892578125,0.9185135960578918,0.4302789270877838,0.3024702966213226,293.1385498046875,297.1499938964844,293.1499938964844,0.4719880819320678,-8304.0810546875,304.0897216796875,0.9990000128746032,0.6119509935379028,0.5294491052627563,293.1716613769531,297.1499938964844,293.1499938964844,0.0148310922086238,-3738.806396484375,304.0587463378906,0.4224718511104584,0.050000000745058,0.238988995552063,291.113037109375,291.1499938964844,260.6074523925781,259.03741455078125,279.2692565917969,293.52752685546875,291.1038513183594,1.0,0.3417315185070038,0.818411111831665,0.818411111831665,1.0,1.0,-1.4896916151046753,0.6454371213912964,0.8442544937133789,0.2959957420825958,0.0,0.0,0.6927424669265747,89.98399353027344,121.0,-154.2271270751953,-17526.1484375,415.72503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8249816894531,309.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.544921875,18000.0,0.0,0.0,0.3913764357566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202136754989624,0.8202217817306519,-8.119675840134732e-06,0.0,0.0003971973201259,0.0,0.0,80.41326904296875,0.0,0.0,0.0,0.4942009449005127,4.0,0.0,1.0
645900,293.1434326171875,297.1499938964844,293.1499938964844,0.1108751520514488,-2190.5791015625,304.14501953125,0.616287350654602,0.1303440779447555,0.1201528310775756,293.7178039550781,297.1499938964844,293.1499938964844,0.0054797073826193,-424.8894958496094,298.0564880371094,0.4180488586425781,0.050000000745058,0.0505369193851947,293.2198486328125,297.1499938964844,293.1499938964844,0.3448213636875152,-4776.20361328125,304.1475830078125,0.9090861678123474,0.42935711145401,0.3019470870494842,293.1722717285156,297.1499938964844,293.1499938964844,0.4884800612926483,-8541.3779296875,304.0708312988281,0.9990000128746032,0.6054800152778625,0.5431795716285706,293.1739501953125,297.1499938964844,293.1499938964844,0.0149608356878161,-3762.162841796875,304.0482177734375,0.4180488586425781,0.050000000745058,0.2397253811359405,291.06024169921875,291.1499938964844,260.6138000488281,259.0428771972656,279.2519226074219,293.5096130371094,291.0530700683594,1.0,0.3475403189659118,0.8181373476982117,0.8181373476982117,1.0,1.0,-1.5068624019622805,0.6533194184303284,0.8535430431365967,0.3005250692367553,0.0,0.0,0.7040684819221497,94.23435974121094,121.0,-144.29397583007812,-17715.22265625,435.8199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7262878417969,309.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17669.47265625,18000.0,0.0,0.0,0.3891024589538574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382465839385986,0.8382548689842224,-8.262823939730879e-06,0.0,0.0003948895318899,0.0,0.0,84.17959594726562,0.0,0.0,0.0,0.5017200112342834,4.0,0.0,1.0
645960,293.14385986328125,297.1499938964844,293.1499938964844,0.1113725155591964,-2198.822265625,304.1450500488281,0.6119616031646729,0.1303446441888809,0.1203076019883155,293.7226867675781,297.1499938964844,293.1499938964844,0.0054041752591729,-420.4532470703125,297.926025390625,0.4144113957881927,0.050000000745058,0.0506773553788661,293.2201232910156,297.1499938964844,293.1499938964844,0.3452301919460296,-4781.1201171875,304.1473083496094,0.9014374613761902,0.428421676158905,0.3014062047004699,293.20831298828125,297.1499938964844,293.1499938964844,0.5031706094741821,-8748.978515625,304.05859375,0.9990000128746032,0.5981257557868958,0.5553078651428223,293.1767272949219,297.1499938964844,293.1499938964844,0.0150571130216121,-3779.8330078125,304.0361633300781,0.4144113957881927,0.050000000745058,0.2403915524482727,291.02197265625,291.1499938964844,260.6200561523437,259.0482788085937,279.23974609375,293.49755859375,291.01690673828125,1.0,0.3528411388397217,0.8175592422485352,0.8175592422485352,1.0,1.0,-1.521929144859314,0.6602200269699097,0.8617091178894043,0.3044417798519134,0.0,0.0,0.7164981365203857,98.07337188720705,124.0,-121.3394012451172,-17893.498046875,454.0667114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5729675292969,309.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17545.42578125,18000.0,0.0,0.0,0.3876291811466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8617630004882812,0.8617714643478394,-8.47753653943073e-06,0.0,0.0003933943226002,0.0,0.0,89.46996307373047,0.0,0.0,0.0,0.5117149353027344,4.0,0.0,1.0
646020,293.1451416015625,297.1499938964844,293.1499938964844,0.1119509637355804,-2208.114501953125,304.145751953125,0.6015437245368958,0.1302403211593628,0.1205676421523094,293.7329406738281,297.1499938964844,293.1499938964844,0.0052470942027866,-410.3354797363281,297.6802062988281,0.4066513478755951,0.050000000745058,0.0510186553001403,293.2204284667969,297.1499938964844,293.1499938964844,0.3448182642459869,-4776.3681640625,304.1490173339844,0.8850898742675781,0.4265790283679962,0.3003707230091095,293.2695007324219,297.1499938964844,293.1499938964844,0.5088583827018738,-8810.9111328125,304.0822448730469,0.9881902933120728,0.5841589570045471,0.5568779706954956,293.1828308105469,297.1499938964844,293.1499938964844,0.0152080813422799,-3806.206298828125,304.0093688964844,0.4066513478755951,0.050000000745058,0.2420105338096618,290.9881896972656,291.1499938964844,260.6322631835937,259.0588073730469,279.2465209960937,293.49725341796875,290.9905090332031,1.0,0.3613522052764892,0.8164030313491821,0.8164030313491821,1.0,1.0,-1.5252933502197266,0.6615684032440186,0.8637250065803528,0.3054743409156799,0.0,0.0,0.7413584589958191,106.78905487060548,127.0,-40.979618072509766,-18030.25390625,478.5675964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1612548828125,309.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17434.3046875,18000.0,0.0,0.0,0.3868561089038849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157931208610536,0.9158021807670592,-9.03561885934323e-06,0.0,0.0003926097706425,0.0,0.0,102.90741729736328,0.0,0.0,0.0,0.5352727770805359,4.0,0.0,1.0
646080,293.1451416015625,297.1499938964844,293.1499938964844,0.1119509637355804,-2208.114501953125,304.145751953125,0.6015437245368958,0.1302403211593628,0.1205676421523094,293.7329406738281,297.1499938964844,293.1499938964844,0.0052470942027866,-410.3354797363281,297.6802062988281,0.4066513478755951,0.050000000745058,0.0510186553001403,293.2204284667969,297.1499938964844,293.1499938964844,0.3448182642459869,-4776.3681640625,304.1490173339844,0.8850898742675781,0.4265790283679962,0.3003707230091095,293.2695007324219,297.1499938964844,293.1499938964844,0.5088583827018738,-8810.9111328125,304.0822448730469,0.9881902933120728,0.5841589570045471,0.5568779706954956,293.1828308105469,297.1499938964844,293.1499938964844,0.0152080813422799,-3806.206298828125,304.0093688964844,0.4066513478755951,0.050000000745058,0.2420105338096618,290.9881896972656,291.1499938964844,260.6322631835937,259.0588073730469,279.2465209960937,293.49725341796875,290.9905090332031,1.0,0.3613522052764892,0.8164030313491821,0.8164030313491821,1.0,1.0,-1.5252933502197266,0.6615684032440186,0.8637250065803528,0.3054743409156799,0.0,0.0,0.7413584589958191,106.78905487060548,127.0,-40.979618072509766,-18030.25390625,478.5675964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1612548828125,309.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17434.3046875,18000.0,0.0,0.0,0.3868561089038849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157931208610536,0.9158021807670592,-9.03561885934323e-06,0.0,0.0003926097706425,0.0,0.0,102.90741729736328,0.0,0.0,0.0,0.5352727770805359,4.0,0.0,1.0
646140,293.14666748046875,297.1499938964844,293.1499938964844,0.1118645817041397,-2206.120849609375,304.1473083496094,0.592652440071106,0.1300544142723083,0.1206982806324958,293.7441711425781,297.1499938964844,293.1499938964844,0.0050630965270102,-397.1809997558594,297.4603271484375,0.4005172550678253,0.050000000745058,0.0513238385319709,293.22100830078125,297.1499938964844,293.1499938964844,0.3424845039844513,-4749.298828125,304.1531677246094,0.8718686103820801,0.4246772229671478,0.2992929816246032,293.290771484375,297.1499938964844,293.1499938964844,0.5012339949607849,-8686.845703125,304.11688232421875,0.9722018837928772,0.576765239238739,0.5489359498023987,293.18914794921875,297.1499938964844,293.1499938964844,0.0152373444288969,-3811.22607421875,303.980712890625,0.4005172550678253,0.050000000745058,0.2434581965208053,291.0199584960937,291.1499938964844,260.6443176269531,259.0692749023437,279.2690734863281,293.5120544433594,291.0216979980469,1.0,0.3674251139163971,0.8152468800544739,0.8152468800544739,1.0,1.0,-1.5166879892349243,0.6574276685714722,0.8592602610588074,0.3031965792179107,0.0,0.0,0.7564196586608887,114.35792541503906,130.0,16.019824981689453,-17976.212890625,493.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74755859375,309.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17583.826171875,18000.0,0.0,0.0,0.3877892196178436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9567229151725768,0.956732451915741,-9.534838682156987e-06,0.0,0.0003935567510779,0.0,0.0,114.499755859375,0.0,0.0,0.0,0.5536777377128601,4.0,0.0,1.0
646200,293.14666748046875,297.1499938964844,293.1499938964844,0.1118645817041397,-2206.120849609375,304.1473083496094,0.592652440071106,0.1300544142723083,0.1206982806324958,293.7441711425781,297.1499938964844,293.1499938964844,0.0050630965270102,-397.1809997558594,297.4603271484375,0.4005172550678253,0.050000000745058,0.0513238385319709,293.22100830078125,297.1499938964844,293.1499938964844,0.3424845039844513,-4749.298828125,304.1531677246094,0.8718686103820801,0.4246772229671478,0.2992929816246032,293.290771484375,297.1499938964844,293.1499938964844,0.5012339949607849,-8686.845703125,304.11688232421875,0.9722018837928772,0.576765239238739,0.5489359498023987,293.18914794921875,297.1499938964844,293.1499938964844,0.0152373444288969,-3811.22607421875,303.980712890625,0.4005172550678253,0.050000000745058,0.2434581965208053,291.0199584960937,291.1499938964844,260.6443176269531,259.0692749023437,279.2690734863281,293.5120544433594,291.0216979980469,1.0,0.3674251139163971,0.8152468800544739,0.8152468800544739,1.0,1.0,-1.5166879892349243,0.6574276685714722,0.8592602610588074,0.3031965792179107,0.0,0.0,0.7564196586608887,114.35792541503906,130.0,16.019824981689453,-17976.212890625,493.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74755859375,309.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17583.826171875,18000.0,0.0,0.0,0.3877892196178436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9567229151725768,0.956732451915741,-9.534838682156987e-06,0.0,0.0003935567510779,0.0,0.0,114.499755859375,0.0,0.0,0.0,0.5536777377128601,4.0,0.0,1.0
646260,293.14727783203125,297.1499938964844,293.1499938964844,0.111850157380104,-2205.659423828125,304.1478881835937,0.5885661244392395,0.1299799382686615,0.1207569539546966,293.7511291503906,297.1499938964844,293.1499938964844,0.0049492288380861,-389.0341491699219,297.32244873046875,0.397690862417221,0.050000000745058,0.0514704883098602,293.22137451171875,297.1499938964844,293.1499938964844,0.341221421957016,-4734.91064453125,304.1547546386719,0.8658255934715271,0.4235287010669708,0.2986032366752624,293.2954406738281,297.1499938964844,293.1499938964844,0.4982993900775909,-8639.6865234375,304.129150390625,0.9645583629608154,0.5736981630325317,0.5459110736846924,293.1925964355469,297.1499938964844,293.1499938964844,0.015246657654643,-3813.73046875,303.9633483886719,0.397690862417221,0.050000000745058,0.2441538423299789,291.03125,291.1499938964844,260.65155029296875,259.0755310058594,279.28131103515625,293.5212097167969,291.0325927734375,1.0,0.3703905344009399,0.8147251009941101,0.8147251009941101,1.0,1.0,-1.5133094787597656,0.6557881832122803,0.8575212359428406,0.3023143112659454,0.0,0.0,0.7648448348045349,118.00985717773438,130.0,21.34535217285156,-17936.123046875,500.58929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,309.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17632.158203125,18000.0,0.0,0.0,0.3888609707355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9766408205032348,0.976650595664978,-9.779611900739836e-06,0.0,0.0003946444485336,0.0,0.0,120.41668701171876,0.0,0.0,0.0,0.5627515316009521,4.0,0.0,1.0
646320,293.1475830078125,297.1499938964844,293.1499938964844,0.1118563562631607,-2205.625,304.148193359375,0.5862059593200684,0.1299504041671753,0.120804525911808,293.7557373046875,297.1499938964844,293.1499938964844,0.0048718764446675,-383.461669921875,297.22930908203125,0.3960111737251282,0.050000000745058,0.0515581369400024,293.2215576171875,297.1499938964844,293.1499938964844,0.3403902351856231,-4725.50634765625,304.15557861328125,0.8623040914535522,0.4227689802646637,0.2981385290622711,293.297119140625,297.1499938964844,293.1499938964844,0.4965738654136657,-8612.521484375,304.1354064941406,0.9599761962890624,0.5719000101089478,0.5442047715187073,293.1947021484375,297.1499938964844,293.1499938964844,0.0152489766478538,-3814.926513671875,303.95184326171875,0.3960111737251282,0.050000000745058,0.2445695996284485,291.03778076171875,291.1499938964844,260.65643310546875,259.07977294921875,279.2891845703125,293.5272827148437,291.0390625,1.0,0.3721583783626556,0.8143772482872009,0.8143772482872009,1.0,1.0,-1.5113643407821655,0.654837965965271,0.8565264344215393,0.3018079996109009,0.0,0.0,0.7701318860054016,120.1941146850586,133.0,22.28369903564453,-17911.064453125,505.0592956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879699707031,309.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17654.55078125,18000.0,0.0,0.0,0.3897349238395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9890066981315612,0.9890166521072388,-9.93227968137944e-06,0.0,0.0003955313877668,0.0,0.0,124.1833267211914,0.0,0.0,0.0,0.5683820247650146,4.0,0.0,1.0
646380,293.14794921875,297.1499938964844,293.1499938964844,0.1119091659784317,-2206.162109375,304.1487121582031,0.5812304019927979,0.1299335211515426,0.1209554374217987,293.76715087890625,297.1499938964844,293.1499938964844,0.0046762996353209,-369.20257568359375,296.99420166015625,0.3922716677188873,0.050000000745058,0.0517517887055873,293.22186279296875,297.1499938964844,293.1499938964844,0.3383007347583771,-4702.0068359375,304.1571960449219,0.8547496199607849,0.420894593000412,0.2969745099544525,293.2987365722656,297.1499938964844,293.1499938964844,0.4925069510936737,-8550.4501953125,304.1469421386719,0.9497501254081726,0.5678365230560303,0.5404573082923889,293.1993713378906,297.1499938964844,293.1499938964844,0.0152427032589912,-3816.24658203125,303.9235534667969,0.3922716677188873,0.050000000745058,0.2454882115125656,291.0534973144531,291.1499938964844,260.6687927246094,259.0904846191406,279.3085632324219,293.5421142578125,291.0547790527344,1.0,0.3760210871696472,0.8135075569152832,0.8135075569152832,1.0,1.0,-1.5069843530654907,0.6526859402656555,0.8542983531951904,0.3006680607795715,0.0,0.0,0.7819477915763855,125.01913452148438,136.0,22.715160369873047,-17854.2890625,514.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951538085937,308.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17705.064453125,18000.0,0.0,0.0,0.3923199474811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166598558425903,1.0166701078414917,-1.028050155582605e-05,0.0,0.0003981548943556,0.0,0.0,132.91302490234375,0.0,0.0,0.0,0.5810148119926453,4.0,0.0,1.0
646440,293.14794921875,297.1499938964844,293.1499938964844,0.1119091659784317,-2206.162109375,304.1487121582031,0.5812304019927979,0.1299335211515426,0.1209554374217987,293.76715087890625,297.1499938964844,293.1499938964844,0.0046762996353209,-369.20257568359375,296.99420166015625,0.3922716677188873,0.050000000745058,0.0517517887055873,293.22186279296875,297.1499938964844,293.1499938964844,0.3383007347583771,-4702.0068359375,304.1571960449219,0.8547496199607849,0.420894593000412,0.2969745099544525,293.2987365722656,297.1499938964844,293.1499938964844,0.4925069510936737,-8550.4501953125,304.1469421386719,0.9497501254081726,0.5678365230560303,0.5404573082923889,293.1993713378906,297.1499938964844,293.1499938964844,0.0152427032589912,-3816.24658203125,303.9235534667969,0.3922716677188873,0.050000000745058,0.2454882115125656,291.0534973144531,291.1499938964844,260.6687927246094,259.0904846191406,279.3085632324219,293.5421142578125,291.0547790527344,1.0,0.3760210871696472,0.8135075569152832,0.8135075569152832,1.0,1.0,-1.5069843530654907,0.6526859402656555,0.8542983531951904,0.3006680607795715,0.0,0.0,0.7819477915763855,125.01913452148438,136.0,22.715160369873047,-17854.2890625,514.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951538085937,308.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17705.064453125,18000.0,0.0,0.0,0.3923199474811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166598558425903,1.0166701078414917,-1.028050155582605e-05,0.0,0.0003981548943556,0.0,0.0,132.91302490234375,0.0,0.0,0.0,0.5810148119926453,4.0,0.0,1.0
646500,293.14801025390625,297.1499938964844,293.1499938964844,0.1119463816285133,-2206.606201171875,304.1488647460937,0.5791115164756775,0.1299480348825454,0.1210444644093513,293.7727355957031,297.1499938964844,293.1499938964844,0.0045773657038807,-361.8929748535156,296.8759155273437,0.3905663192272186,0.050000000745058,0.0518384426832199,293.221923828125,297.1499938964844,293.1499938964844,0.3372370600700378,-4690.08984375,304.1578063964844,0.8514649868011475,0.4199700653553009,0.2963939905166626,293.298828125,297.1499938964844,293.1499938964844,0.4904846847057342,-8520.4658203125,304.1511535644531,0.9451192617416382,0.565933883190155,0.5387280583381653,293.201416015625,297.1499938964844,293.1499938964844,0.0152337700128555,-3816.054931640625,303.9096069335937,0.3905663192272186,0.050000000745058,0.2458992600440979,291.06170654296875,291.1499938964844,260.6751403808594,259.09600830078125,279.31817626953125,293.5494079589844,291.0631103515625,1.0,0.377723753452301,0.8130727410316467,0.8130727410316467,1.0,1.0,-1.5049158334732056,0.6516666412353516,0.853249192237854,0.3001287579536438,0.0,0.0,0.7870104908943176,127.1763916015625,136.0,23.31157112121582,-17829.36328125,519.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,308.831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17731.1328125,18000.0,0.0,0.0,0.39375039935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0286716222763062,1.0286821126937866,-1.0435585863888264e-05,0.0,0.0003996065934188,0.0,0.0,136.84754943847656,0.0,0.0,0.0,0.5865247249603271,4.0,0.0,1.0
646560,293.14801025390625,297.1499938964844,293.1499938964844,0.1119850873947143,-2207.06982421875,304.1490173339844,0.5771731734275818,0.1299735307693481,0.1211400255560875,293.7782287597656,297.1499938964844,293.1499938964844,0.0044777551665902,-354.4671630859375,296.75738525390625,0.3889304399490356,0.050000000745058,0.0519201308488845,293.2219543457031,297.1499938964844,293.1499938964844,0.3361528515815735,-4677.9580078125,304.1583557128906,0.8484209775924683,0.4190530478954315,0.2958152592182159,293.2986755371094,297.1499938964844,293.1499938964844,0.4884310066699981,-8490.4580078125,304.1546630859375,0.9407289028167723,0.5640824437141418,0.5370512008666992,293.20330810546875,297.1499938964844,293.1499938964844,0.0152212623506784,-3815.309326171875,303.895751953125,0.3889304399490356,0.050000000745058,0.2462867349386215,291.070556640625,291.1499938964844,260.681640625,259.1016540527344,279.32763671875,293.556640625,291.0720520019531,1.0,0.3793127834796905,0.8127037882804871,0.8127037882804871,1.0,1.0,-1.5028859376907349,0.650672435760498,0.852213442325592,0.2996052801609039,0.0,0.0,0.791422426700592,129.2085723876953,124.0,24.42579460144043,-17806.75,523.1013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,308.7775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17759.1015625,18000.0,0.0,0.0,0.3952229619026184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393742322921753,1.039384841918945,-1.05763174360618e-05,0.0,0.0004011010751128,0.0,0.0,140.43296813964844,0.0,0.0,0.0,0.5914463400840759,4.0,0.0,1.0
646620,293.1476135253906,297.1499938964844,293.1499938964844,0.1118595451116561,-2204.732666015625,304.1495361328125,0.5784323215484619,0.1301029324531555,0.12118561565876,293.78887939453125,297.1499938964844,293.1499938964844,0.0042599895969033,-337.9827575683594,296.5213928222656,0.3898418843746185,0.050000000745058,0.0518748685717582,293.22174072265625,297.1499938964844,293.1499938964844,0.333683967590332,-4650.24951171875,304.1596984863281,0.8486165404319763,0.4172746837139129,0.2945325970649719,293.2976379394531,297.1499938964844,293.1499938964844,0.4839358329772949,-8425.75,304.1605529785156,0.9402478337287904,0.5605212450027466,0.5336236357688904,293.20654296875,297.1499938964844,293.1499938964844,0.015082012861967,-3797.455078125,303.8688659667969,0.3898418843746185,0.050000000745058,0.2460720390081405,291.092529296875,291.1499938964844,260.6951599121094,259.1133728027344,279.347900390625,293.57098388671875,291.0946350097656,1.0,0.3771649003028869,0.8119659423828125,0.8119659423828125,1.0,1.0,-1.496975302696228,0.6478271484375,0.8491480946540833,0.2980879843235016,0.0,0.0,0.7977166175842285,127.9563980102539,112.0,31.130664825439453,-17753.087890625,516.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243957519531,308.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.2890625,18000.0,0.0,0.0,0.3981437683105469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0562635660171509,1.0562744140625,-1.0806440513988493e-05,0.0,0.0004040653002448,0.0,0.0,146.27638244628906,0.0,0.0,0.0,0.5992320775985718,4.0,0.0,1.0
646680,293.1476135253906,297.1499938964844,293.1499938964844,0.1118595451116561,-2204.732666015625,304.1495361328125,0.5784323215484619,0.1301029324531555,0.12118561565876,293.78887939453125,297.1499938964844,293.1499938964844,0.0042599895969033,-337.9827575683594,296.5213928222656,0.3898418843746185,0.050000000745058,0.0518748685717582,293.22174072265625,297.1499938964844,293.1499938964844,0.333683967590332,-4650.24951171875,304.1596984863281,0.8486165404319763,0.4172746837139129,0.2945325970649719,293.2976379394531,297.1499938964844,293.1499938964844,0.4839358329772949,-8425.75,304.1605529785156,0.9402478337287904,0.5605212450027466,0.5336236357688904,293.20654296875,297.1499938964844,293.1499938964844,0.015082012861967,-3797.455078125,303.8688659667969,0.3898418843746185,0.050000000745058,0.2460720390081405,291.092529296875,291.1499938964844,260.6951599121094,259.1133728027344,279.347900390625,293.57098388671875,291.0946350097656,1.0,0.3771649003028869,0.8119659423828125,0.8119659423828125,1.0,1.0,-1.496975302696228,0.6478271484375,0.8491480946540833,0.2980879843235016,0.0,0.0,0.7977166175842285,127.9563980102539,112.0,31.130664825439453,-17753.087890625,516.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243957519531,308.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.2890625,18000.0,0.0,0.0,0.3981437683105469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0562635660171509,1.0562744140625,-1.0806440513988493e-05,0.0,0.0004040653002448,0.0,0.0,146.27638244628906,0.0,0.0,0.0,0.5992320775985718,4.0,0.0,1.0
646740,293.1466369628906,297.1499938964844,293.1499938964844,0.1116452813148498,-2200.936279296875,304.1500549316406,0.583651065826416,0.1303627789020538,0.1212055012583732,293.799072265625,297.1499938964844,293.1499938964844,0.0040311957709491,-320.3487243652344,296.2879333496094,0.3936804234981537,0.050000000745058,0.0516794472932815,293.2210693359375,297.1499938964844,293.1499938964844,0.3309491872787475,-4619.5146484375,304.1610107421875,0.8535462021827698,0.4155935645103454,0.2932047247886657,293.2958679199219,297.1499938964844,293.1499938964844,0.4790510833263397,-8356.3720703125,304.1651611328125,0.9459818601608276,0.5571372509002686,0.5302170515060425,293.2089538574219,297.1499938964844,293.1499938964844,0.0148607287555933,-3767.121337890625,303.84344482421875,0.3936804234981537,0.050000000745058,0.2451450526714325,291.1212463378906,291.1499938964844,260.7095947265625,259.1258544921875,279.3690490722656,293.5850524902344,291.123779296875,1.0,0.3717349469661712,0.8112280964851379,0.8112280964851379,1.0,1.0,-1.4899684190750122,0.644481360912323,0.8454870581626892,0.2962724864482879,0.0,0.0,0.799676775932312,122.8818588256836,100.0,38.83570098876953,-17692.5625,499.2883605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6483154296875,308.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.751953125,18000.0,0.0,0.0,0.4007832407951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652554035186768,1.0652663707733154,-1.0942513654299546e-05,0.0,0.0004067440459039,0.0,0.0,149.57376098632812,0.0,0.0,0.0,0.6034061908721924,4.0,0.0,1.0
646800,293.1466369628906,297.1499938964844,293.1499938964844,0.1116452813148498,-2200.936279296875,304.1500549316406,0.583651065826416,0.1303627789020538,0.1212055012583732,293.799072265625,297.1499938964844,293.1499938964844,0.0040311957709491,-320.3487243652344,296.2879333496094,0.3936804234981537,0.050000000745058,0.0516794472932815,293.2210693359375,297.1499938964844,293.1499938964844,0.3309491872787475,-4619.5146484375,304.1610107421875,0.8535462021827698,0.4155935645103454,0.2932047247886657,293.2958679199219,297.1499938964844,293.1499938964844,0.4790510833263397,-8356.3720703125,304.1651611328125,0.9459818601608276,0.5571372509002686,0.5302170515060425,293.2089538574219,297.1499938964844,293.1499938964844,0.0148607287555933,-3767.121337890625,303.84344482421875,0.3936804234981537,0.050000000745058,0.2451450526714325,291.1212463378906,291.1499938964844,260.7095947265625,259.1258544921875,279.3690490722656,293.5850524902344,291.123779296875,1.0,0.3717349469661712,0.8112280964851379,0.8112280964851379,1.0,1.0,-1.4899684190750122,0.644481360912323,0.8454870581626892,0.2962724864482879,0.0,0.0,0.799676775932312,122.8818588256836,100.0,38.83570098876953,-17692.5625,499.2883605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6483154296875,308.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.751953125,18000.0,0.0,0.0,0.4007832407951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652554035186768,1.0652663707733154,-1.0942513654299546e-05,0.0,0.0004067440459039,0.0,0.0,149.57376098632812,0.0,0.0,0.0,0.6034061908721924,4.0,0.0,1.0
646860,293.145263671875,297.1499938964844,293.1499938964844,0.1114119812846183,-2196.8203125,304.1504211425781,0.5916634798049927,0.1307217925786972,0.1212354600429534,293.8088073730469,297.1499938964844,293.1499938964844,0.0037978363689035,-302.1238708496094,296.05535888671875,0.3991783261299133,0.050000000745058,0.0513933598995208,293.22003173828125,297.1499938964844,293.1499938964844,0.3281033039093017,-4587.54541015625,304.1620788574219,0.862053394317627,0.4139992594718933,0.2918722033500671,293.2935791015625,297.1499938964844,293.1499938964844,0.4739966988563537,-8285.2392578125,304.1684875488281,0.9559094309806824,0.5539076328277588,0.526868999004364,293.21063232421875,297.1499938964844,293.1499938964844,0.014596558175981,-3729.742431640625,303.8193359375,0.3991783261299133,0.050000000745058,0.2437879741191864,291.15338134765625,291.1499938964844,260.7251281738281,259.1392517089844,279.3907165527344,293.5987243652344,291.1560974121094,1.0,0.3641000390052795,0.8105207085609436,0.8105207085609436,1.0,1.0,-1.4824129343032837,0.6408904194831848,0.8415225148200989,0.2943105697631836,0.0,0.0,0.7971027493476868,115.5019302368164,88.0,43.6481819152832,-17624.251953125,476.2459106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405944824219,308.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.27734375,18000.0,0.0,0.0,0.402904212474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653314590454102,1.0653424263000488,-1.096600590244634e-05,0.0,0.0004088965652044,0.0,0.0,149.8175811767578,0.0,0.0,0.0,0.6034804582595825,4.0,0.0,1.0
646920,293.145263671875,297.1499938964844,293.1499938964844,0.1114119812846183,-2196.8203125,304.1504211425781,0.5916634798049927,0.1307217925786972,0.1212354600429534,293.8088073730469,297.1499938964844,293.1499938964844,0.0037978363689035,-302.1238708496094,296.05535888671875,0.3991783261299133,0.050000000745058,0.0513933598995208,293.22003173828125,297.1499938964844,293.1499938964844,0.3281033039093017,-4587.54541015625,304.1620788574219,0.862053394317627,0.4139992594718933,0.2918722033500671,293.2935791015625,297.1499938964844,293.1499938964844,0.4739966988563537,-8285.2392578125,304.1684875488281,0.9559094309806824,0.5539076328277588,0.526868999004364,293.21063232421875,297.1499938964844,293.1499938964844,0.014596558175981,-3729.742431640625,303.8193359375,0.3991783261299133,0.050000000745058,0.2437879741191864,291.15338134765625,291.1499938964844,260.7251281738281,259.1392517089844,279.3907165527344,293.5987243652344,291.1560974121094,1.0,0.3641000390052795,0.8105207085609436,0.8105207085609436,1.0,1.0,-1.4824129343032837,0.6408904194831848,0.8415225148200989,0.2943105697631836,0.0,0.0,0.7971027493476868,115.5019302368164,88.0,43.6481819152832,-17624.251953125,476.2459106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405944824219,308.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.27734375,18000.0,0.0,0.0,0.402904212474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653314590454102,1.0653424263000488,-1.096600590244634e-05,0.0,0.0004088965652044,0.0,0.0,149.8175811767578,0.0,0.0,0.0,0.6034804582595825,4.0,0.0,1.0
