time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.14373779296875,297.1499938964844,293.1499938964844,0.1111949682235717,-2192.97802734375,304.150634765625,0.6018695831298828,0.1311530619859695,0.1212827786803245,293.8181457519531,297.1499938964844,293.1499938964844,0.0035638900008052,-283.6838073730469,295.82196044921875,0.4059815108776092,0.050000000745058,0.0510511435568332,293.2187805175781,297.1499938964844,293.1499938964844,0.3252651989459991,-4555.71044921875,304.16278076171875,0.8738255500793457,0.4124804735183716,0.29055255651474,293.2908630371094,297.1499938964844,293.1499938964844,0.4689548909664154,-8214.767578125,304.1706848144531,0.9687533974647522,0.5508167147636414,0.5235981345176697,293.21173095703125,297.1499938964844,293.1499938964844,0.0143132824450731,-3688.764892578125,303.7963562011719,0.4059815108776092,0.050000000745058,0.2421646565198898,291.1857604980469,291.1499938964844,260.74200439453125,259.1537780761719,279.4128112792969,293.61199951171875,291.1883239746094,1.0,0.3549364507198334,0.8098132610321045,0.8098132610321045,1.0,1.0,-1.4745993614196775,0.6371856927871704,0.8374136686325073,0.2922745943069458,0.0,0.0,0.7901620864868164,106.69654846191406,76.0,44.3653450012207,-17545.57421875,449.7019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6939392089844,308.7240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18116.40234375,18000.0,0.0,0.0,0.4043197333812713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0561988353729248,1.056209683418274,-1.0871218364627566e-05,0.0,0.0004103331302758,0.0,0.0,146.88233947753906,0.0,0.0,0.0,0.5993225574493408,4.0,0.0,1.0
647040,293.14373779296875,297.1499938964844,293.1499938964844,0.1111949682235717,-2192.97802734375,304.150634765625,0.6018695831298828,0.1311530619859695,0.1212827786803245,293.8181457519531,297.1499938964844,293.1499938964844,0.0035638900008052,-283.6838073730469,295.82196044921875,0.4059815108776092,0.050000000745058,0.0510511435568332,293.2187805175781,297.1499938964844,293.1499938964844,0.3252651989459991,-4555.71044921875,304.16278076171875,0.8738255500793457,0.4124804735183716,0.29055255651474,293.2908630371094,297.1499938964844,293.1499938964844,0.4689548909664154,-8214.767578125,304.1706848144531,0.9687533974647522,0.5508167147636414,0.5235981345176697,293.21173095703125,297.1499938964844,293.1499938964844,0.0143132824450731,-3688.764892578125,303.7963562011719,0.4059815108776092,0.050000000745058,0.2421646565198898,291.1857604980469,291.1499938964844,260.74200439453125,259.1537780761719,279.4128112792969,293.61199951171875,291.1883239746094,1.0,0.3549364507198334,0.8098132610321045,0.8098132610321045,1.0,1.0,-1.4745993614196775,0.6371856927871704,0.8374136686325073,0.2922745943069458,0.0,0.0,0.7901620864868164,106.69654846191406,76.0,44.3653450012207,-17545.57421875,449.7019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6939392089844,308.7240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18116.40234375,18000.0,0.0,0.0,0.4043197333812713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0561988353729248,1.056209683418274,-1.0871218364627566e-05,0.0,0.0004103331302758,0.0,0.0,146.88233947753906,0.0,0.0,0.0,0.5993225574493408,4.0,0.0,1.0
647100,293.1429443359375,297.1499938964844,293.1499938964844,0.1111017614603042,-2191.31640625,304.15069580078125,0.6076780557632446,0.1313891857862472,0.1213133186101913,293.8226928710937,297.1499938964844,293.1499938964844,0.003447508206591,-274.46783447265625,295.7042541503906,0.4099729061126709,0.050000000745058,0.0508661232888698,293.21807861328125,297.1499938964844,293.1499938964844,0.3238840699195862,-4540.24658203125,304.1629638671875,0.8809500932693481,0.411746621131897,0.2899007499217987,293.2894287109375,297.1499938964844,293.1499938964844,0.4664923548698425,-8180.5009765625,304.1714172363281,0.975921630859375,0.5493195056915283,0.5219950079917908,293.2121276855469,297.1499938964844,293.1499938964844,0.0141696482896804,-3667.72998046875,303.78515625,0.4099729061126709,0.050000000745058,0.2412869781255722,291.20098876953125,291.1499938964844,260.7510070800781,259.1614990234375,279.424072265625,293.6184997558594,291.20343017578125,1.0,0.3499158322811126,0.8094595670700073,0.8094595670700073,1.0,1.0,-1.4706531763076782,0.6353172063827515,0.8353360295295715,0.2912437617778778,0.0,0.0,0.7852280735969543,101.94105529785156,76.0,43.05582427978516,-17501.435546875,435.6251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408142089844,308.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.84375,18000.0,0.0,0.0,0.4047176837921142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04827880859375,1.0482895374298096,-1.078096011042362e-05,0.0,0.000410737004131,0.0,0.0,144.28854370117188,0.0,0.0,0.0,0.5957103967666626,4.0,0.0,1.0
647160,293.14215087890625,297.1499938964844,293.1499938964844,0.1110229864716529,-2189.900634765625,304.15069580078125,0.6138781309127808,0.1316360235214233,0.1213482543826103,293.8271179199219,297.1499938964844,293.1499938964844,0.0033317336346954,-265.2817687988281,295.5856018066406,0.4144913554191589,0.050000000745058,0.0506745651364326,293.21734619140625,297.1499938964844,293.1499938964844,0.3225451111793518,-4525.27880859375,304.1630249023437,0.8889368176460266,0.4110285341739654,0.2892553210258484,293.28790283203125,297.1499938964844,293.1499938964844,0.4640945196151733,-8147.228515625,304.171875,0.9834047555923462,0.5478526949882507,0.5204143524169922,293.21240234375,297.1499938964844,293.1499938964844,0.0140267005190253,-3646.66650390625,303.7741394042969,0.4144913554191589,0.050000000745058,0.2403783202171325,291.215087890625,291.1499938964844,260.7604064941406,259.1695861816406,279.43536376953125,293.6249389648437,291.21728515625,1.0,0.3446529507637024,0.80912846326828,0.80912846326828,1.0,1.0,-1.4667019844055176,0.6334501504898071,0.8332518339157104,0.2902122139930725,0.0,0.0,0.7794674038887024,97.0201644897461,64.0,40.65967559814453,-17453.751953125,421.20452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994384765625,308.7826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18210.3125,18000.0,0.0,0.0,0.4048918187618255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0382879972457886,1.038298726081848,-1.06646539279609e-05,0.0,0.0004109137516934,0.0,0.0,141.03245544433594,0.0,0.0,0.0,0.5911588072776794,4.0,0.0,1.0
647220,293.1405639648437,297.1499938964844,293.1499938964844,0.1109188199043273,-2187.978271484375,304.150634765625,0.6269912719726562,0.1321555227041244,0.1214308962225914,293.83575439453125,297.1499938964844,293.1499938964844,0.0031023784540593,-247.05377197265625,295.3442077636719,0.4256859421730041,0.050000000745058,0.0502785556018352,293.2157897949219,297.1499938964844,293.1499938964844,0.3200341761112213,-4497.29638671875,304.1628723144531,0.9077720642089844,0.4096373617649078,0.2879866063594818,293.28466796875,297.1499938964844,293.1499938964844,0.4593557119369507,-8082.283203125,304.1725158691406,0.9986860156059264,0.5450125336647034,0.5172196626663208,293.2127685546875,297.1499938964844,293.1499938964844,0.0137474378570914,-3605.253662109375,303.7524719238281,0.4256859421730041,0.050000000745058,0.2384998202323913,291.2385559082031,291.1499938964844,260.7805480957031,259.1867980957031,279.4586181640625,293.6376953125,291.2402038574219,1.0,0.3334939479827881,0.8084662556648254,0.8084662556648254,1.0,1.0,-1.4585869312286377,0.6296187043190002,0.8289682269096375,0.2881020009517669,0.0,0.0,0.7660133242607117,86.8488540649414,52.0,33.22151565551758,-17345.419921875,391.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,308.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18287.740234375,18000.0,0.0,0.0,0.4045343995094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0128952264785769,1.0129055976867676,-1.0365876732976176e-05,0.0,0.0004105510015506,0.0,0.0,132.92356872558594,0.0,0.0,0.0,0.5796293020248413,4.0,0.0,1.0
647280,293.1405639648437,297.1499938964844,293.1499938964844,0.1109188199043273,-2187.978271484375,304.150634765625,0.6269912719726562,0.1321555227041244,0.1214308962225914,293.83575439453125,297.1499938964844,293.1499938964844,0.0031023784540593,-247.05377197265625,295.3442077636719,0.4256859421730041,0.050000000745058,0.0502785556018352,293.2157897949219,297.1499938964844,293.1499938964844,0.3200341761112213,-4497.29638671875,304.1628723144531,0.9077720642089844,0.4096373617649078,0.2879866063594818,293.28466796875,297.1499938964844,293.1499938964844,0.4593557119369507,-8082.283203125,304.1725158691406,0.9986860156059264,0.5450125336647034,0.5172196626663208,293.2127685546875,297.1499938964844,293.1499938964844,0.0137474378570914,-3605.253662109375,303.7524719238281,0.4256859421730041,0.050000000745058,0.2384998202323913,291.2385559082031,291.1499938964844,260.7805480957031,259.1867980957031,279.4586181640625,293.6376953125,291.2402038574219,1.0,0.3334939479827881,0.8084662556648254,0.8084662556648254,1.0,1.0,-1.4585869312286377,0.6296187043190002,0.8289682269096375,0.2881020009517669,0.0,0.0,0.7660133242607117,86.8488540649414,52.0,33.22151565551758,-17345.419921875,391.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,308.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18287.740234375,18000.0,0.0,0.0,0.4045343995094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0128952264785769,1.0129055976867676,-1.0365876732976176e-05,0.0,0.0004105510015506,0.0,0.0,132.92356872558594,0.0,0.0,0.0,0.5796293020248413,4.0,0.0,1.0
647340,293.1386108398437,297.1499938964844,293.1499938964844,0.1107687875628471,-2184.964599609375,304.15069580078125,0.6389391422271729,0.1327887326478958,0.1216679066419601,293.843994140625,297.1499938964844,293.1499938964844,0.0028822277672588,-229.2540435791016,295.1186218261719,0.4370604455471039,0.050000000745058,0.0499658435583114,293.2140197753906,297.1499938964844,293.1499938964844,0.3169702589511871,-4462.48828125,304.1637878417969,0.9266682267189026,0.4083276391029358,0.2868379950523376,293.2632141113281,297.1499938964844,293.1499938964844,0.4308423399925232,-7664.3046875,304.2131042480469,0.9990000128746032,0.545865535736084,0.4907813668251037,293.2123718261719,297.1499938964844,293.1499938964844,0.0134860789403319,-3563.39697265625,303.73345947265625,0.4370604455471039,0.050000000745058,0.2370164543390274,291.2858581542969,291.1499938964844,260.8026428222656,259.2056884765625,279.510986328125,293.6690673828125,291.2925720214844,1.0,0.3206693232059479,0.8078040480613708,0.8078040480613708,1.0,1.0,-1.4236332178115845,0.6134278178215027,0.8102053999900818,0.2791855335235595,0.0,0.0,0.7455314993858337,78.32008361816406,40.0,73.83521270751953,-17016.712890625,353.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583557128906,309.0011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18422.216796875,18000.0,0.0,0.0,0.4028432667255401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9779544472694396,0.977964460849762,-9.973875421565026e-06,0.0,0.0004088347195647,0.0,0.0,122.39196014404295,0.0,0.0,0.0,0.5637566447257996,4.0,0.0,1.0
647400,293.1386108398437,297.1499938964844,293.1499938964844,0.1107687875628471,-2184.964599609375,304.15069580078125,0.6389391422271729,0.1327887326478958,0.1216679066419601,293.843994140625,297.1499938964844,293.1499938964844,0.0028822277672588,-229.2540435791016,295.1186218261719,0.4370604455471039,0.050000000745058,0.0499658435583114,293.2140197753906,297.1499938964844,293.1499938964844,0.3169702589511871,-4462.48828125,304.1637878417969,0.9266682267189026,0.4083276391029358,0.2868379950523376,293.2632141113281,297.1499938964844,293.1499938964844,0.4308423399925232,-7664.3046875,304.2131042480469,0.9990000128746032,0.545865535736084,0.4907813668251037,293.2123718261719,297.1499938964844,293.1499938964844,0.0134860789403319,-3563.39697265625,303.73345947265625,0.4370604455471039,0.050000000745058,0.2370164543390274,291.2858581542969,291.1499938964844,260.8026428222656,259.2056884765625,279.510986328125,293.6690673828125,291.2925720214844,1.0,0.3206693232059479,0.8078040480613708,0.8078040480613708,1.0,1.0,-1.4236332178115845,0.6134278178215027,0.8102053999900818,0.2791855335235595,0.0,0.0,0.7455314993858337,78.32008361816406,40.0,73.83521270751953,-17016.712890625,353.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583557128906,309.0011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18422.216796875,18000.0,0.0,0.0,0.4028432667255401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9779544472694396,0.977964460849762,-9.973875421565026e-06,0.0,0.0004088347195647,0.0,0.0,122.39196014404295,0.0,0.0,0.0,0.5637566447257996,4.0,0.0,1.0
647460,293.13580322265625,297.1499938964844,293.1499938964844,0.1105325669050216,-2180.168701171875,304.1508483886719,0.6540305018424988,0.1336425691843032,0.1220703497529029,293.8522033691406,297.1499938964844,293.1499938964844,0.0026571596972644,-210.8041534423828,294.9169006347656,0.4520739018917084,0.050000000745058,0.0496429614722728,293.21258544921875,297.1499938964844,293.1499938964844,0.3130105137825012,-4416.96435546875,304.165771484375,0.949633240699768,0.4069973230361938,0.2856795489788055,293.20849609375,297.1499938964844,293.1499938964844,0.394850343465805,-7137.18701171875,304.2518310546875,0.9990000128746032,0.5540281534194946,0.4585124552249908,293.2104797363281,297.1499938964844,293.1499938964844,0.0131980702280998,-3513.5888671875,303.7200012207031,0.4520739018917084,0.050000000745058,0.2354848384857177,291.367431640625,291.1499938964844,260.8269348144531,259.226318359375,279.5998229980469,293.75604248046875,291.3744812011719,1.0,0.306297242641449,0.8073087930679321,0.8073087930679321,1.0,1.0,-1.3818702697753906,0.5942500233650208,0.7876201868057251,0.2684242725372314,0.0,0.0,0.7111052870750427,69.43060302734375,43.0,103.10696411132812,-16533.2109375,312.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,309.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18720.69921875,18000.0,0.0,0.0,0.3989222049713135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9147894382476808,0.9147987961769104,-9.315379429608583e-06,0.0,0.0004048553237225,0.0,0.0,105.05337524414062,0.0,0.0,0.0,0.5358179211616516,4.0,0.0,1.0
647520,293.13580322265625,297.1499938964844,293.1499938964844,0.1105325669050216,-2180.168701171875,304.1508483886719,0.6540305018424988,0.1336425691843032,0.1220703497529029,293.8522033691406,297.1499938964844,293.1499938964844,0.0026571596972644,-210.8041534423828,294.9169006347656,0.4520739018917084,0.050000000745058,0.0496429614722728,293.21258544921875,297.1499938964844,293.1499938964844,0.3130105137825012,-4416.96435546875,304.165771484375,0.949633240699768,0.4069973230361938,0.2856795489788055,293.20849609375,297.1499938964844,293.1499938964844,0.394850343465805,-7137.18701171875,304.2518310546875,0.9990000128746032,0.5540281534194946,0.4585124552249908,293.2104797363281,297.1499938964844,293.1499938964844,0.0131980702280998,-3513.5888671875,303.7200012207031,0.4520739018917084,0.050000000745058,0.2354848384857177,291.367431640625,291.1499938964844,260.8269348144531,259.226318359375,279.5998229980469,293.75604248046875,291.3744812011719,1.0,0.306297242641449,0.8073087930679321,0.8073087930679321,1.0,1.0,-1.3818702697753906,0.5942500233650208,0.7876201868057251,0.2684242725372314,0.0,0.0,0.7111052870750427,69.43060302734375,43.0,103.10696411132812,-16533.2109375,312.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,309.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18720.69921875,18000.0,0.0,0.0,0.3989222049713135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9147894382476808,0.9147987961769104,-9.315379429608583e-06,0.0,0.0004048553237225,0.0,0.0,105.05337524414062,0.0,0.0,0.0,0.5358179211616516,4.0,0.0,1.0
647580,293.1351013183594,297.1499938964844,293.1499938964844,0.1107132211327552,-2182.391845703125,304.1502380371094,0.6668451428413391,0.134169116616249,0.1226127967238426,293.8600158691406,297.1499938964844,293.1499938964844,0.0024381899274885,-193.12161254882807,294.6958923339844,0.464646428823471,0.050000000745058,0.0494233965873718,293.21142578125,297.1499938964844,293.1499938964844,0.3099845051765442,-4382.77587890625,304.1654052734375,0.9659822583198548,0.4056515097618103,0.2845867574214935,293.1376342773437,297.1499938964844,293.1499938964844,0.3682920634746551,-6752.72314453125,304.26129150390625,0.9990000128746032,0.5669106245040894,0.435200423002243,293.20684814453125,297.1499938964844,293.1499938964844,0.0130125805735588,-3481.358642578125,303.7110290527344,0.464646428823471,0.050000000745058,0.2344433218240738,291.4208068847656,291.1499938964844,260.85357666015625,259.2489624023437,279.651123046875,293.79254150390625,291.4203796386719,1.0,0.2964891195297241,0.8068135380744934,0.8068135380744934,1.0,1.0,-1.351702094078064,0.5804652571678162,0.7712368965148926,0.2605798244476318,0.0,0.0,0.6704928278923035,63.36715316772461,61.0,54.94145584106445,-16042.5556640625,285.8861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9268493652344,309.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18916.45703125,18000.0,0.0,0.0,0.3923132121562958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8265752792358398,0.826583743095398,-8.426835847785696e-06,0.0,0.0003981480258516,0.0,0.0,83.65292358398438,0.0,0.0,0.0,0.4979990720748901,4.0,0.0,1.0
647640,293.1351013183594,297.1499938964844,293.1499938964844,0.1107132211327552,-2182.391845703125,304.1502380371094,0.6668451428413391,0.134169116616249,0.1226127967238426,293.8600158691406,297.1499938964844,293.1499938964844,0.0024381899274885,-193.12161254882807,294.6958923339844,0.464646428823471,0.050000000745058,0.0494233965873718,293.21142578125,297.1499938964844,293.1499938964844,0.3099845051765442,-4382.77587890625,304.1654052734375,0.9659822583198548,0.4056515097618103,0.2845867574214935,293.1376342773437,297.1499938964844,293.1499938964844,0.3682920634746551,-6752.72314453125,304.26129150390625,0.9990000128746032,0.5669106245040894,0.435200423002243,293.20684814453125,297.1499938964844,293.1499938964844,0.0130125805735588,-3481.358642578125,303.7110290527344,0.464646428823471,0.050000000745058,0.2344433218240738,291.4208068847656,291.1499938964844,260.85357666015625,259.2489624023437,279.651123046875,293.79254150390625,291.4203796386719,1.0,0.2964891195297241,0.8068135380744934,0.8068135380744934,1.0,1.0,-1.351702094078064,0.5804652571678162,0.7712368965148926,0.2605798244476318,0.0,0.0,0.6704928278923035,63.36715316772461,61.0,54.94145584106445,-16042.5556640625,285.8861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9268493652344,309.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18916.45703125,18000.0,0.0,0.0,0.3923132121562958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8265752792358398,0.826583743095398,-8.426835847785696e-06,0.0,0.0003981480258516,0.0,0.0,83.65292358398438,0.0,0.0,0.0,0.4979990720748901,4.0,0.0,1.0
647700,293.1406555175781,297.1499938964844,293.1499938964844,0.1103175058960914,-2176.306640625,304.15093994140625,0.66790771484375,0.1332660317420959,0.1221293359994888,293.8636779785156,297.1499938964844,293.1499938964844,0.0023361805360764,-185.16867065429688,294.5550842285156,0.4666258990764618,0.050000000745058,0.0493897199630737,293.2108764648437,297.1499938964844,293.1499938964844,0.3096605837345123,-4380.001953125,304.1631774902344,0.9681647419929504,0.4049760103225708,0.2840949296951294,293.10614013671875,297.1499938964844,293.1499938964844,0.3640022277832031,-6697.06298828125,304.2486877441406,0.9990000128746032,0.5732570290565491,0.4315104484558105,293.2052307128906,297.1499938964844,293.1499938964844,0.0130031006410717,-3481.74462890625,303.7049560546875,0.4666258990764618,0.050000000745058,0.2342835664749145,291.4067077636719,291.1499938964844,260.8678894042969,259.26104736328125,279.648193359375,293.76873779296875,291.4017639160156,1.0,0.2951994836330414,0.8065658807754517,0.8065658807754517,1.0,1.0,-1.345860242843628,0.5778048038482666,0.7680554389953613,0.2589858770370483,0.0,0.0,0.6546497941017151,62.41618347167969,61.0,-1.53254497051239,-15866.97265625,281.2705383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1673278808594,309.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18850.533203125,18000.0,0.0,0.0,0.3881140649318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843590974807739,0.7843670845031738,-7.9989522419055e-06,0.0,0.0003938864392694,0.0,0.0,74.40048217773438,0.0,0.0,0.0,0.480304092168808,4.0,0.0,1.0
647760,293.1453857421875,297.1499938964844,293.1499938964844,0.1097326353192329,-2167.5078125,304.1518249511719,0.6656494140625,0.1324546784162521,0.1213436797261238,293.86749267578125,297.1499938964844,293.1499938964844,0.0022387611679732,-177.68667602539062,294.3981628417969,0.4658772349357605,0.050000000745058,0.0494026131927967,293.2104187011719,297.1499938964844,293.1499938964844,0.3098925650119781,-4383.8037109375,304.1603698730469,0.9665944576263428,0.4042956829071045,0.2836339175701141,293.083740234375,297.1499938964844,293.1499938964844,0.3653412461280823,-6726.31982421875,304.2282409667969,0.9990000128746032,0.578222393989563,0.4329227209091186,293.2038269042969,297.1499938964844,293.1499938964844,0.0130358720198273,-3490.35302734375,303.69781494140625,0.4658772349357605,0.050000000745058,0.2343447357416153,291.3731384277344,291.1499938964844,260.8828430175781,259.2737121582031,279.6518859863281,293.7633361816406,291.3659362792969,1.0,0.2958559393882751,0.8064485192298889,0.8064485192298889,1.0,1.0,-1.3461427688598633,0.577931821346283,0.7682109475135803,0.2590063512325287,0.0,0.0,0.643065869808197,62.74585723876953,79.0,-50.70034408569336,-15758.7265625,282.1439819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3992919921875,309.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18701.21484375,18000.0,0.0,0.0,0.3835240602493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504911422729492,0.7504988312721252,-7.649522558494937e-06,0.0,0.0003892281674779,0.0,0.0,67.39360809326172,0.0,0.0,0.0,0.4661402106285095,4.0,0.0,1.0
647820,293.1480407714844,297.1499938964844,293.1499938964844,0.1097696498036384,-2169.433349609375,304.15106201171875,0.6571491956710815,0.132016584277153,0.1207156553864479,293.8760681152344,297.1499938964844,293.1499938964844,0.0020480209495872,-163.11083984375,294.0595397949219,0.4580670893192291,0.050000000745058,0.0495340339839458,293.2097473144531,297.1499938964844,293.1499938964844,0.3110888004302978,-4399.74609375,304.1549377441406,0.954841673374176,0.402904212474823,0.2827716767787933,293.0697021484375,297.1499938964844,293.1499938964844,0.3803334236145019,-6967.80078125,304.1769104003906,0.9990000128746032,0.5828302502632141,0.4470874071121216,293.2021484375,297.1499938964844,293.1499938964844,0.0131695419549942,-3520.314453125,303.6803283691406,0.4580670893192291,0.050000000745058,0.2349681258201599,291.2829284667969,291.1499938964844,260.9149169921875,259.30078125,279.6653747558594,293.7790832519531,291.27410888671875,1.0,0.3021817207336426,0.8062137961387634,0.8062137961387634,1.0,1.0,-1.36225426197052,0.5852606892585754,0.7769935727119446,0.2630314528942108,0.0,0.0,0.6311424970626831,66.33602905273438,97.0,-110.46505737304688,-15740.67578125,297.22027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7750244140625,309.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18360.791015625,18000.0,0.0,0.0,0.3739669322967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092360258102417,0.7092431783676147,-7.206842838058947e-06,0.0,0.0003795289085246,0.0,0.0,59.29140090942383,0.0,0.0,0.0,0.4487875699996948,4.0,0.0,1.0
647880,293.1480407714844,297.1499938964844,293.1499938964844,0.1097696498036384,-2169.433349609375,304.15106201171875,0.6571491956710815,0.132016584277153,0.1207156553864479,293.8760681152344,297.1499938964844,293.1499938964844,0.0020480209495872,-163.11083984375,294.0595397949219,0.4580670893192291,0.050000000745058,0.0495340339839458,293.2097473144531,297.1499938964844,293.1499938964844,0.3110888004302978,-4399.74609375,304.1549377441406,0.954841673374176,0.402904212474823,0.2827716767787933,293.0697021484375,297.1499938964844,293.1499938964844,0.3803334236145019,-6967.80078125,304.1769104003906,0.9990000128746032,0.5828302502632141,0.4470874071121216,293.2021484375,297.1499938964844,293.1499938964844,0.0131695419549942,-3520.314453125,303.6803283691406,0.4580670893192291,0.050000000745058,0.2349681258201599,291.2829284667969,291.1499938964844,260.9149169921875,259.30078125,279.6653747558594,293.7790832519531,291.27410888671875,1.0,0.3021817207336426,0.8062137961387634,0.8062137961387634,1.0,1.0,-1.36225426197052,0.5852606892585754,0.7769935727119446,0.2630314528942108,0.0,0.0,0.6311424970626831,66.33602905273438,97.0,-110.46505737304688,-15740.67578125,297.22027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7750244140625,309.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18360.791015625,18000.0,0.0,0.0,0.3739669322967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092360258102417,0.7092431783676147,-7.206842838058947e-06,0.0,0.0003795289085246,0.0,0.0,59.29140090942383,0.0,0.0,0.0,0.4487875699996948,4.0,0.0,1.0
647940,293.14361572265625,297.1499938964844,293.1499938964844,0.1114589273929596,-2197.613525390625,304.1478576660156,0.6462460160255432,0.1329504251480102,0.1214935332536697,293.885498046875,297.1499938964844,293.1499938964844,0.0018575172871351,-148.4928436279297,293.7039489746094,0.4449355006217956,0.050000000745058,0.0497865229845047,293.2093811035156,297.1499938964844,293.1499938964844,0.3126835227012634,-4419.87060546875,304.1506652832031,0.9337381720542908,0.401466429233551,0.281967431306839,293.09490966796875,297.1499938964844,293.1499938964844,0.4084794521331787,-7398.728515625,304.1210327148437,0.9990000128746032,0.5798279047012329,0.473116934299469,293.2026062011719,297.1499938964844,293.1499938964844,0.0133569836616516,-3559.867919921875,303.65704345703125,0.4449355006217956,0.050000000745058,0.2361658215522766,291.1828918457031,291.1499938964844,260.95001220703125,259.330322265625,279.6816101074219,293.8163146972656,291.17437744140625,1.0,0.3138734996318817,0.8059791326522827,0.8059791326522827,1.0,1.0,-1.3952031135559082,0.600290060043335,0.7949129939079285,0.2713903188705444,0.0,0.0,0.6334383487701416,73.27991485595703,115.0,-131.2091827392578,-15950.0625,328.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95172119140625,309.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.689453125,18000.0,0.0,0.0,0.3652721047401428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700559675693512,0.7005667686462402,-7.062209533614805e-06,0.0,0.0003707047435455,0.0,0.0,57.33632659912109,0.0,0.0,0.0,0.444702535867691,4.0,0.0,1.0
648000,293.14361572265625,297.1499938964844,293.1499938964844,0.1114589273929596,-2197.613525390625,304.1478576660156,0.6462460160255432,0.1329504251480102,0.1214935332536697,293.885498046875,297.1499938964844,293.1499938964844,0.0018575172871351,-148.4928436279297,293.7039489746094,0.4449355006217956,0.050000000745058,0.0497865229845047,293.2093811035156,297.1499938964844,293.1499938964844,0.3126835227012634,-4419.87060546875,304.1506652832031,0.9337381720542908,0.401466429233551,0.281967431306839,293.09490966796875,297.1499938964844,293.1499938964844,0.4084794521331787,-7398.728515625,304.1210327148437,0.9990000128746032,0.5798279047012329,0.473116934299469,293.2026062011719,297.1499938964844,293.1499938964844,0.0133569836616516,-3559.867919921875,303.65704345703125,0.4449355006217956,0.050000000745058,0.2361658215522766,291.1828918457031,291.1499938964844,260.95001220703125,259.330322265625,279.6816101074219,293.8163146972656,291.17437744140625,1.0,0.3138734996318817,0.8059791326522827,0.8059791326522827,1.0,1.0,-1.3952031135559082,0.600290060043335,0.7949129939079285,0.2713903188705444,0.0,0.0,0.6334383487701416,73.27991485595703,115.0,-131.2091827392578,-15950.0625,328.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95172119140625,309.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.689453125,18000.0,0.0,0.0,0.3652721047401428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700559675693512,0.7005667686462402,-7.062209533614805e-06,0.0,0.0003707047435455,0.0,0.0,57.33632659912109,0.0,0.0,0.0,0.444702535867691,4.0,0.0,1.0
648060,293.1310119628906,297.1499938964844,293.1499938964844,0.1152841299772262,-2259.18017578125,304.1421813964844,0.6362713575363159,0.1356900781393051,0.1241290122270584,293.8897399902344,297.1499938964844,293.1499938964844,0.0016763459425419,-134.4991455078125,293.35693359375,0.4303898513317108,0.050000000745058,0.0501403138041496,293.2046203613281,297.1499938964844,293.1499938964844,0.3150392174720764,-4448.40625,304.1465148925781,0.9087468385696412,0.4009367525577545,0.281743049621582,293.149658203125,297.1499938964844,293.1499938964844,0.4463855326175689,-7961.65673828125,304.0675964355469,0.9990000128746032,0.5702035427093506,0.507350504398346,293.19940185546875,297.1499938964844,293.1499938964844,0.0136224636808037,-3609.85791015625,303.6436462402344,0.4303898513317108,0.050000000745058,0.2378440648317337,291.0848083496094,291.1499938964844,260.98883056640625,259.36309814453125,279.6718139648437,293.8204650878906,291.07598876953125,1.0,0.3295730054378509,0.8051390647888184,0.8051390647888184,1.0,1.0,-1.4416258335113523,0.6214904189109802,0.8201354146003723,0.2831790745258331,0.0,0.0,0.6485921740531921,83.04026794433594,118.0,-138.10760498046875,-16347.62109375,373.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8722839355469,309.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17774.251953125,18000.0,0.0,0.0,0.358927845954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720319390296936,0.7203265428543091,-7.170411663537379e-06,0.0,0.0003642661322373,0.0,0.0,60.39470291137695,0.0,0.0,0.0,0.4522083401679992,4.0,0.0,1.0
648120,293.1310119628906,297.1499938964844,293.1499938964844,0.1152841299772262,-2259.18017578125,304.1421813964844,0.6362713575363159,0.1356900781393051,0.1241290122270584,293.8897399902344,297.1499938964844,293.1499938964844,0.0016763459425419,-134.4991455078125,293.35693359375,0.4303898513317108,0.050000000745058,0.0501403138041496,293.2046203613281,297.1499938964844,293.1499938964844,0.3150392174720764,-4448.40625,304.1465148925781,0.9087468385696412,0.4009367525577545,0.281743049621582,293.149658203125,297.1499938964844,293.1499938964844,0.4463855326175689,-7961.65673828125,304.0675964355469,0.9990000128746032,0.5702035427093506,0.507350504398346,293.19940185546875,297.1499938964844,293.1499938964844,0.0136224636808037,-3609.85791015625,303.6436462402344,0.4303898513317108,0.050000000745058,0.2378440648317337,291.0848083496094,291.1499938964844,260.98883056640625,259.36309814453125,279.6718139648437,293.8204650878906,291.07598876953125,1.0,0.3295730054378509,0.8051390647888184,0.8051390647888184,1.0,1.0,-1.4416258335113523,0.6214904189109802,0.8201354146003723,0.2831790745258331,0.0,0.0,0.6485921740531921,83.04026794433594,118.0,-138.10760498046875,-16347.62109375,373.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8722839355469,309.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17774.251953125,18000.0,0.0,0.0,0.358927845954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720319390296936,0.7203265428543091,-7.170411663537379e-06,0.0,0.0003642661322373,0.0,0.0,60.39470291137695,0.0,0.0,0.0,0.4522083401679992,4.0,0.0,1.0
648180,293.1305847167969,297.1499938964844,293.1499938964844,0.1176057159900665,-2296.37353515625,304.1410522460937,0.6261877417564392,0.1362744867801666,0.1254153400659561,293.8966064453125,297.1499938964844,293.1499938964844,0.0014857513597235,-119.61225128173828,293.0005187988281,0.4192350208759308,0.050000000745058,0.0504938922822475,293.2032165527344,297.1499938964844,293.1499938964844,0.3170175850391388,-4471.9970703125,304.1445007324219,0.8891545534133911,0.399840384721756,0.2813030183315277,293.2270812988281,297.1499938964844,293.1499938964844,0.4743506014347076,-8359.99609375,304.05096435546875,0.995650053024292,0.5545257329940796,0.5296915769577026,293.20172119140625,297.1499938964844,293.1499938964844,0.0138409482315182,-3653.459716796875,303.6161499023437,0.4192350208759308,0.050000000745058,0.2395212799310684,290.9908752441406,291.1499938964844,261.0317687988281,259.3995361328125,279.6125183105469,293.71368408203125,290.9864196777344,1.0,0.3420642018318176,0.804298996925354,0.804298996925354,1.0,1.0,-1.4716825485229492,0.6351072192192078,0.8365752696990967,0.2912062406539917,0.0,0.0,0.6766151785850525,92.54228973388672,121.0,-114.21369934082033,-16750.412109375,412.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5289001464844,309.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17480.177734375,18000.0,0.0,0.0,0.3560813069343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695629000663757,0.7695704102516174,-7.549427664343966e-06,0.0,0.0003613772569224,0.0,0.0,69.21846771240234,0.0,0.0,0.0,0.4720830023288727,4.0,0.0,1.0
648240,293.1305847167969,297.1499938964844,293.1499938964844,0.1176057159900665,-2296.37353515625,304.1410522460937,0.6261877417564392,0.1362744867801666,0.1254153400659561,293.8966064453125,297.1499938964844,293.1499938964844,0.0014857513597235,-119.61225128173828,293.0005187988281,0.4192350208759308,0.050000000745058,0.0504938922822475,293.2032165527344,297.1499938964844,293.1499938964844,0.3170175850391388,-4471.9970703125,304.1445007324219,0.8891545534133911,0.399840384721756,0.2813030183315277,293.2270812988281,297.1499938964844,293.1499938964844,0.4743506014347076,-8359.99609375,304.05096435546875,0.995650053024292,0.5545257329940796,0.5296915769577026,293.20172119140625,297.1499938964844,293.1499938964844,0.0138409482315182,-3653.459716796875,303.6161499023437,0.4192350208759308,0.050000000745058,0.2395212799310684,290.9908752441406,291.1499938964844,261.0317687988281,259.3995361328125,279.6125183105469,293.71368408203125,290.9864196777344,1.0,0.3420642018318176,0.804298996925354,0.804298996925354,1.0,1.0,-1.4716825485229492,0.6351072192192078,0.8365752696990967,0.2912062406539917,0.0,0.0,0.6766151785850525,92.54228973388672,121.0,-114.21369934082033,-16750.412109375,412.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5289001464844,309.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17480.177734375,18000.0,0.0,0.0,0.3560813069343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695629000663757,0.7695704102516174,-7.549427664343966e-06,0.0,0.0003613772569224,0.0,0.0,69.21846771240234,0.0,0.0,0.0,0.4720830023288727,4.0,0.0,1.0
648300,293.1322937011719,297.1499938964844,293.1499938964844,0.1178606301546096,-2300.04541015625,304.1422424316406,0.6196480989456177,0.1361842304468155,0.1256341934204101,293.9009094238281,297.1499938964844,293.1499938964844,0.001390162622556,-111.90271759033205,292.8575134277344,0.4134763181209564,0.050000000745058,0.0507159158587455,293.2029724121094,297.1499938964844,293.1499938964844,0.3166615664958954,-4467.4814453125,304.14617919921875,0.8783562183380127,0.3992153704166412,0.2810558378696441,293.25372314453125,297.1499938964844,293.1499938964844,0.4691532850265503,-8271.361328125,304.078369140625,0.983036994934082,0.5483044981956482,0.5230340957641602,293.2041015625,297.1499938964844,293.1499938964844,0.0139009915292263,-3663.986572265625,303.6006164550781,0.4134763181209564,0.050000000745058,0.2405744642019271,290.9905090332031,291.1499938964844,261.0546875,259.41900634765625,279.6190795898437,293.698486328125,290.99432373046875,1.0,0.3467918336391449,0.8038789629936218,0.8038789629936218,1.0,1.0,-1.4654356241226196,0.6322152018547058,0.8332204222679138,0.2894294261932373,0.0,0.0,0.687586784362793,98.04888153076172,121.0,-39.19651412963867,-16793.8828125,423.0976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3005676269531,309.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17449.740234375,18000.0,0.0,0.0,0.3558337390422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982782125473022,0.7982860207557678,-7.815933713573031e-06,0.0,0.000361126003554,0.0,0.0,75.0353012084961,0.0,0.0,0.0,0.4839552938938141,4.0,0.0,1.0
648360,293.13433837890625,297.1499938964844,293.1499938964844,0.1177373453974723,-2297.56494140625,304.14385986328125,0.6140604615211487,0.1360075026750564,0.1256883591413498,293.90594482421875,297.1499938964844,293.1499938964844,0.0012828448088839,-103.1711654663086,292.7333374023437,0.4091063737869262,0.050000000745058,0.0509051606059074,293.2031555175781,297.1499938964844,293.1499938964844,0.3156220018863678,-4454.908203125,304.1487731933594,0.8697676658630371,0.3985106647014618,0.2807324826717376,293.26873779296875,297.1499938964844,293.1499938964844,0.4645118713378906,-8195.126953125,304.0997314453125,0.9720478057861328,0.5440338253974915,0.5183457732200623,293.20684814453125,297.1499938964844,293.1499938964844,0.0139142936095595,-3665.843017578125,303.5848388671875,0.4091063737869262,0.050000000745058,0.2414721697568893,291.01495361328125,291.1499938964844,261.0784912109375,259.4393005371094,279.6332702636719,293.6976623535156,291.0184936523437,1.0,0.3508343994617462,0.8033367395401001,0.8033367395401001,1.0,1.0,-1.4607874155044556,0.6300200819969177,0.8307673335075378,0.2881413996219635,0.0,0.0,0.6941316723823547,102.75659942626952,124.0,7.806626796722412,-16780.51953125,432.3313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0689392089844,309.1685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17554.80078125,18000.0,0.0,0.0,0.3560822308063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191910982131958,0.8191991448402405,-8.045101822062861e-06,0.0,0.0003613781882449,0.0,0.0,79.7093734741211,0.0,0.0,0.0,0.4929396212100982,4.0,0.0,1.0
648420,293.1378479003906,297.1499938964844,293.1499938964844,0.1175238043069839,-2293.547607421875,304.146240234375,0.6050155758857727,0.1356912702322006,0.1256756633520126,293.9171142578125,297.1499938964844,293.1499938964844,0.0010596122592687,-85.13251495361328,292.4623413085937,0.4027764797210693,0.050000000745058,0.0512092784047126,293.2038879394531,297.1499938964844,293.1499938964844,0.313864529132843,-4434.10302734375,304.15203857421875,0.8569629788398743,0.3970107734203338,0.2799323797225952,293.28143310546875,297.1499938964844,293.1499938964844,0.4588774144649505,-8102.7841796875,304.1253967285156,0.9546295404434204,0.5384190082550049,0.5125752687454224,293.21221923828125,297.1499938964844,293.1499938964844,0.0139304343611001,-3669.837158203125,303.5512390136719,0.4027764797210693,0.050000000745058,0.2429147809743881,291.04302978515625,291.1499938964844,261.128662109375,259.4821472167969,279.6691589355469,293.7113342285156,291.0447692871094,1.0,0.3574052453041076,0.8022522926330566,0.8022522926330566,1.0,1.0,-1.454979419708252,0.6272307634353638,0.827748715877533,0.2864780724048614,0.0,0.0,0.7062795758247375,110.35223388671876,127.0,27.026939392089844,-16704.46875,448.02154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64013671875,308.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.923828125,18000.0,0.0,0.0,0.3575766682624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498708605766296,0.849879264831543,-8.384799912164453e-06,0.0,0.0003628948761615,0.0,0.0,86.89244842529297,0.0,0.0,0.0,0.5064834952354431,4.0,0.0,1.0
648480,293.1378479003906,297.1499938964844,293.1499938964844,0.1175238043069839,-2293.547607421875,304.146240234375,0.6050155758857727,0.1356912702322006,0.1256756633520126,293.9171142578125,297.1499938964844,293.1499938964844,0.0010596122592687,-85.13251495361328,292.4623413085937,0.4027764797210693,0.050000000745058,0.0512092784047126,293.2038879394531,297.1499938964844,293.1499938964844,0.313864529132843,-4434.10302734375,304.15203857421875,0.8569629788398743,0.3970107734203338,0.2799323797225952,293.28143310546875,297.1499938964844,293.1499938964844,0.4588774144649505,-8102.7841796875,304.1253967285156,0.9546295404434204,0.5384190082550049,0.5125752687454224,293.21221923828125,297.1499938964844,293.1499938964844,0.0139304343611001,-3669.837158203125,303.5512390136719,0.4027764797210693,0.050000000745058,0.2429147809743881,291.04302978515625,291.1499938964844,261.128662109375,259.4821472167969,279.6691589355469,293.7113342285156,291.0447692871094,1.0,0.3574052453041076,0.8022522926330566,0.8022522926330566,1.0,1.0,-1.454979419708252,0.6272307634353638,0.827748715877533,0.2864780724048614,0.0,0.0,0.7062795758247375,110.35223388671876,127.0,27.026939392089844,-16704.46875,448.02154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64013671875,308.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.923828125,18000.0,0.0,0.0,0.3575766682624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498708605766296,0.849879264831543,-8.384799912164453e-06,0.0,0.0003628948761615,0.0,0.0,86.89244842529297,0.0,0.0,0.0,0.5064834952354431,4.0,0.0,1.0
648540,293.1403503417969,297.1499938964844,293.1499938964844,0.1174010261893272,-2291.1650390625,304.1476745605469,0.5982567071914673,0.1354923099279403,0.1256993263959884,293.9285888671875,297.1499938964844,293.1499938964844,0.0008309952681884,-66.71556091308594,292.1804504394531,0.39811772108078,0.050000000745058,0.0514487996697425,293.20465087890625,297.1499938964844,293.1499938964844,0.3121557235717773,-4414.22607421875,304.1542053222656,0.8476319909095764,0.3954939842224121,0.2790564894676208,293.2847595214844,297.1499938964844,293.1499938964844,0.4548999071121216,-8039.53173828125,304.1400451660156,0.941213309764862,0.5344070792198181,0.5087841153144836,293.2168884277344,297.1499938964844,293.1499938964844,0.0139258708804845,-3671.225830078125,303.5175476074219,0.39811772108078,0.050000000745058,0.2440509647130966,291.06304931640625,291.1499938964844,261.18194580078125,259.5277404785156,279.7087097167969,293.7312927246094,291.0646667480469,1.0,0.362553209066391,0.8011677861213684,0.8011677861213684,1.0,1.0,-1.4510561227798462,0.6253065466880798,0.8257496356964111,0.2853077948093414,0.0,0.0,0.7165126800537109,116.3464584350586,115.0,28.18631362915039,-16629.619140625,460.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,308.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.11328125,18000.0,0.0,0.0,0.3599781095981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754540681838989,0.8754627704620361,-8.665770110383164e-06,0.0,0.000365332030924,0.0,0.0,93.1415557861328,0.0,0.0,0.0,0.5177251696586609,4.0,0.0,1.0
648600,293.1403503417969,297.1499938964844,293.1499938964844,0.1174010261893272,-2291.1650390625,304.1476745605469,0.5982567071914673,0.1354923099279403,0.1256993263959884,293.9285888671875,297.1499938964844,293.1499938964844,0.0008309952681884,-66.71556091308594,292.1804504394531,0.39811772108078,0.050000000745058,0.0514487996697425,293.20465087890625,297.1499938964844,293.1499938964844,0.3121557235717773,-4414.22607421875,304.1542053222656,0.8476319909095764,0.3954939842224121,0.2790564894676208,293.2847595214844,297.1499938964844,293.1499938964844,0.4548999071121216,-8039.53173828125,304.1400451660156,0.941213309764862,0.5344070792198181,0.5087841153144836,293.2168884277344,297.1499938964844,293.1499938964844,0.0139258708804845,-3671.225830078125,303.5175476074219,0.39811772108078,0.050000000745058,0.2440509647130966,291.06304931640625,291.1499938964844,261.18194580078125,259.5277404785156,279.7087097167969,293.7312927246094,291.0646667480469,1.0,0.362553209066391,0.8011677861213684,0.8011677861213684,1.0,1.0,-1.4510561227798462,0.6253065466880798,0.8257496356964111,0.2853077948093414,0.0,0.0,0.7165126800537109,116.3464584350586,115.0,28.18631362915039,-16629.619140625,460.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,308.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.11328125,18000.0,0.0,0.0,0.3599781095981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754540681838989,0.8754627704620361,-8.665770110383164e-06,0.0,0.000365332030924,0.0,0.0,93.1415557861328,0.0,0.0,0.0,0.5177251696586609,4.0,0.0,1.0
648660,293.14190673828125,297.1499938964844,293.1499938964844,0.1171300336718559,-2286.515869140625,304.1488952636719,0.5978987216949463,0.1354202032089233,0.1256074607372284,293.9398193359375,297.1499938964844,293.1499938964844,0.0005957614048384,-47.79322814941406,291.8968200683594,0.3979835212230682,0.050000000745058,0.0514558367431163,293.2051086425781,297.1499938964844,293.1499938964844,0.3101915419101715,-4391.54443359375,304.15606689453125,0.8463932871818542,0.3940168917179107,0.2780250608921051,293.2846984863281,297.1499938964844,293.1499938964844,0.4510374069213867,-7980.5849609375,304.1496887207031,0.9385626316070556,0.5310034155845642,0.5054869651794434,293.2205810546875,297.1499938964844,293.1499938964844,0.0138153275474905,-3656.136474609375,303.4852294921875,0.3979835212230682,0.050000000745058,0.2440843284130096,291.083740234375,291.1499938964844,261.2380065917969,259.5757751464844,279.7500915527344,293.75274658203125,291.0857238769531,1.0,0.361620545387268,0.8005144596099854,0.8005144596099854,1.0,1.0,-1.4457992315292358,0.6228163838386536,0.822982907295227,0.2838560044765472,0.0,0.0,0.7240197062492371,116.4308853149414,103.0,30.47177696228028,-16546.00390625,457.9643249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,308.5794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17798.833984375,18000.0,0.0,0.0,0.3628652393817901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954601883888245,0.895469069480896,-8.89441798790358e-06,0.0,0.000368262088159,0.0,0.0,98.27847290039062,0.0,0.0,0.0,0.5265779495239258,4.0,0.0,1.0
