time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.14190673828125,297.1499938964844,293.1499938964844,0.1171300336718559,-2286.515869140625,304.1488952636719,0.5978987216949463,0.1354202032089233,0.1256074607372284,293.9398193359375,297.1499938964844,293.1499938964844,0.0005957614048384,-47.79322814941406,291.8968200683594,0.3979835212230682,0.050000000745058,0.0514558367431163,293.2051086425781,297.1499938964844,293.1499938964844,0.3101915419101715,-4391.54443359375,304.15606689453125,0.8463932871818542,0.3940168917179107,0.2780250608921051,293.2846984863281,297.1499938964844,293.1499938964844,0.4510374069213867,-7980.5849609375,304.1496887207031,0.9385626316070556,0.5310034155845642,0.5054869651794434,293.2205810546875,297.1499938964844,293.1499938964844,0.0138153275474905,-3656.136474609375,303.4852294921875,0.3979835212230682,0.050000000745058,0.2440843284130096,291.083740234375,291.1499938964844,261.2380065917969,259.5757751464844,279.7500915527344,293.75274658203125,291.0857238769531,1.0,0.361620545387268,0.8005144596099854,0.8005144596099854,1.0,1.0,-1.4457992315292358,0.6228163838386536,0.822982907295227,0.2838560044765472,0.0,0.0,0.7240197062492371,116.4308853149414,103.0,30.47177696228028,-16546.00390625,457.9643249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,308.5794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17798.833984375,18000.0,0.0,0.0,0.3628652393817901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954601883888245,0.895469069480896,-8.89441798790358e-06,0.0,0.000368262088159,0.0,0.0,98.27847290039062,0.0,0.0,0.0,0.5265779495239258,4.0,0.0,1.0
648780,293.1425476074219,297.1499938964844,293.1499938964844,0.1167844608426094,-2280.704345703125,304.1498413085937,0.6021372079849243,0.135491207242012,0.1254915595054626,293.9506225585937,297.1499938964844,293.1499938964844,0.0004567979776766,-28.20150184631348,291.6156005859375,0.4010311663150787,0.050000000745058,0.0512981340289115,293.20513916015625,297.1499938964844,293.1499938964844,0.3079870045185089,-4366.16748046875,304.15771484375,0.8507458567619324,0.3926106989383697,0.2769204676151275,293.2830505371094,297.1499938964844,293.1499938964844,0.4469605982303619,-7920.142578125,304.1565246582031,0.9435059428215028,0.52791827917099,0.5023714900016785,293.2232360839844,297.1499938964844,293.1499938964844,0.0136296125128865,-3628.63427734375,303.4548645019531,0.4010311663150787,0.050000000745058,0.2433362603187561,291.1089782714844,291.1499938964844,261.2965087890625,259.6259765625,279.79302978515625,293.7741394042969,291.1112670898437,1.0,0.3569425940513611,0.7998611330986023,0.7998611330986023,1.0,1.0,-1.4395071268081665,0.6198568344116211,0.8196502923965454,0.2821305394172668,0.0,0.0,0.727838933467865,112.3257293701172,91.0,34.99690628051758,-16455.59375,444.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,308.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17877.87890625,18000.0,0.0,0.0,0.3658125102519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081587195396424,0.9081677794456482,-9.051374036062043e-06,0.0,0.0003712531761266,0.0,0.0,101.71983337402344,0.0,0.0,0.0,0.5322574377059937,4.0,0.0,1.0
648840,293.1425476074219,297.1499938964844,293.1499938964844,0.1167844608426094,-2280.704345703125,304.1498413085937,0.6021372079849243,0.135491207242012,0.1254915595054626,293.9506225585937,297.1499938964844,293.1499938964844,0.0004567979776766,-28.20150184631348,291.6156005859375,0.4010311663150787,0.050000000745058,0.0512981340289115,293.20513916015625,297.1499938964844,293.1499938964844,0.3079870045185089,-4366.16748046875,304.15771484375,0.8507458567619324,0.3926106989383697,0.2769204676151275,293.2830505371094,297.1499938964844,293.1499938964844,0.4469605982303619,-7920.142578125,304.1565246582031,0.9435059428215028,0.52791827917099,0.5023714900016785,293.2232360839844,297.1499938964844,293.1499938964844,0.0136296125128865,-3628.63427734375,303.4548645019531,0.4010311663150787,0.050000000745058,0.2433362603187561,291.1089782714844,291.1499938964844,261.2965087890625,259.6259765625,279.79302978515625,293.7741394042969,291.1112670898437,1.0,0.3569425940513611,0.7998611330986023,0.7998611330986023,1.0,1.0,-1.4395071268081665,0.6198568344116211,0.8196502923965454,0.2821305394172668,0.0,0.0,0.727838933467865,112.3257293701172,91.0,34.99690628051758,-16455.59375,444.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,308.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17877.87890625,18000.0,0.0,0.0,0.3658125102519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081587195396424,0.9081677794456482,-9.051374036062043e-06,0.0,0.0003712531761266,0.0,0.0,101.71983337402344,0.0,0.0,0.0,0.5322574377059937,4.0,0.0,1.0
648900,293.14263916015625,297.1499938964844,293.1499938964844,0.1166006252169609,-2277.628173828125,304.15020751953125,0.6055006384849548,0.1355676651000976,0.1254348754882812,293.9558410644531,297.1499938964844,293.1499938964844,0.0004095263429917,-19.071025848388672,291.4757080078125,0.4033973515033722,0.050000000745058,0.0511782951653003,293.205078125,297.1499938964844,293.1499938964844,0.3068269491195678,-4352.83935546875,304.1584167480469,0.8545225262641907,0.3919283151626587,0.2763537466526031,293.28192138671875,297.1499938964844,293.1499938964844,0.4448623061180115,-7889.4853515625,304.1591491699219,0.9480127096176147,0.5264590382575989,0.5008589029312134,293.2242126464844,297.1499938964844,293.1499938964844,0.0135195655748248,-3611.869140625,303.4403381347656,0.4033973515033722,0.050000000745058,0.242767795920372,291.122802734375,291.1499938964844,261.3265686035156,259.6517639160156,279.8148803710937,293.7846069335937,291.12518310546875,1.0,0.3535908460617065,0.7995344996452332,0.7995344996452332,1.0,1.0,-1.4361166954040527,0.6182661652565002,0.8178505897521973,0.281203955411911,0.0,0.0,0.7282677888870239,109.231201171875,91.0,37.089447021484375,-16408.330078125,435.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7426147460937,308.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.037109375,18000.0,0.0,0.0,0.3671949207782745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91138756275177,0.911396622657776,-9.097037036553957e-06,0.0,0.0003726561844814,0.0,0.0,102.65322875976562,0.0,0.0,0.0,0.5337259769439697,4.0,0.0,1.0
648960,293.1426086425781,297.1499938964844,293.1499938964844,0.1164135932922363,-2274.50390625,304.1505126953125,0.609542727470398,0.1356658935546875,0.1253804862499237,293.9609375,297.1499938964844,293.1499938964844,0.0003498869773466,-9.54832935333252,291.33612060546875,0.4062537550926208,0.050000000745058,0.0510384552180767,293.2049255371094,297.1499938964844,293.1499938964844,0.305639773607254,-4339.21337890625,304.1590270996094,0.8592635989189148,0.3912560045719147,0.2757802009582519,293.2806091308594,297.1499938964844,293.1499938964844,0.4427390992641449,-7858.68798828125,304.1613464355469,0.9536021947860718,0.5250455141067505,0.4993721842765808,293.2250366210937,297.1499938964844,293.1499938964844,0.013401954434812,-3593.68408203125,303.4262084960937,0.4062537550926208,0.050000000745058,0.2421044558286667,291.1371765136719,291.1499938964844,261.35711669921875,259.6780090332031,279.8368530273437,293.7948608398437,291.1396484375,1.0,0.349714994430542,0.79921555519104,0.79921555519104,1.0,1.0,-1.4326140880584717,0.6166256666183472,0.8159884214401245,0.2802489101886749,0.0,0.0,0.7276750206947327,105.6283721923828,79.0,38.78506851196289,-16359.5732421875,424.3618469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7017517089844,308.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.28125,18000.0,0.0,0.0,0.3684636056423187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124046564102172,0.912413775920868,-9.1187594080111e-06,0.0,0.000373943708837,0.0,0.0,103.0089340209961,0.0,0.0,0.0,0.5342174172401428,4.0,0.0,1.0
649020,293.1423034667969,297.1499938964844,293.1499938964844,0.1160433739423751,-2268.330810546875,304.15093994140625,0.619113564491272,0.1359136998653412,0.1252810806035995,293.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29302978515625,0.4134991466999054,0.050000000745058,0.050715334713459,293.2046203613281,297.1499938964844,293.1499938964844,0.3032233715057373,-4311.52099609375,304.1600341796875,0.8715397119522095,0.3899304866790771,0.2746171653270721,293.27764892578125,297.1499938964844,293.1499938964844,0.4384801387786865,-7797.4208984375,304.16461181640625,0.967295229434967,0.5223362445831299,0.4964717924594879,293.2261657714844,297.1499938964844,293.1499938964844,0.0131530314683914,-3554.501953125,303.3988647460937,0.4134991466999054,0.050000000745058,0.2405717074871063,291.16650390625,291.1499938964844,261.41949462890625,259.7315979003906,279.8818054199219,293.81591796875,291.16900634765625,1.0,0.3407250344753265,0.7985777258872986,0.7985777258872986,1.0,1.0,-1.4253889322280884,0.6132464408874512,0.8121424913406372,0.2782816290855407,0.0,0.0,0.7235126495361328,97.3193588256836,67.0,40.452274322509766,-16256.1865234375,400.3942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6809997558594,308.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.943359375,18000.0,0.0,0.0,0.3705314695835113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9077463746070862,0.9077554941177368,-9.088679689739363e-06,0.0,0.0003760423278436,0.0,0.0,101.95592498779295,0.0,0.0,0.0,0.5322439074516296,4.0,0.0,1.0
649080,293.1423034667969,297.1499938964844,293.1499938964844,0.1160433739423751,-2268.330810546875,304.15093994140625,0.619113564491272,0.1359136998653412,0.1252810806035995,293.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29302978515625,0.4134991466999054,0.050000000745058,0.050715334713459,293.2046203613281,297.1499938964844,293.1499938964844,0.3032233715057373,-4311.52099609375,304.1600341796875,0.8715397119522095,0.3899304866790771,0.2746171653270721,293.27764892578125,297.1499938964844,293.1499938964844,0.4384801387786865,-7797.4208984375,304.16461181640625,0.967295229434967,0.5223362445831299,0.4964717924594879,293.2261657714844,297.1499938964844,293.1499938964844,0.0131530314683914,-3554.501953125,303.3988647460937,0.4134991466999054,0.050000000745058,0.2405717074871063,291.16650390625,291.1499938964844,261.41949462890625,259.7315979003906,279.8818054199219,293.81591796875,291.16900634765625,1.0,0.3407250344753265,0.7985777258872986,0.7985777258872986,1.0,1.0,-1.4253889322280884,0.6132464408874512,0.8121424913406372,0.2782816290855407,0.0,0.0,0.7235126495361328,97.3193588256836,67.0,40.452274322509766,-16256.1865234375,400.3942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6809997558594,308.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.943359375,18000.0,0.0,0.0,0.3705314695835113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9077463746070862,0.9077554941177368,-9.088679689739363e-06,0.0,0.0003760423278436,0.0,0.0,101.95592498779295,0.0,0.0,0.0,0.5322439074516296,4.0,0.0,1.0
649140,293.14178466796875,297.1499938964844,293.1499938964844,0.1156964376568794,-2262.5595703125,304.1512145996094,0.6304736137390137,0.1362121999263763,0.125194638967514,293.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27301025390625,0.4233583211898803,0.050000000745058,0.0503529645502567,293.20428466796875,297.1499938964844,293.1499938964844,0.3008090555667877,-4283.91259765625,304.16070556640625,0.8876933455467224,0.388615071773529,0.2734353542327881,293.2743835449219,297.1499938964844,293.1499938964844,0.4343026578426361,-7737.833984375,304.16668701171875,0.9832329750061036,0.5197639465332031,0.4936659932136535,293.2269287109375,297.1499938964844,293.1499938964844,0.0128963086754083,-3513.34130859375,303.3722839355469,0.4233583211898803,0.050000000745058,0.23885278403759,291.1947021484375,291.1499938964844,261.4833374023437,259.78643798828125,279.92742919921875,293.8369140625,291.19696044921875,1.0,0.3304425179958343,0.7979398965835571,0.7979398965835571,1.0,1.0,-1.4179997444152832,0.6097953915596008,0.8082043528556824,0.2762719392776489,0.0,0.0,0.7156395316123962,88.01433563232422,55.0,38.87012481689453,-16142.6953125,374.1720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,308.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18154.046875,18000.0,0.0,0.0,0.3717933595180511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943319320678711,0.8943408727645874,-8.962487299868371e-06,0.0,0.000377323012799,0.0,0.0,98.6408462524414,0.0,0.0,0.0,0.5264227986335754,4.0,0.0,1.0
649200,293.14178466796875,297.1499938964844,293.1499938964844,0.1156964376568794,-2262.5595703125,304.1512145996094,0.6304736137390137,0.1362121999263763,0.125194638967514,293.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27301025390625,0.4233583211898803,0.050000000745058,0.0503529645502567,293.20428466796875,297.1499938964844,293.1499938964844,0.3008090555667877,-4283.91259765625,304.16070556640625,0.8876933455467224,0.388615071773529,0.2734353542327881,293.2743835449219,297.1499938964844,293.1499938964844,0.4343026578426361,-7737.833984375,304.16668701171875,0.9832329750061036,0.5197639465332031,0.4936659932136535,293.2269287109375,297.1499938964844,293.1499938964844,0.0128963086754083,-3513.34130859375,303.3722839355469,0.4233583211898803,0.050000000745058,0.23885278403759,291.1947021484375,291.1499938964844,261.4833374023437,259.78643798828125,279.92742919921875,293.8369140625,291.19696044921875,1.0,0.3304425179958343,0.7979398965835571,0.7979398965835571,1.0,1.0,-1.4179997444152832,0.6097953915596008,0.8082043528556824,0.2762719392776489,0.0,0.0,0.7156395316123962,88.01433563232422,55.0,38.87012481689453,-16142.6953125,374.1720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,308.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18154.046875,18000.0,0.0,0.0,0.3717933595180511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943319320678711,0.8943408727645874,-8.962487299868371e-06,0.0,0.000377323012799,0.0,0.0,98.6408462524414,0.0,0.0,0.0,0.5264227986335754,4.0,0.0,1.0
649260,293.14117431640625,297.1499938964844,293.1499938964844,0.1153998672962188,-2257.642333984375,304.1512756347656,0.6445358395576477,0.1365479528903961,0.1251242011785507,293.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.4368710517883301,0.050000000745058,0.0499706491827964,293.2040100097656,297.1499938964844,293.1499938964844,0.2984746396541595,-4257.29736328125,304.1610107421875,0.9080730676651,0.3872967064380646,0.2722379267215729,293.2708435058594,297.1499938964844,293.1499938964844,0.4295910596847534,-7670.38525390625,304.1691589355469,0.9990000128746032,0.5173290371894836,0.4901778995990753,293.2274169921875,297.1499938964844,293.1499938964844,0.0126430857926607,-3472.233642578125,303.3459777832031,0.4368710517883301,0.050000000745058,0.2370392382144928,291.21905517578125,291.1499938964844,261.5482788085937,259.8422241210937,279.974609375,293.8588562011719,291.220947265625,1.0,0.3191294968128204,0.7973417639732361,0.7973417639732361,1.0,1.0,-1.4096356630325315,0.6058855056762695,0.8037501573562622,0.2740838229656219,0.0,0.0,0.7047518491744995,78.19032287597656,43.0,34.26676940917969,-16010.6435546875,346.50946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497619628906,308.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.267578125,18000.0,0.0,0.0,0.3720871210098266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732010126113892,0.8732097744941711,-8.75314526638249e-06,0.0,0.0003776211233343,0.0,0.0,93.4684600830078,0.0,0.0,0.0,0.5172592401504517,4.0,0.0,1.0
649320,293.14117431640625,297.1499938964844,293.1499938964844,0.1153998672962188,-2257.642333984375,304.1512756347656,0.6445358395576477,0.1365479528903961,0.1251242011785507,293.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.4368710517883301,0.050000000745058,0.0499706491827964,293.2040100097656,297.1499938964844,293.1499938964844,0.2984746396541595,-4257.29736328125,304.1610107421875,0.9080730676651,0.3872967064380646,0.2722379267215729,293.2708435058594,297.1499938964844,293.1499938964844,0.4295910596847534,-7670.38525390625,304.1691589355469,0.9990000128746032,0.5173290371894836,0.4901778995990753,293.2274169921875,297.1499938964844,293.1499938964844,0.0126430857926607,-3472.233642578125,303.3459777832031,0.4368710517883301,0.050000000745058,0.2370392382144928,291.21905517578125,291.1499938964844,261.5482788085937,259.8422241210937,279.974609375,293.8588562011719,291.220947265625,1.0,0.3191294968128204,0.7973417639732361,0.7973417639732361,1.0,1.0,-1.4096356630325315,0.6058855056762695,0.8037501573562622,0.2740838229656219,0.0,0.0,0.7047518491744995,78.19032287597656,43.0,34.26676940917969,-16010.6435546875,346.50946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497619628906,308.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.267578125,18000.0,0.0,0.0,0.3720871210098266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732010126113892,0.8732097744941711,-8.75314526638249e-06,0.0,0.0003776211233343,0.0,0.0,93.4684600830078,0.0,0.0,0.0,0.5172592401504517,4.0,0.0,1.0
649380,293.139892578125,297.1499938964844,293.1499938964844,0.1149855703115463,-2250.373046875,304.1515808105469,0.6582233309745789,0.1370307803153991,0.1252278089523315,294.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.4505277574062347,0.050000000745058,0.0496728010475635,293.2037353515625,297.1499938964844,293.1499938964844,0.2953059673309326,-4220.38818359375,304.1627197265625,0.9284631609916688,0.3859831988811493,0.2711128294467926,293.2445983886719,297.1499938964844,293.1499938964844,0.3988598883152008,-7213.93896484375,304.2141418457031,0.9990000128746032,0.5194956660270691,0.4615780711174011,293.2270202636719,297.1499938964844,293.1499938964844,0.0123980864882469,-3428.39697265625,303.3241271972656,0.4505277574062347,0.050000000745058,0.2356263846158981,291.27703857421875,291.1499938964844,261.614013671875,259.898681640625,280.06982421875,293.9306335449219,291.28497314453125,1.0,0.3059384524822235,0.796743631362915,0.796743631362915,1.0,1.0,-1.3719799518585205,0.5886064767837524,0.7833734750747681,0.264432430267334,0.0,0.0,0.684844970703125,70.01323699951172,31.0,86.57776641845703,-15639.2607421875,310.0111694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538635253906,308.6065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18395.521484375,18000.0,0.0,0.0,0.3708811700344085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400530815124512,0.8400615453720093,-8.445430466963444e-06,0.0,0.0003763972199521,0.0,0.0,85.8440170288086,0.0,0.0,0.0,0.5029122829437256,4.0,0.0,1.0
649440,293.139892578125,297.1499938964844,293.1499938964844,0.1149855703115463,-2250.373046875,304.1515808105469,0.6582233309745789,0.1370307803153991,0.1252278089523315,294.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.4505277574062347,0.050000000745058,0.0496728010475635,293.2037353515625,297.1499938964844,293.1499938964844,0.2953059673309326,-4220.38818359375,304.1627197265625,0.9284631609916688,0.3859831988811493,0.2711128294467926,293.2445983886719,297.1499938964844,293.1499938964844,0.3988598883152008,-7213.93896484375,304.2141418457031,0.9990000128746032,0.5194956660270691,0.4615780711174011,293.2270202636719,297.1499938964844,293.1499938964844,0.0123980864882469,-3428.39697265625,303.3241271972656,0.4505277574062347,0.050000000745058,0.2356263846158981,291.27703857421875,291.1499938964844,261.614013671875,259.898681640625,280.06982421875,293.9306335449219,291.28497314453125,1.0,0.3059384524822235,0.796743631362915,0.796743631362915,1.0,1.0,-1.3719799518585205,0.5886064767837524,0.7833734750747681,0.264432430267334,0.0,0.0,0.684844970703125,70.01323699951172,31.0,86.57776641845703,-15639.2607421875,310.0111694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538635253906,308.6065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18395.521484375,18000.0,0.0,0.0,0.3708811700344085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400530815124512,0.8400615453720093,-8.445430466963444e-06,0.0,0.0003763972199521,0.0,0.0,85.8440170288086,0.0,0.0,0.0,0.5029122829437256,4.0,0.0,1.0
649500,293.1387634277344,297.1499938964844,293.1499938964844,0.1147322431206703,-2245.81396484375,304.1517333984375,0.6666465401649475,0.1373776793479919,0.1253581792116165,294.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.4590238630771637,0.050000000745058,0.0495174452662467,293.2038269042969,297.1499938964844,293.1499938964844,0.2932896316051483,-4196.70654296875,304.1640625,0.9406338930130004,0.3852863907814026,0.2705235779285431,293.2176513671875,297.1499938964844,293.1499938964844,0.3809117674827575,-6947.021484375,304.2350769042969,0.9990000128746032,0.5235815048217773,0.445325493812561,293.2260131835937,297.1499938964844,293.1499938964844,0.0122641464695334,-3402.7568359375,303.3165588378906,0.4590238630771637,0.050000000745058,0.2348894476890564,291.3227233886719,291.1499938964844,261.64703369140625,259.92706298828125,280.1393127441406,294.0024719238281,291.33087158203125,1.0,0.2987185418605804,0.7964445948600769,0.7964445948600769,1.0,1.0,-1.3509273529052734,0.5789965987205505,0.7719307541847229,0.2590142488479614,0.0,0.0,0.6687589883804321,65.73095703125,31.0,106.19745635986328,-15382.9453125,290.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,308.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18554.31640625,18000.0,0.0,0.0,0.3693825006484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81125807762146,0.8112662434577942,-8.192597306333482e-06,0.0,0.0003748762828763,0.0,0.0,79.64089965820312,0.0,0.0,0.0,0.4908038675785064,4.0,0.0,1.0
649560,293.1424560546875,297.1499938964844,293.1499938964844,0.1142332106828689,-2237.42333984375,304.1523742675781,0.6756271123886108,0.1368022859096527,0.125222235918045,294.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.4683352708816528,0.050000000745058,0.0493598841130733,293.2039794921875,297.1499938964844,293.1499938964844,0.2913887202739715,-4174.4970703125,304.1649475097656,0.9536764025688172,0.3845748603343963,0.2699185609817505,293.1834716796875,297.1499938964844,293.1499938964844,0.3622119426727295,-6668.78466796875,304.2535705566406,0.9990000128746032,0.5294296741485596,0.4282119572162628,293.2242126464844,297.1499938964844,293.1499938964844,0.0121408747509121,-3379.043701171875,303.31103515625,0.4683352708816528,0.050000000745058,0.2341420352458953,291.364013671875,291.1499938964844,261.68017578125,259.9554748535156,280.1651916503906,294.001220703125,291.36962890625,1.0,0.2911084294319153,0.7962856888771057,0.7962856888771057,1.0,1.0,-1.3284097909927368,0.5687564611434937,0.7596533298492432,0.2532698214054107,0.0,0.0,0.6502864360809326,61.37570571899414,49.0,101.10543823242188,-15109.4169921875,271.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,308.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18693.392578125,18000.0,0.0,0.0,0.3671619892120361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749285101890564,0.7749363780021667,-7.874119546613656e-06,0.0,0.0003726227441802,0.0,0.0,72.2151107788086,0.0,0.0,0.0,0.4757970869541168,4.0,0.0,1.0
649620,293.1602478027344,297.1499938964844,293.1499938964844,0.111090637743473,-2187.8935546875,304.15679931640625,0.6764758825302124,0.1333802342414856,0.1224374324083328,294.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746337890625,0.473694384098053,0.050000000745058,0.0492618940770626,293.20477294921875,297.1499938964844,293.1499938964844,0.2896710336208343,-4155.6552734375,304.1626892089844,0.9611184000968932,0.383048802614212,0.2688111662864685,293.1170654296875,297.1499938964844,293.1499938964844,0.3493017256259918,-6488.0263671875,304.2391662597656,0.9990000128746032,0.5420936346054077,0.417205810546875,293.2212829589844,297.1499938964844,293.1499938964844,0.0120585467666387,-3366.26904296875,303.29400634765625,0.473694384098053,0.050000000745058,0.2336772233247757,291.3713073730469,291.1499938964844,261.7464294433594,260.0123596191406,280.1774597167969,293.9515686035156,291.36749267578125,1.0,0.2866857051849365,0.7959678769111633,0.7959678769111633,1.0,1.0,-1.309830904006958,0.560369610786438,0.7494613528251648,0.2483289986848831,0.0,0.0,0.6190378665924072,58.59165191650391,67.0,8.526338577270508,-14720.3369140625,258.1029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85565185546875,308.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18685.1171875,18000.0,0.0,0.0,0.3607093691825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000105977058411,0.7000178098678589,-7.201241260190727e-06,0.0,0.0003660741494968,0.0,0.0,58.15401840209961,0.0,0.0,0.0,0.4455775916576385,4.0,0.0,1.0
649680,293.1602478027344,297.1499938964844,293.1499938964844,0.111090637743473,-2187.8935546875,304.15679931640625,0.6764758825302124,0.1333802342414856,0.1224374324083328,294.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746337890625,0.473694384098053,0.050000000745058,0.0492618940770626,293.20477294921875,297.1499938964844,293.1499938964844,0.2896710336208343,-4155.6552734375,304.1626892089844,0.9611184000968932,0.383048802614212,0.2688111662864685,293.1170654296875,297.1499938964844,293.1499938964844,0.3493017256259918,-6488.0263671875,304.2391662597656,0.9990000128746032,0.5420936346054077,0.417205810546875,293.2212829589844,297.1499938964844,293.1499938964844,0.0120585467666387,-3366.26904296875,303.29400634765625,0.473694384098053,0.050000000745058,0.2336772233247757,291.3713073730469,291.1499938964844,261.7464294433594,260.0123596191406,280.1774597167969,293.9515686035156,291.36749267578125,1.0,0.2866857051849365,0.7959678769111633,0.7959678769111633,1.0,1.0,-1.309830904006958,0.560369610786438,0.7494613528251648,0.2483289986848831,0.0,0.0,0.6190378665924072,58.59165191650391,67.0,8.526338577270508,-14720.3369140625,258.1029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85565185546875,308.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18685.1171875,18000.0,0.0,0.0,0.3607093691825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000105977058411,0.7000178098678589,-7.201241260190727e-06,0.0,0.0003660741494968,0.0,0.0,58.15401840209961,0.0,0.0,0.0,0.4455775916576385,4.0,0.0,1.0
649740,293.1664733886719,297.1499938964844,293.1499938964844,0.109422355890274,-2162.64404296875,304.1571655273437,0.668409526348114,0.1318301409482956,0.1205427423119545,294.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217468261719,0.4699550271034241,0.050000000745058,0.0493310466408729,293.2059936523437,297.1499938964844,293.1499938964844,0.2896236181259155,-4156.947265625,304.1585388183594,0.953492283821106,0.3814117610454559,0.2677449285984039,293.0860595703125,297.1499938964844,293.1499938964844,0.3568019866943359,-6617.38427734375,304.196533203125,0.9990000128746032,0.5492970943450928,0.4249901175498962,293.2193603515625,297.1499938964844,293.1499938964844,0.0121045373380184,-3380.886474609375,303.2706604003906,0.4699550271034241,0.050000000745058,0.2340052425861358,291.3136901855469,291.1499938964844,261.8125,260.0689697265625,280.2089538574219,293.9624328613281,291.30682373046875,1.0,0.2900425493717193,0.7956500053405762,0.7956500053405762,1.0,1.0,-1.3160874843597412,0.5632016062736511,0.7528858780860901,0.2497574239969253,0.0,0.0,0.6006971001625061,60.43812561035156,85.0,-65.16239929199219,-14579.5205078125,264.7004699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29522705078125,308.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18437.455078125,18000.0,0.0,0.0,0.3525849878787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500203013420105,0.6500270366668701,-6.735409897373756e-06,0.0,0.0003578289470169,0.0,0.0,49.66265106201172,0.0,0.0,0.0,0.4255085587501526,4.0,0.0,1.0
649800,293.1664733886719,297.1499938964844,293.1499938964844,0.109422355890274,-2162.64404296875,304.1571655273437,0.668409526348114,0.1318301409482956,0.1205427423119545,294.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217468261719,0.4699550271034241,0.050000000745058,0.0493310466408729,293.2059936523437,297.1499938964844,293.1499938964844,0.2896236181259155,-4156.947265625,304.1585388183594,0.953492283821106,0.3814117610454559,0.2677449285984039,293.0860595703125,297.1499938964844,293.1499938964844,0.3568019866943359,-6617.38427734375,304.196533203125,0.9990000128746032,0.5492970943450928,0.4249901175498962,293.2193603515625,297.1499938964844,293.1499938964844,0.0121045373380184,-3380.886474609375,303.2706604003906,0.4699550271034241,0.050000000745058,0.2340052425861358,291.3136901855469,291.1499938964844,261.8125,260.0689697265625,280.2089538574219,293.9624328613281,291.30682373046875,1.0,0.2900425493717193,0.7956500053405762,0.7956500053405762,1.0,1.0,-1.3160874843597412,0.5632016062736511,0.7528858780860901,0.2497574239969253,0.0,0.0,0.6006971001625061,60.43812561035156,85.0,-65.16239929199219,-14579.5205078125,264.7004699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29522705078125,308.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18437.455078125,18000.0,0.0,0.0,0.3525849878787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500203013420105,0.6500270366668701,-6.735409897373756e-06,0.0,0.0003578289470169,0.0,0.0,49.66265106201172,0.0,0.0,0.0,0.4255085587501526,4.0,0.0,1.0
649860,293.1636962890625,297.1499938964844,293.1499938964844,0.1100413650274276,-2173.95361328125,304.1536865234375,0.6571553349494934,0.1319627612829208,0.1205255016684532,294.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411193847656,0.4584558308124542,0.050000000745058,0.0495274439454078,293.20770263671875,297.1499938964844,293.1499938964844,0.2902573347091675,-4166.15673828125,304.1546630859375,0.9346363544464112,0.3796494007110595,0.2666881382465362,293.0946960449219,297.1499938964844,293.1499938964844,0.379126489162445,-6966.7275390625,304.1436767578125,0.9990000128746032,0.5492479205131531,0.4463708102703094,293.21905517578125,297.1499938964844,293.1499938964844,0.0122178820893168,-3409.493896484375,303.2416381835937,0.4584558308124542,0.050000000745058,0.2349368631839752,291.2309265136719,291.1499938964844,261.87799072265625,260.12506103515625,280.2429504394531,293.99871826171875,291.2230529785156,1.0,0.2995312809944153,0.7952800393104553,0.7952800393104553,1.0,1.0,-1.341809630393982,0.5748521089553833,0.7669575214385986,0.2561298608779907,0.0,0.0,0.5952860713005066,65.82135772705078,103.0,-104.92959594726562,-14668.69921875,287.37518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6028747558594,309.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.470703125,18000.0,0.0,0.0,0.3442534506320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275283694267273,0.6275348663330078,-6.502350515802391e-06,0.0,0.000349373469362,0.0,0.0,45.9634895324707,0.0,0.0,0.0,0.4163134694099426,4.0,0.0,1.0
649920,293.1636962890625,297.1499938964844,293.1499938964844,0.1100413650274276,-2173.95361328125,304.1536865234375,0.6571553349494934,0.1319627612829208,0.1205255016684532,294.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411193847656,0.4584558308124542,0.050000000745058,0.0495274439454078,293.20770263671875,297.1499938964844,293.1499938964844,0.2902573347091675,-4166.15673828125,304.1546630859375,0.9346363544464112,0.3796494007110595,0.2666881382465362,293.0946960449219,297.1499938964844,293.1499938964844,0.379126489162445,-6966.7275390625,304.1436767578125,0.9990000128746032,0.5492479205131531,0.4463708102703094,293.21905517578125,297.1499938964844,293.1499938964844,0.0122178820893168,-3409.493896484375,303.2416381835937,0.4584558308124542,0.050000000745058,0.2349368631839752,291.2309265136719,291.1499938964844,261.87799072265625,260.12506103515625,280.2429504394531,293.99871826171875,291.2230529785156,1.0,0.2995312809944153,0.7952800393104553,0.7952800393104553,1.0,1.0,-1.341809630393982,0.5748521089553833,0.7669575214385986,0.2561298608779907,0.0,0.0,0.5952860713005066,65.82135772705078,103.0,-104.92959594726562,-14668.69921875,287.37518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6028747558594,309.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.470703125,18000.0,0.0,0.0,0.3442534506320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275283694267273,0.6275348663330078,-6.502350515802391e-06,0.0,0.000349373469362,0.0,0.0,45.9634895324707,0.0,0.0,0.0,0.4163134694099426,4.0,0.0,1.0
649980,293.1526794433594,297.1499938964844,293.1499938964844,0.1124393120408058,-2213.265869140625,304.1484069824219,0.6451236605644226,0.1338286995887756,0.1220525801181793,294.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4427545666694641,0.050000000745058,0.0498339310288429,293.2098999023437,297.1499938964844,293.1499938964844,0.2909644544124603,-4175.8828125,304.1519775390625,0.9090798497200012,0.3777439296245575,0.2656157314777374,293.14044189453125,297.1499938964844,293.1499938964844,0.4127700924873352,-7475.85791015625,304.0897827148437,0.9990000128746032,0.5414509773254395,0.4778313934803009,293.220947265625,297.1499938964844,293.1499938964844,0.0123646082356572,-3444.4833984375,303.2061767578125,0.4427545666694641,0.050000000745058,0.2363907247781753,291.1455383300781,291.1499938964844,261.9425964355469,260.1803283691406,280.280029296875,294.0576171875,291.138427734375,1.0,0.313671737909317,0.7949100732803345,0.7949100732803345,1.0,1.0,-1.3822275400161743,0.5932309031486511,0.788996696472168,0.2662662267684936,0.0,0.0,0.6016371846199036,74.24646759033203,106.0,-113.67022705078124,-14945.16796875,324.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69976806640625,309.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.333984375,18000.0,0.0,0.0,0.3372026681900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306372284889221,0.6306437253952026,-6.474283509305678e-06,0.0,0.0003422178269829,0.0,0.0,46.120365142822266,0.0,0.0,0.0,0.4169698357582092,4.0,0.0,1.0
650040,293.1526794433594,297.1499938964844,293.1499938964844,0.1124393120408058,-2213.265869140625,304.1484069824219,0.6451236605644226,0.1338286995887756,0.1220525801181793,294.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4427545666694641,0.050000000745058,0.0498339310288429,293.2098999023437,297.1499938964844,293.1499938964844,0.2909644544124603,-4175.8828125,304.1519775390625,0.9090798497200012,0.3777439296245575,0.2656157314777374,293.14044189453125,297.1499938964844,293.1499938964844,0.4127700924873352,-7475.85791015625,304.0897827148437,0.9990000128746032,0.5414509773254395,0.4778313934803009,293.220947265625,297.1499938964844,293.1499938964844,0.0123646082356572,-3444.4833984375,303.2061767578125,0.4427545666694641,0.050000000745058,0.2363907247781753,291.1455383300781,291.1499938964844,261.9425964355469,260.1803283691406,280.280029296875,294.0576171875,291.138427734375,1.0,0.313671737909317,0.7949100732803345,0.7949100732803345,1.0,1.0,-1.3822275400161743,0.5932309031486511,0.788996696472168,0.2662662267684936,0.0,0.0,0.6016371846199036,74.24646759033203,106.0,-113.67022705078124,-14945.16796875,324.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69976806640625,309.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.333984375,18000.0,0.0,0.0,0.3372026681900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306372284889221,0.6306437253952026,-6.474283509305678e-06,0.0,0.0003422178269829,0.0,0.0,46.120365142822266,0.0,0.0,0.0,0.4169698357582092,4.0,0.0,1.0
650100,293.1437683105469,297.1499938964844,293.1499938964844,0.1144295632839202,-2245.19921875,304.14508056640625,0.6415615081787109,0.1355454325675964,0.1235162392258644,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.4365879893302917,0.050000000745058,0.0499777644872665,293.2110900878906,297.1499938964844,293.1499938964844,0.2911995053291321,-4179.2060546875,304.15118408203125,0.8991645574569702,0.3767506182193756,0.2650381624698639,293.1742248535156,297.1499938964844,293.1499938964844,0.4286006391048431,-7709.22900390625,304.0721130371094,0.9990000128746032,0.5349396467208862,0.4919041693210602,293.2230529785156,297.1499938964844,293.1499938964844,0.0124230301007628,-3459.4853515625,303.1852111816406,0.4365879893302917,0.050000000745058,0.2370729893445968,291.105712890625,291.1499938964844,261.9744873046875,260.20758056640625,280.2804260253906,294.0559997558594,291.0994873046875,1.0,0.3197669684886932,0.7947250604629517,0.7947250604629517,1.0,1.0,-1.4011812210083008,0.6018544435501099,0.7993268370628357,0.2711004912853241,0.0,0.0,0.60859215259552,78.20997619628906,106.0,-109.66178894042967,-15113.5703125,342.58819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65838623046875,309.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17847.00390625,18000.0,0.0,0.0,0.3345487117767334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404666900634766,0.6404731869697571,-6.5270128288830165e-06,0.0,0.0003395244129933,0.0,0.0,47.43604278564453,0.0,0.0,0.0,0.420523464679718,4.0,0.0,1.0
650160,293.1389465332031,297.1499938964844,293.1499938964844,0.116382285952568,-2276.250244140625,304.1424560546875,0.6385558247566223,0.1365725845098495,0.1249472945928573,294.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.4313123524188995,0.050000000745058,0.0501149445772171,293.2123107910156,297.1499938964844,293.1499938964844,0.2913192510604858,-4181.09521484375,304.1507568359375,0.8904220461845398,0.3757379651069641,0.2644416391849518,293.2103576660156,297.1499938964844,293.1499938964844,0.4421204030513763,-7904.083984375,304.0618896484375,0.9990000128746032,0.5275405049324036,0.5032818913459778,293.2261047363281,297.1499938964844,293.1499938964844,0.012468353845179,-3472.2216796875,303.1615295410156,0.4313123524188995,0.050000000745058,0.2377237230539322,291.06982421875,291.1499938964844,262.0060119628906,260.2344970703125,280.2519836425781,293.99835205078125,291.0637512207031,1.0,0.3253644704818725,0.7942155599594116,0.7942155599594116,1.0,1.0,-1.416885495185852,0.6089521050453186,0.8079333901405334,0.2751308977603912,0.0,0.0,0.6175292134284973,81.95549774169922,109.0,-104.89611053466795,-15287.1240234375,358.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5602722167969,308.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.021484375,18000.0,0.0,0.0,0.3326024115085602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549767851829529,0.654983401298523,-6.620355634368025e-06,0.0,0.000337549165124,0.0,0.0,49.51216125488281,0.0,0.0,0.0,0.4259608685970306,4.0,0.0,1.0
650220,293.1396179199219,297.1499938964844,293.1499938964844,0.1175118312239646,-2293.406494140625,304.1432800292969,0.6269927024841309,0.1367352306842804,0.1259258538484573,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4192438721656799,0.050000000745058,0.0504941307008266,293.2147827148437,297.1499938964844,293.1499938964844,0.28971928358078,-4162.17529296875,304.1533508300781,0.8694180846214294,0.3736620545387268,0.2633032500743866,293.2545166015625,297.1499938964844,293.1499938964844,0.4333551228046417,-7758.111328125,304.1054992675781,0.9756946563720704,0.5169617533683777,0.4925707280635834,293.2334289550781,297.1499938964844,293.1499938964844,0.0125123867765069,-3483.5810546875,303.1146850585937,0.4192438721656799,0.050000000745058,0.2395224124193191,291.0706481933594,291.1499938964844,262.0678405761719,260.2872009277344,280.2665710449219,293.9595031738281,291.0745544433594,1.0,0.333854079246521,0.7931966185569763,0.7931966185569763,1.0,1.0,-1.406373381614685,0.6039963960647583,0.8023769855499268,0.2723784744739532,0.0,0.0,0.629652202129364,91.37914276123048,112.0,-0.8508380651473999,-15334.6435546875,376.5351867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2682800292969,308.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.138671875,18000.0,0.0,0.0,0.3304443359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866341233253479,0.6866410374641418,-6.876030511193676e-06,0.0,0.0003353589854668,0.0,0.0,54.55598449707031,0.0,0.0,0.0,0.4381783306598663,4.0,0.0,1.0
650280,293.1396179199219,297.1499938964844,293.1499938964844,0.1175118312239646,-2293.406494140625,304.1432800292969,0.6269927024841309,0.1367352306842804,0.1259258538484573,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4192438721656799,0.050000000745058,0.0504941307008266,293.2147827148437,297.1499938964844,293.1499938964844,0.28971928358078,-4162.17529296875,304.1533508300781,0.8694180846214294,0.3736620545387268,0.2633032500743866,293.2545166015625,297.1499938964844,293.1499938964844,0.4333551228046417,-7758.111328125,304.1054992675781,0.9756946563720704,0.5169617533683777,0.4925707280635834,293.2334289550781,297.1499938964844,293.1499938964844,0.0125123867765069,-3483.5810546875,303.1146850585937,0.4192438721656799,0.050000000745058,0.2395224124193191,291.0706481933594,291.1499938964844,262.0678405761719,260.2872009277344,280.2665710449219,293.9595031738281,291.0745544433594,1.0,0.333854079246521,0.7931966185569763,0.7931966185569763,1.0,1.0,-1.406373381614685,0.6039963960647583,0.8023769855499268,0.2723784744739532,0.0,0.0,0.629652202129364,91.37914276123048,112.0,-0.8508380651473999,-15334.6435546875,376.5351867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2682800292969,308.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.138671875,18000.0,0.0,0.0,0.3304443359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866341233253479,0.6866410374641418,-6.876030511193676e-06,0.0,0.0003353589854668,0.0,0.0,54.55598449707031,0.0,0.0,0.0,0.4381783306598663,4.0,0.0,1.0
650340,293.14306640625,297.1499938964844,293.1499938964844,0.1172432750463485,-2288.5029296875,304.1459350585937,0.6179955005645752,0.1362983286380767,0.1258530467748642,294.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.4118944704532623,0.050000000745058,0.0507828891277313,293.21783447265625,297.1499938964844,293.1499938964844,0.2873035967350006,-4133.69677734375,304.1561889648437,0.8551456928253174,0.3713997900485992,0.2619688212871551,293.2688293457031,297.1499938964844,293.1499938964844,0.4276539087295532,-7665.3505859375,304.1293640136719,0.957424521446228,0.5113791227340698,0.486776053905487,293.240234375,297.1499938964844,293.1499938964844,0.0124926036223769,-3482.495849609375,303.0688781738281,0.4118944704532623,0.050000000745058,0.2408921718597412,291.0979309082031,291.1499938964844,262.1277770996094,260.3382263183594,280.3094787597656,293.9771423339844,291.099365234375,1.0,0.340328186750412,0.792177677154541,0.792177677154541,1.0,1.0,-1.3997173309326172,0.6008386611938477,0.7988786101341248,0.2705122828483581,0.0,0.0,0.6344193816184998,98.57598114013672,115.0,21.1418571472168,-15237.28515625,390.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96466064453125,308.7586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.494140625,18000.0,0.0,0.0,0.3296249210834503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6999112367630005,0.6999182105064392,-7.015943538135616e-06,0.0,0.0003345274017192,0.0,0.0,56.96663665771485,0.0,0.0,0.0,0.4438487589359283,4.0,0.0,1.0
650400,293.14306640625,297.1499938964844,293.1499938964844,0.1172432750463485,-2288.5029296875,304.1459350585937,0.6179955005645752,0.1362983286380767,0.1258530467748642,294.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.4118944704532623,0.050000000745058,0.0507828891277313,293.21783447265625,297.1499938964844,293.1499938964844,0.2873035967350006,-4133.69677734375,304.1561889648437,0.8551456928253174,0.3713997900485992,0.2619688212871551,293.2688293457031,297.1499938964844,293.1499938964844,0.4276539087295532,-7665.3505859375,304.1293640136719,0.957424521446228,0.5113791227340698,0.486776053905487,293.240234375,297.1499938964844,293.1499938964844,0.0124926036223769,-3482.495849609375,303.0688781738281,0.4118944704532623,0.050000000745058,0.2408921718597412,291.0979309082031,291.1499938964844,262.1277770996094,260.3382263183594,280.3094787597656,293.9771423339844,291.099365234375,1.0,0.340328186750412,0.792177677154541,0.792177677154541,1.0,1.0,-1.3997173309326172,0.6008386611938477,0.7988786101341248,0.2705122828483581,0.0,0.0,0.6344193816184998,98.57598114013672,115.0,21.1418571472168,-15237.28515625,390.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96466064453125,308.7586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.494140625,18000.0,0.0,0.0,0.3296249210834503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6999112367630005,0.6999182105064392,-7.015943538135616e-06,0.0,0.0003345274017192,0.0,0.0,56.96663665771485,0.0,0.0,0.0,0.4438487589359283,4.0,0.0,1.0
650460,293.1457214355469,297.1499938964844,293.1499938964844,0.1169847697019577,-2284.041259765625,304.147705078125,0.6108660101890564,0.1359321773052215,0.125719666481018,294.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.4067724943161011,0.050000000745058,0.0510140657424926,293.2208251953125,297.1499938964844,293.1499938964844,0.2849973440170288,-4106.82861328125,304.157958984375,0.8445348143577576,0.3690751791000366,0.2605329155921936,293.272705078125,297.1499938964844,293.1499938964844,0.4239521026611328,-7606.4873046875,304.1422119140625,0.943172037601471,0.5075697898864746,0.4831258952617645,293.2456970214844,297.1499938964844,293.1499938964844,0.0124650336802005,-3480.791015625,303.023681640625,0.4067724943161011,0.050000000745058,0.2419887781143188,291.1132202148437,291.1499938964844,262.1854858398437,260.38726806640625,280.3570861816406,294.00860595703125,291.1143798828125,1.0,0.3454797565937042,0.7915158867835999,0.7915158867835999,1.0,1.0,-1.3950449228286743,0.598628044128418,0.7964168787002563,0.2692098021507263,0.0,0.0,0.6382749080657959,104.3494110107422,103.0,21.30160140991211,-15137.26953125,401.7805786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69580078125,308.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.0,18000.0,0.0,0.0,0.3296063244342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097922563552856,0.7097993493080139,-7.10923768565408e-06,0.0,0.0003345085133332,0.0,0.0,58.73027801513672,0.0,0.0,0.0,0.4479200541973114,4.0,0.0,1.0
