time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.1457214355469,297.1499938964844,293.1499938964844,0.1169847697019577,-2284.041259765625,304.147705078125,0.6108660101890564,0.1359321773052215,0.125719666481018,294.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.4067724943161011,0.050000000745058,0.0510140657424926,293.2208251953125,297.1499938964844,293.1499938964844,0.2849973440170288,-4106.82861328125,304.157958984375,0.8445348143577576,0.3690751791000366,0.2605329155921936,293.272705078125,297.1499938964844,293.1499938964844,0.4239521026611328,-7606.4873046875,304.1422119140625,0.943172037601471,0.5075697898864746,0.4831258952617645,293.2456970214844,297.1499938964844,293.1499938964844,0.0124650336802005,-3480.791015625,303.023681640625,0.4067724943161011,0.050000000745058,0.2419887781143188,291.1132202148437,291.1499938964844,262.1854858398437,260.38726806640625,280.3570861816406,294.00860595703125,291.1143798828125,1.0,0.3454797565937042,0.7915158867835999,0.7915158867835999,1.0,1.0,-1.3950449228286743,0.598628044128418,0.7964168787002563,0.2692098021507263,0.0,0.0,0.6382749080657959,104.3494110107422,103.0,21.30160140991211,-15137.26953125,401.7805786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69580078125,308.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.0,18000.0,0.0,0.0,0.3296063244342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097922563552856,0.7097993493080139,-7.10923768565408e-06,0.0,0.0003345085133332,0.0,0.0,58.73027801513672,0.0,0.0,0.0,0.4479200541973114,4.0,0.0,1.0
650580,293.1473388671875,297.1499938964844,293.1499938964844,0.1166237145662307,-2278.077392578125,304.1490478515625,0.6102039217948914,0.1357130408287048,0.1254926472902298,294.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.406581848859787,0.050000000745058,0.0510231740772724,293.2234191894531,297.1499938964844,293.1499938964844,0.2824875116348266,-4077.67333984375,304.15948486328125,0.8425352573394775,0.3667515516281128,0.2589206397533417,293.27264404296875,297.1499938964844,293.1499938964844,0.4206394255161285,-7555.5888671875,304.1502380371094,0.9404657483100892,0.504471480846405,0.4800959825515747,293.2497863769531,297.1499938964844,293.1499938964844,0.0123561499640345,-3464.92626953125,302.9804077148437,0.406581848859787,0.050000000745058,0.2420319616794586,291.126708984375,291.1499938964844,262.2406616210937,260.4339904785156,280.40582275390625,294.0428466796875,291.1279602050781,1.0,0.3445365726947784,0.7908541560173035,0.7908541560173035,1.0,1.0,-1.38926362991333,0.5959072113037109,0.7933564186096191,0.2676483690738678,0.0,0.0,0.6404995918273926,104.4820327758789,91.0,20.441139221191406,-15026.2197265625,399.1586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,308.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.90234375,18000.0,0.0,0.0,0.33009073138237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162331342697144,0.7162403464317322,-7.17267948857625e-06,0.0,0.0003350001352373,0.0,0.0,59.91408157348633,0.0,0.0,0.0,0.450590580701828,4.0,0.0,1.0
650640,293.1473388671875,297.1499938964844,293.1499938964844,0.1166237145662307,-2278.077392578125,304.1490478515625,0.6102039217948914,0.1357130408287048,0.1254926472902298,294.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.406581848859787,0.050000000745058,0.0510231740772724,293.2234191894531,297.1499938964844,293.1499938964844,0.2824875116348266,-4077.67333984375,304.15948486328125,0.8425352573394775,0.3667515516281128,0.2589206397533417,293.27264404296875,297.1499938964844,293.1499938964844,0.4206394255161285,-7555.5888671875,304.1502380371094,0.9404657483100892,0.504471480846405,0.4800959825515747,293.2497863769531,297.1499938964844,293.1499938964844,0.0123561499640345,-3464.92626953125,302.9804077148437,0.406581848859787,0.050000000745058,0.2420319616794586,291.126708984375,291.1499938964844,262.2406616210937,260.4339904785156,280.40582275390625,294.0428466796875,291.1279602050781,1.0,0.3445365726947784,0.7908541560173035,0.7908541560173035,1.0,1.0,-1.38926362991333,0.5959072113037109,0.7933564186096191,0.2676483690738678,0.0,0.0,0.6404995918273926,104.4820327758789,91.0,20.441139221191406,-15026.2197265625,399.1586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,308.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.90234375,18000.0,0.0,0.0,0.33009073138237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162331342697144,0.7162403464317322,-7.17267948857625e-06,0.0,0.0003350001352373,0.0,0.0,59.91408157348633,0.0,0.0,0.0,0.450590580701828,4.0,0.0,1.0
650700,293.1477355957031,297.1499938964844,293.1499938964844,0.1164313480257988,-2274.9306640625,304.1495666503906,0.6118263602256775,0.1356676071882248,0.1253761053085327,294.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4078671336174011,0.050000000745058,0.0509627312421798,293.2245178222656,297.1499938964844,293.1499938964844,0.2811637222766876,-4062.306396484375,304.16015625,0.8439278602600098,0.3656060397624969,0.2580763697624206,293.2718505859375,297.1499938964844,293.1499938964844,0.4189891517162323,-7530.7578125,304.1531982421875,0.9424447417259216,0.5030688047409058,0.4786795377731323,293.2513427734375,297.1499938964844,293.1499938964844,0.0122780483216047,-3452.664306640625,302.95965576171875,0.4078671336174011,0.050000000745058,0.241745263338089,291.134033203125,291.1499938964844,262.2671813964844,260.4563903808594,280.42987060546875,294.0597839355469,291.13531494140625,1.0,0.3425379991531372,0.7905232310295105,0.7905232310295105,1.0,1.0,-1.3859933614730835,0.5943741798400879,0.7916191816329956,0.2667717635631561,0.0,0.0,0.6408270597457886,102.89637756347656,91.0,20.600584030151367,-14967.669921875,393.7646179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861694335937,308.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.099609375,18000.0,0.0,0.0,0.3304210603237152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179191708564758,0.7179263830184937,-7.191930308181327e-06,0.0,0.0003353353822603,0.0,0.0,60.24345779418945,0.0,0.0,0.0,0.4513086676597595,4.0,0.0,1.0
650760,293.14794921875,297.1499938964844,293.1499938964844,0.1162425577640533,-2271.8544921875,304.1499938964844,0.6143825054168701,0.1356565654277801,0.1252639889717102,294.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4098677039146423,0.050000000745058,0.0508715845644474,293.2254943847656,297.1499938964844,293.1499938964844,0.2798173129558563,-4046.688232421875,304.1607666015625,0.8465443849563599,0.3644701540470123,0.2572164237499237,293.27081298828125,297.1499938964844,293.1499938964844,0.417344719171524,-7506.275390625,304.15557861328125,0.9460700750350952,0.5017319321632385,0.4773032665252685,293.25262451171875,297.1499938964844,293.1499938964844,0.0121898045763373,-3438.48291015625,302.9393615722656,0.4098677039146423,0.050000000745058,0.2413128912448883,291.141357421875,291.1499938964844,262.2929382324219,260.4781188964844,280.453369140625,294.0762634277344,291.14263916015625,1.0,0.3397567272186279,0.7902347445487976,0.7902347445487976,1.0,1.0,-1.382546067237854,0.5927654504776001,0.7897806763648987,0.2658575475215912,0.0,0.0,0.640669047832489,100.53041076660156,79.0,20.59171295166016,-14907.9541015625,386.4692687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,308.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.3307611346244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7185306549072266,0.7185378670692444,-7.201942480605794e-06,0.0,0.0003356804954819,0.0,0.0,60.382904052734375,0.0,0.0,0.0,0.4515936970710754,4.0,0.0,1.0
650820,293.1478881835937,297.1499938964844,293.1499938964844,0.1158797666430473,-2265.966064453125,304.1506042480469,0.6216824054718018,0.1357172280550003,0.1250554174184799,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.4158858060836792,0.050000000745058,0.0506201311945915,293.2271728515625,297.1499938964844,293.1499938964844,0.2770758867263794,-4014.906982421875,304.1617431640625,0.8550670742988586,0.3622194528579712,0.2554623484611511,293.2681579589844,297.1499938964844,293.1499938964844,0.4140680432319641,-7458.07666015625,304.1591491699219,0.9572951793670654,0.4992093741893768,0.4746392071247101,293.25457763671875,297.1499938964844,293.1499938964844,0.0119922328740358,-3405.899658203125,302.8999938964844,0.4158858060836792,0.050000000745058,0.2401201128959655,291.1559143066406,291.1499938964844,262.3420104980469,260.5193786621094,280.4986572265625,294.10760498046875,291.1571960449219,1.0,0.3323428630828857,0.7896576523780823,0.7896576523780823,1.0,1.0,-1.3752586841583252,0.5893693566322327,0.7858892679214478,0.2639380693435669,0.0,0.0,0.6389031410217285,94.04156494140624,67.0,20.4505558013916,-14786.8720703125,367.6763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110900878906,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.759765625,18000.0,0.0,0.0,0.3313468098640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166051268577576,0.7166122794151306,-7.194428235379746e-06,0.0,0.0003362748830113,0.0,0.0,60.100341796875,0.0,0.0,0.0,0.4508838057518005,4.0,0.0,1.0
650880,293.1478881835937,297.1499938964844,293.1499938964844,0.1158797666430473,-2265.966064453125,304.1506042480469,0.6216824054718018,0.1357172280550003,0.1250554174184799,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.4158858060836792,0.050000000745058,0.0506201311945915,293.2271728515625,297.1499938964844,293.1499938964844,0.2770758867263794,-4014.906982421875,304.1617431640625,0.8550670742988586,0.3622194528579712,0.2554623484611511,293.2681579589844,297.1499938964844,293.1499938964844,0.4140680432319641,-7458.07666015625,304.1591491699219,0.9572951793670654,0.4992093741893768,0.4746392071247101,293.25457763671875,297.1499938964844,293.1499938964844,0.0119922328740358,-3405.899658203125,302.8999938964844,0.4158858060836792,0.050000000745058,0.2401201128959655,291.1559143066406,291.1499938964844,262.3420104980469,260.5193786621094,280.4986572265625,294.10760498046875,291.1571960449219,1.0,0.3323428630828857,0.7896576523780823,0.7896576523780823,1.0,1.0,-1.3752586841583252,0.5893693566322327,0.7858892679214478,0.2639380693435669,0.0,0.0,0.6389031410217285,94.04156494140624,67.0,20.4505558013916,-14786.8720703125,367.6763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110900878906,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.759765625,18000.0,0.0,0.0,0.3313468098640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166051268577576,0.7166122794151306,-7.194428235379746e-06,0.0,0.0003362748830113,0.0,0.0,60.100341796875,0.0,0.0,0.0,0.4508838057518005,4.0,0.0,1.0
650940,293.1474304199219,297.1499938964844,293.1499938964844,0.1155426055192947,-2260.513427734375,304.15093994140625,0.6315982937812805,0.1358619332313537,0.1248688474297523,294.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4248609244823456,0.050000000745058,0.0503051355481147,293.2285461425781,297.1499938964844,293.1499938964844,0.2742974162101745,-3982.706298828125,304.1624450683594,0.8678385615348816,0.3599836528301239,0.2536743879318237,293.2650451660156,297.1499938964844,293.1499938964844,0.41082963347435,-7410.986328125,304.1614685058594,0.9724228382110596,0.4968434274196625,0.4720700681209564,293.2558288574219,297.1499938964844,293.1499938964844,0.0117781125009059,-3369.658203125,302.8617858886719,0.4248609244823456,0.050000000745058,0.2386258989572525,291.1700744628906,291.1499938964844,262.38751220703125,260.5574645996094,280.5414428710937,294.13677978515625,291.1712646484375,1.0,0.3230561017990112,0.7890805602073669,0.7890805602073669,1.0,1.0,-1.3676326274871826,0.5858187079429626,0.7818138599395752,0.261944979429245,0.0,0.0,0.6352691054344177,85.93902587890625,55.0,19.718992233276367,-14664.12890625,345.1556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679992675781,308.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.361328125,18000.0,0.0,0.0,0.3316358923912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105567455291748,0.7105638980865479,-7.150966666813474e-06,0.0,0.0003365682496223,0.0,0.0,59.09033203125,0.0,0.0,0.0,0.4485059082508087,4.0,0.0,1.0
651000,293.1474304199219,297.1499938964844,293.1499938964844,0.1155426055192947,-2260.513427734375,304.15093994140625,0.6315982937812805,0.1358619332313537,0.1248688474297523,294.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4248609244823456,0.050000000745058,0.0503051355481147,293.2285461425781,297.1499938964844,293.1499938964844,0.2742974162101745,-3982.706298828125,304.1624450683594,0.8678385615348816,0.3599836528301239,0.2536743879318237,293.2650451660156,297.1499938964844,293.1499938964844,0.41082963347435,-7410.986328125,304.1614685058594,0.9724228382110596,0.4968434274196625,0.4720700681209564,293.2558288574219,297.1499938964844,293.1499938964844,0.0117781125009059,-3369.658203125,302.8617858886719,0.4248609244823456,0.050000000745058,0.2386258989572525,291.1700744628906,291.1499938964844,262.38751220703125,260.5574645996094,280.5414428710937,294.13677978515625,291.1712646484375,1.0,0.3230561017990112,0.7890805602073669,0.7890805602073669,1.0,1.0,-1.3676326274871826,0.5858187079429626,0.7818138599395752,0.261944979429245,0.0,0.0,0.6352691054344177,85.93902587890625,55.0,19.718992233276367,-14664.12890625,345.1556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679992675781,308.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.361328125,18000.0,0.0,0.0,0.3316358923912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105567455291748,0.7105638980865479,-7.150966666813474e-06,0.0,0.0003365682496223,0.0,0.0,59.09033203125,0.0,0.0,0.0,0.4485059082508087,4.0,0.0,1.0
651060,293.146728515625,297.1499938964844,293.1499938964844,0.1152402609586715,-2255.641845703125,304.151123046875,0.644675076007843,0.1360675990581512,0.1247041895985603,294.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4377104938030243,0.050000000745058,0.0499506033957004,293.2297668457031,297.1499938964844,293.1499938964844,0.2715178728103637,-3950.498779296875,304.1629333496094,0.8852061629295349,0.3577495217323303,0.251860499382019,293.26171875,297.1499938964844,293.1499938964844,0.4076796472072601,-7365.5517578125,304.1628723144531,0.989799737930298,0.4946035146713257,0.4695855379104614,293.25665283203125,297.1499938964844,293.1499938964844,0.0115573490038514,-3331.542724609375,302.82427978515625,0.4377104938030243,0.050000000745058,0.2369441539049148,291.18292236328125,291.1499938964844,262.4291076660156,260.59210205078125,280.5815734863281,294.1640625,291.1839599609375,1.0,0.3123745322227478,0.7885492444038391,0.7885492444038391,1.0,1.0,-1.359830617904663,0.5821930766105652,0.7776376008987427,0.259926974773407,0.0,0.0,0.6300028562545776,76.83367156982422,43.0,17.906705856323242,-14539.962890625,320.4732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17706298828125,308.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.23046875,18000.0,0.0,0.0,0.331468403339386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007738947868347,0.7007809281349182,-7.075009762047557e-06,0.0,0.0003363983123563,0.0,0.0,57.44280242919922,0.0,0.0,0.0,0.4446315169334411,4.0,0.0,1.0
651120,293.146728515625,297.1499938964844,293.1499938964844,0.1152402609586715,-2255.641845703125,304.151123046875,0.644675076007843,0.1360675990581512,0.1247041895985603,294.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4377104938030243,0.050000000745058,0.0499506033957004,293.2297668457031,297.1499938964844,293.1499938964844,0.2715178728103637,-3950.498779296875,304.1629333496094,0.8852061629295349,0.3577495217323303,0.251860499382019,293.26171875,297.1499938964844,293.1499938964844,0.4076796472072601,-7365.5517578125,304.1628723144531,0.989799737930298,0.4946035146713257,0.4695855379104614,293.25665283203125,297.1499938964844,293.1499938964844,0.0115573490038514,-3331.542724609375,302.82427978515625,0.4377104938030243,0.050000000745058,0.2369441539049148,291.18292236328125,291.1499938964844,262.4291076660156,260.59210205078125,280.5815734863281,294.1640625,291.1839599609375,1.0,0.3123745322227478,0.7885492444038391,0.7885492444038391,1.0,1.0,-1.359830617904663,0.5821930766105652,0.7776376008987427,0.259926974773407,0.0,0.0,0.6300028562545776,76.83367156982422,43.0,17.906705856323242,-14539.962890625,320.4732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17706298828125,308.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.23046875,18000.0,0.0,0.0,0.331468403339386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007738947868347,0.7007809281349182,-7.075009762047557e-06,0.0,0.0003363983123563,0.0,0.0,57.44280242919922,0.0,0.0,0.0,0.4446315169334411,4.0,0.0,1.0
651180,293.1478881835937,297.1499938964844,293.1499938964844,0.1148150563240051,-2248.77978515625,304.1514892578125,0.6595476269721985,0.1359313130378723,0.1244549825787544,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.4533430635929107,0.050000000745058,0.049619410187006,293.2307434082031,297.1499938964844,293.1499938964844,0.2686920464038849,-3917.653076171875,304.163330078125,0.9046313166618348,0.3555305600166321,0.2500683069229126,293.25341796875,297.1499938964844,293.1499938964844,0.3937105536460876,-7156.0791015625,304.1836853027344,0.9990000128746032,0.4934179782867431,0.4560374021530151,293.2569885253906,297.1499938964844,293.1499938964844,0.0113501278683543,-3294.78955078125,302.7880859375,0.4533430635929107,0.050000000745058,0.2353731244802475,291.1979064941406,291.1499938964844,262.46649169921875,260.6229553222656,280.62091064453125,294.17840576171875,291.2015075683594,1.0,0.3002329766750335,0.7880179286003113,0.7880179286003113,1.0,1.0,-1.338848352432251,0.5725341439247131,0.7663142085075378,0.2547477185726166,0.0,0.0,0.6228039860725403,68.11095428466797,31.0,31.60472869873047,-14339.4521484375,291.3477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,308.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.99609375,18000.0,0.0,0.0,0.3306857049465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877418756484985,0.6877488493919373,-6.972537448746152e-06,0.0,0.0003356039524078,0.0,0.0,55.28366088867188,0.0,0.0,0.0,0.4394609630107879,4.0,0.0,1.0
651240,293.1478881835937,297.1499938964844,293.1499938964844,0.1148150563240051,-2248.77978515625,304.1514892578125,0.6595476269721985,0.1359313130378723,0.1244549825787544,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.4533430635929107,0.050000000745058,0.049619410187006,293.2307434082031,297.1499938964844,293.1499938964844,0.2686920464038849,-3917.653076171875,304.163330078125,0.9046313166618348,0.3555305600166321,0.2500683069229126,293.25341796875,297.1499938964844,293.1499938964844,0.3937105536460876,-7156.0791015625,304.1836853027344,0.9990000128746032,0.4934179782867431,0.4560374021530151,293.2569885253906,297.1499938964844,293.1499938964844,0.0113501278683543,-3294.78955078125,302.7880859375,0.4533430635929107,0.050000000745058,0.2353731244802475,291.1979064941406,291.1499938964844,262.46649169921875,260.6229553222656,280.62091064453125,294.17840576171875,291.2015075683594,1.0,0.3002329766750335,0.7880179286003113,0.7880179286003113,1.0,1.0,-1.338848352432251,0.5725341439247131,0.7663142085075378,0.2547477185726166,0.0,0.0,0.6228039860725403,68.11095428466797,31.0,31.60472869873047,-14339.4521484375,291.3477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,308.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.99609375,18000.0,0.0,0.0,0.3306857049465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877418756484985,0.6877488493919373,-6.972537448746152e-06,0.0,0.0003356039524078,0.0,0.0,55.28366088867188,0.0,0.0,0.0,0.4394609630107879,4.0,0.0,1.0
651300,293.1529235839844,297.1499938964844,293.1499938964844,0.113824151456356,-2232.764892578125,304.1530456542969,0.6660264134407043,0.1349721401929855,0.1238064393401146,294.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4614149034023285,0.050000000745058,0.0494771488010883,293.2312316894531,297.1499938964844,293.1499938964844,0.266792893409729,-3895.10693359375,304.16436767578125,0.9146770238876344,0.3544115722179413,0.2491938471794128,293.2362365722656,297.1499938964844,293.1499938964844,0.377729594707489,-6915.931640625,304.2065734863281,0.9990000128746032,0.495469719171524,0.4409906268119812,293.25665283203125,297.1499938964844,293.1499938964844,0.0112399142235517,-3272.879638671875,302.7736511230469,0.4614149034023285,0.050000000745058,0.2346982955932617,291.2269897460937,291.1499938964844,262.4835205078125,260.63690185546875,280.6451416015625,294.18341064453125,291.2332763671875,1.0,0.2933483421802521,0.7877522706985474,0.7877522706985474,1.0,1.0,-1.3179786205291748,0.5630196928977966,0.7549588680267334,0.2495302110910415,0.0,0.0,0.6148400902748108,64.17588806152344,31.0,60.68218994140625,-14160.1953125,273.8318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972717285156,308.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18204.19140625,18000.0,0.0,0.0,0.329833447933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765839457511902,0.6765908598899841,-6.896648756082868e-06,0.0,0.0003347390156704,0.0,0.0,53.547157287597656,0.0,0.0,0.0,0.4350692927837372,4.0,0.0,1.0
651360,293.1613464355469,297.1499938964844,293.1499938964844,0.1120437756180763,-2204.24462890625,304.1557312011719,0.6721254587173462,0.1332868486642837,0.1224806532263755,294.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.253173828125,0.4699253141880035,0.050000000745058,0.0493316650390625,293.2317810058594,297.1499938964844,293.1499938964844,0.2647892236709595,-3871.28515625,304.1654052734375,0.926494002342224,0.3532726466655731,0.2483021467924118,293.2103271484375,297.1499938964844,293.1499938964844,0.3606403470039367,-6659.1435546875,304.2273254394531,0.9990000128746032,0.4994595348834991,0.4250513017177582,293.2557983398437,297.1499938964844,293.1499938964844,0.0111291706562042,-3250.295654296875,302.76129150390625,0.4699253141880035,0.050000000745058,0.234008178114891,291.2610168457031,291.1499938964844,262.49932861328125,260.6498107910156,280.6697692871094,294.1883239746094,291.2669982910156,1.0,0.2860001027584076,0.787577748298645,0.787577748298645,1.0,1.0,-1.2951819896697998,0.5526635050773621,0.7425184845924377,0.2438735216856002,0.0,0.0,0.6040184497833252,60.13524627685547,34.0,75.45785522460938,-13935.2734375,255.8099822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907775878906,308.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18309.451171875,18000.0,0.0,0.0,0.3285149037837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586418151855469,0.6586485505104065,-6.774975190637633e-06,0.0,0.0003334008797537,0.0,0.0,50.82752227783203,0.0,0.0,0.0,0.4282392859458923,4.0,0.0,1.0
651420,293.1806335449219,297.1499938964844,293.1499938964844,0.1073778569698333,-2129.961181640625,304.1615600585937,0.6772105097770691,0.1290807873010635,0.1186331585049629,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.4800645411014557,0.050000000745058,0.0491393245756626,293.233154296875,297.1499938964844,293.1499938964844,0.2614293694496155,-3831.791259765625,304.165771484375,0.943153977394104,0.3509216010570526,0.2465435564517974,293.1474914550781,297.1499938964844,293.1499938964844,0.3365131616592407,-6300.17236328125,304.240966796875,0.9990000128746032,0.5106605291366577,0.4030058085918426,293.2530822753906,297.1499938964844,293.1499938964844,0.0109720053151249,-3219.11181640625,302.737060546875,0.4800645411014557,0.050000000745058,0.2330958098173141,291.3040771484375,291.1499938964844,262.5272827148437,260.6723022460937,280.6958923339844,294.17340087890625,291.3050537109375,1.0,0.2759986817836761,0.7872288227081299,0.7872288227081299,1.0,1.0,-1.260655164718628,0.5370341539382935,0.7236210107803345,0.2352992296218872,0.0,0.0,0.5799628496170044,54.7358283996582,37.0,48.01945877075195,-13509.2197265625,231.09518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66766357421875,308.3984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18420.73046875,18000.0,0.0,0.0,0.3242625296115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611991822719574,0.6119982600212097,-6.440193828893825e-06,0.0,0.0003290852473583,0.0,0.0,44.05255889892578,0.0,0.0,0.0,0.4107753336429596,4.0,0.0,1.0
651480,293.1806335449219,297.1499938964844,293.1499938964844,0.1073778569698333,-2129.961181640625,304.1615600585937,0.6772105097770691,0.1290807873010635,0.1186331585049629,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.4800645411014557,0.050000000745058,0.0491393245756626,293.233154296875,297.1499938964844,293.1499938964844,0.2614293694496155,-3831.791259765625,304.165771484375,0.943153977394104,0.3509216010570526,0.2465435564517974,293.1474914550781,297.1499938964844,293.1499938964844,0.3365131616592407,-6300.17236328125,304.240966796875,0.9990000128746032,0.5106605291366577,0.4030058085918426,293.2530822753906,297.1499938964844,293.1499938964844,0.0109720053151249,-3219.11181640625,302.737060546875,0.4800645411014557,0.050000000745058,0.2330958098173141,291.3040771484375,291.1499938964844,262.5272827148437,260.6723022460937,280.6958923339844,294.17340087890625,291.3050537109375,1.0,0.2759986817836761,0.7872288227081299,0.7872288227081299,1.0,1.0,-1.260655164718628,0.5370341539382935,0.7236210107803345,0.2352992296218872,0.0,0.0,0.5799628496170044,54.7358283996582,37.0,48.01945877075195,-13509.2197265625,231.09518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66766357421875,308.3984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18420.73046875,18000.0,0.0,0.0,0.3242625296115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611991822719574,0.6119982600212097,-6.440193828893825e-06,0.0,0.0003290852473583,0.0,0.0,44.05255889892578,0.0,0.0,0.0,0.4107753336429596,4.0,0.0,1.0
651540,293.1831970214844,297.1499938964844,293.1499938964844,0.1050068363547325,-2092.788818359375,304.16143798828125,0.6820620894432068,0.127753660082817,0.1165371015667915,294.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.4864935576915741,0.050000000745058,0.0490143112838268,293.23468017578125,297.1499938964844,293.1499938964844,0.2591035962104797,-3805.18359375,304.1643981933594,0.9539728164672852,0.3485097587108612,0.2447852343320846,293.0979309082031,297.1499938964844,293.1499938964844,0.3205545544624328,-6065.5068359375,304.2369689941406,0.9990000128746032,0.5208126902580261,0.3880056738853454,293.2504272460937,297.1499938964844,293.1499938964844,0.0108801685273647,-3203.895751953125,302.70855712890625,0.4864935576915741,0.050000000745058,0.2325028032064438,291.3013916015625,291.1499938964844,262.54998779296875,260.6902160644531,280.70611572265625,294.14569091796875,291.29986572265625,1.0,0.269122451543808,0.78687983751297,0.78687983751297,1.0,1.0,-1.2371565103530884,0.5263946056365967,0.7107618451118469,0.2295586764812469,0.0,0.0,0.5596939325332642,51.221004486083984,55.0,3.920011520385742,-13182.2158203125,215.2678680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00982666015625,308.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18364.212890625,18000.0,0.0,0.0,0.3180927336215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569373607635498,0.5693797469139099,-6.121681508375332e-06,0.0,0.0003228237037546,0.0,0.0,38.29955291748047,0.0,0.0,0.0,0.3949747383594513,4.0,0.0,1.0
651600,293.1831970214844,297.1499938964844,293.1499938964844,0.1050068363547325,-2092.788818359375,304.16143798828125,0.6820620894432068,0.127753660082817,0.1165371015667915,294.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.4864935576915741,0.050000000745058,0.0490143112838268,293.23468017578125,297.1499938964844,293.1499938964844,0.2591035962104797,-3805.18359375,304.1643981933594,0.9539728164672852,0.3485097587108612,0.2447852343320846,293.0979309082031,297.1499938964844,293.1499938964844,0.3205545544624328,-6065.5068359375,304.2369689941406,0.9990000128746032,0.5208126902580261,0.3880056738853454,293.2504272460937,297.1499938964844,293.1499938964844,0.0108801685273647,-3203.895751953125,302.70855712890625,0.4864935576915741,0.050000000745058,0.2325028032064438,291.3013916015625,291.1499938964844,262.54998779296875,260.6902160644531,280.70611572265625,294.14569091796875,291.29986572265625,1.0,0.269122451543808,0.78687983751297,0.78687983751297,1.0,1.0,-1.2371565103530884,0.5263946056365967,0.7107618451118469,0.2295586764812469,0.0,0.0,0.5596939325332642,51.221004486083984,55.0,3.920011520385742,-13182.2158203125,215.2678680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00982666015625,308.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18364.212890625,18000.0,0.0,0.0,0.3180927336215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569373607635498,0.5693797469139099,-6.121681508375332e-06,0.0,0.0003228237037546,0.0,0.0,38.29955291748047,0.0,0.0,0.0,0.3949747383594513,4.0,0.0,1.0
651660,293.1905517578125,297.1499938964844,293.1499938964844,0.1032592728734016,-2065.73828125,304.1605834960937,0.6759483218193054,0.1254028081893921,0.1147602424025535,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.4848296642303467,0.050000000745058,0.0490464642643928,293.2460632324219,297.1499938964844,293.1499938964844,0.2562206983566284,-3772.061279296875,304.1643981933594,0.9464423060417176,0.3440376818180084,0.241980955004692,293.0831298828125,297.1499938964844,293.1499938964844,0.3236384689807892,-6126.59375,304.2020568847656,0.9990000128746032,0.5251854658126831,0.3919087648391723,293.2603759765625,297.1499938964844,293.1499938964844,0.0107971271499991,-3195.85302734375,302.6426696777344,0.4848296642303467,0.050000000745058,0.2326553016901016,291.267578125,291.1499938964844,262.57000732421875,260.7056884765625,280.7134704589844,294.1404724121094,291.26177978515625,1.0,0.2707584202289581,0.7867940664291382,0.7867940664291382,1.0,1.0,-1.2365517616271973,0.5261059403419495,0.7104458212852478,0.2294161468744278,0.0,0.0,0.545730710029602,52.02576446533203,73.0,-47.55390167236328,-13035.357421875,216.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3360595703125,308.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18254.796875,18000.0,0.0,0.0,0.3107170164585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537382185459137,0.5373880863189697,-5.8822688515647314e-06,0.0,0.0003153382858727,0.0,0.0,34.29021453857422,0.0,0.0,0.0,0.3833085000514984,4.0,0.0,1.0
651720,293.1905517578125,297.1499938964844,293.1499938964844,0.1032592728734016,-2065.73828125,304.1605834960937,0.6759483218193054,0.1254028081893921,0.1147602424025535,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.4848296642303467,0.050000000745058,0.0490464642643928,293.2460632324219,297.1499938964844,293.1499938964844,0.2562206983566284,-3772.061279296875,304.1643981933594,0.9464423060417176,0.3440376818180084,0.241980955004692,293.0831298828125,297.1499938964844,293.1499938964844,0.3236384689807892,-6126.59375,304.2020568847656,0.9990000128746032,0.5251854658126831,0.3919087648391723,293.2603759765625,297.1499938964844,293.1499938964844,0.0107971271499991,-3195.85302734375,302.6426696777344,0.4848296642303467,0.050000000745058,0.2326553016901016,291.267578125,291.1499938964844,262.57000732421875,260.7056884765625,280.7134704589844,294.1404724121094,291.26177978515625,1.0,0.2707584202289581,0.7867940664291382,0.7867940664291382,1.0,1.0,-1.2365517616271973,0.5261059403419495,0.7104458212852478,0.2294161468744278,0.0,0.0,0.545730710029602,52.02576446533203,73.0,-47.55390167236328,-13035.357421875,216.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3360595703125,308.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18254.796875,18000.0,0.0,0.0,0.3107170164585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537382185459137,0.5373880863189697,-5.8822688515647314e-06,0.0,0.0003153382858727,0.0,0.0,34.29021453857422,0.0,0.0,0.0,0.3833085000514984,4.0,0.0,1.0
651780,293.1930847167969,297.1499938964844,293.1499938964844,0.1022616028785705,-2051.0859375,304.15869140625,0.6619261503219604,0.1238585337996482,0.1134330257773399,294.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.476394772529602,0.050000000745058,0.0492107942700386,293.2509460449219,297.1499938964844,293.1499938964844,0.254572331905365,-3754.2021484375,304.1623229980469,0.9254566431045532,0.3406059443950653,0.2395872771739959,293.0968017578125,297.1499938964844,293.1499938964844,0.3432249426841736,-6439.396484375,304.15185546875,0.9990000128746032,0.5241655111312866,0.4113138020038605,293.2679138183594,297.1499938964844,293.1499938964844,0.010801994241774,-3207.08837890625,302.5754699707031,0.476394772529602,0.050000000745058,0.2334348112344741,291.1990051269531,291.1499938964844,262.5899963378906,260.7211303710937,280.7183532714844,294.1531677246094,291.19189453125,1.0,0.278950959444046,0.7867082953453064,0.7867082953453064,1.0,1.0,-1.2565032243728638,0.5350596308708191,0.7214436531066895,0.2343339622020721,0.0,0.0,0.5436208844184875,56.48429489135742,91.0,-86.04023742675781,-13113.9462890625,233.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55010986328125,308.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.82421875,18000.0,0.0,0.0,0.3033520877361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255429744720459,0.5255487561225891,-5.766872618551133e-06,0.0,0.0003078638110309,0.0,0.0,32.74478530883789,0.0,0.0,0.0,0.3787038624286651,4.0,0.0,1.0
651840,293.1930847167969,297.1499938964844,293.1499938964844,0.1022616028785705,-2051.0859375,304.15869140625,0.6619261503219604,0.1238585337996482,0.1134330257773399,294.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.476394772529602,0.050000000745058,0.0492107942700386,293.2509460449219,297.1499938964844,293.1499938964844,0.254572331905365,-3754.2021484375,304.1623229980469,0.9254566431045532,0.3406059443950653,0.2395872771739959,293.0968017578125,297.1499938964844,293.1499938964844,0.3432249426841736,-6439.396484375,304.15185546875,0.9990000128746032,0.5241655111312866,0.4113138020038605,293.2679138183594,297.1499938964844,293.1499938964844,0.010801994241774,-3207.08837890625,302.5754699707031,0.476394772529602,0.050000000745058,0.2334348112344741,291.1990051269531,291.1499938964844,262.5899963378906,260.7211303710937,280.7183532714844,294.1531677246094,291.19189453125,1.0,0.278950959444046,0.7867082953453064,0.7867082953453064,1.0,1.0,-1.2565032243728638,0.5350596308708191,0.7214436531066895,0.2343339622020721,0.0,0.0,0.5436208844184875,56.48429489135742,91.0,-86.04023742675781,-13113.9462890625,233.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55010986328125,308.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.82421875,18000.0,0.0,0.0,0.3033520877361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255429744720459,0.5255487561225891,-5.766872618551133e-06,0.0,0.0003078638110309,0.0,0.0,32.74478530883789,0.0,0.0,0.0,0.3787038624286651,4.0,0.0,1.0
651900,293.19403076171875,297.1499938964844,293.1499938964844,0.1019128113985061,-2046.14892578125,304.1577453613281,0.653268039226532,0.1231253445148468,0.1128903478384018,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4697002470493316,0.050000000745058,0.0493359938263893,293.25250244140625,297.1499938964844,293.1499938964844,0.2540009021759033,-3748.26953125,304.1611022949219,0.9119614362716676,0.3390193283557892,0.2385560870170593,293.1138610839844,297.1499938964844,293.1499938964844,0.3578359186649322,-6666.6171875,304.1249694824219,0.9990000128746032,0.521496593952179,0.4255059957504272,293.2713928222656,297.1499938964844,293.1499938964844,0.0108193010091781,-3215.84521484375,302.5411071777344,0.4697002470493316,0.050000000745058,0.2340287119150161,291.16229248046875,291.1499938964844,262.6000061035156,260.7288818359375,280.72393798828125,294.1717224121094,291.1553955078125,1.0,0.2850408554077148,0.7866654396057129,0.7866654396057129,1.0,1.0,-1.2725098133087158,0.5422664284706116,0.7302433848381042,0.2382796853780746,0.0,0.0,0.5464764833450317,59.8967170715332,91.0,-93.7412567138672,-13223.923828125,246.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58966064453125,308.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.3001089096069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271801948547363,0.5271859169006348,-5.758585757575929e-06,0.0,0.0003045724006369,0.0,0.0,32.84020233154297,0.0,0.0,0.0,0.3790431618690491,4.0,0.0,1.0
651960,293.19500732421875,297.1499938964844,293.1499938964844,0.1015836596488952,-2041.4854736328125,304.1569519042969,0.644074559211731,0.1223787441849708,0.1123711168766021,294.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4607792794704437,0.050000000745058,0.0494881011545658,293.2538757324219,297.1499938964844,293.1499938964844,0.2534721493721008,-3742.78369140625,304.1600646972656,0.8983203768730164,0.3374539017677307,0.2375729531049728,293.13690185546875,297.1499938964844,293.1499938964844,0.3751514852046966,-6931.912109375,304.0980529785156,0.9990000128746032,0.5174362659454346,0.4421362280845642,293.2749328613281,297.1499938964844,293.1499938964844,0.0108430637046694,-3225.87158203125,302.5059814453125,0.4607792794704437,0.050000000745058,0.2347502410411834,291.1264343261719,291.1499938964844,262.6099853515625,260.7366027832031,280.7335510253906,294.19989013671875,291.11993408203125,1.0,0.2922220826148987,0.7863534688949585,0.7863534688949585,1.0,1.0,-1.2917146682739258,0.5509026646614075,0.7408120632171631,0.2429914474487304,0.0,0.0,0.5516446828842163,64.043212890625,94.0,-95.8489990234375,-13368.970703125,263.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57684326171875,308.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.87890625,18000.0,0.0,0.0,0.2973625361919403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332743525505066,0.5332801342010498,-5.780153969681123e-06,0.0,0.0003017851850017,0.0,0.0,33.44928359985352,0.0,0.0,0.0,0.380969226360321,4.0,0.0,1.0
652020,293.1905517578125,297.1499938964844,293.1499938964844,0.1012981384992599,-2037.864501953125,304.155029296875,0.6311479210853577,0.1221009716391563,0.1118221804499626,294.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.4469142854213714,0.050000000745058,0.0497456453740596,293.2561950683594,297.1499938964844,293.1499938964844,0.2519289553165436,-3725.497314453125,304.1593322753906,0.8778908848762512,0.3343512713909149,0.2356005609035492,293.19482421875,297.1499938964844,293.1499938964844,0.4040741622447967,-7363.42333984375,304.06787109375,0.9990000128746032,0.5060590505599976,0.4689528942108154,293.2820739746094,297.1499938964844,293.1499938964844,0.0108528546988964,-3236.761962890625,302.43603515625,0.4469142854213714,0.050000000745058,0.2359719276428222,291.0756530761719,291.1499938964844,262.6300048828125,260.7520446777344,280.76348876953125,294.2677307128906,291.0730285644531,1.0,0.3033590018749237,0.7857295274734497,0.7857295274734497,1.0,1.0,-1.3226591348648071,0.5648041367530823,0.7578549981117249,0.2506969273090362,0.0,0.0,0.5654716491699219,71.05328369140625,97.0,-66.23957061767578,-13648.0751953125,291.21856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4006042480469,308.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.052734375,18000.0,0.0,0.0,0.2937098145484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556418895721436,0.5556477904319763,-5.901928489038255e-06,0.0,0.0002980781137011,0.0,0.0,35.957237243652344,0.0,0.0,0.0,0.3885817527770996,4.0,0.0,1.0
652080,293.1905517578125,297.1499938964844,293.1499938964844,0.1012981384992599,-2037.864501953125,304.155029296875,0.6311479210853577,0.1221009716391563,0.1118221804499626,294.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.4469142854213714,0.050000000745058,0.0497456453740596,293.2561950683594,297.1499938964844,293.1499938964844,0.2519289553165436,-3725.497314453125,304.1593322753906,0.8778908848762512,0.3343512713909149,0.2356005609035492,293.19482421875,297.1499938964844,293.1499938964844,0.4040741622447967,-7363.42333984375,304.06787109375,0.9990000128746032,0.5060590505599976,0.4689528942108154,293.2820739746094,297.1499938964844,293.1499938964844,0.0108528546988964,-3236.761962890625,302.43603515625,0.4469142854213714,0.050000000745058,0.2359719276428222,291.0756530761719,291.1499938964844,262.6300048828125,260.7520446777344,280.76348876953125,294.2677307128906,291.0730285644531,1.0,0.3033590018749237,0.7857295274734497,0.7857295274734497,1.0,1.0,-1.3226591348648071,0.5648041367530823,0.7578549981117249,0.2506969273090362,0.0,0.0,0.5654716491699219,71.05328369140625,97.0,-66.23957061767578,-13648.0751953125,291.21856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4006042480469,308.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.052734375,18000.0,0.0,0.0,0.2937098145484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556418895721436,0.5556477904319763,-5.901928489038255e-06,0.0,0.0002980781137011,0.0,0.0,35.957237243652344,0.0,0.0,0.0,0.3885817527770996,4.0,0.0,1.0
652140,293.176025390625,297.1499938964844,293.1499938964844,0.1034312471747398,-2072.67041015625,304.1498107910156,0.6222078204154968,0.1240285485982894,0.1136641204357147,294.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.4337305128574371,0.050000000745058,0.0500508770346641,293.2581787109375,297.1499938964844,293.1499938964844,0.2496870011091232,-3699.22998046875,304.1600341796875,0.8575906753540039,0.3312546610832214,0.2336726784706115,293.2502746582031,297.1499938964844,293.1499938964844,0.4083291590213775,-7412.74462890625,304.0906066894531,0.9852057099342346,0.4936073720455169,0.4707518815994262,293.2899169921875,297.1499938964844,293.1499938964844,0.0108412159606814,-3240.762451171875,302.3658142089844,0.4337305128574371,0.050000000745058,0.2374198138713836,291.0588684082031,291.1499938964844,262.6499938964844,260.7674865722656,280.7791442871094,294.2796325683594,291.0621032714844,1.0,0.3123183846473694,0.7851055264472961,0.7851055264472961,1.0,1.0,-1.326770305633545,0.5665050745010376,0.7602651715278625,0.2519031763076782,0.0,0.0,0.5794133543968201,78.85577392578125,100.0,-12.006214141845703,-13766.9697265625,310.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08380126953125,308.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17766.099609375,18000.0,0.0,0.0,0.2924864292144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826269388198853,0.5826330184936523,-6.079127615521429e-06,0.0,0.0002968365442939,0.0,0.0,39.28946304321289,0.0,0.0,0.0,0.3982718586921692,4.0,0.0,1.0
652200,293.176025390625,297.1499938964844,293.1499938964844,0.1034312471747398,-2072.67041015625,304.1498107910156,0.6222078204154968,0.1240285485982894,0.1136641204357147,294.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.4337305128574371,0.050000000745058,0.0500508770346641,293.2581787109375,297.1499938964844,293.1499938964844,0.2496870011091232,-3699.22998046875,304.1600341796875,0.8575906753540039,0.3312546610832214,0.2336726784706115,293.2502746582031,297.1499938964844,293.1499938964844,0.4083291590213775,-7412.74462890625,304.0906066894531,0.9852057099342346,0.4936073720455169,0.4707518815994262,293.2899169921875,297.1499938964844,293.1499938964844,0.0108412159606814,-3240.762451171875,302.3658142089844,0.4337305128574371,0.050000000745058,0.2374198138713836,291.0588684082031,291.1499938964844,262.6499938964844,260.7674865722656,280.7791442871094,294.2796325683594,291.0621032714844,1.0,0.3123183846473694,0.7851055264472961,0.7851055264472961,1.0,1.0,-1.326770305633545,0.5665050745010376,0.7602651715278625,0.2519031763076782,0.0,0.0,0.5794133543968201,78.85577392578125,100.0,-12.006214141845703,-13766.9697265625,310.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08380126953125,308.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17766.099609375,18000.0,0.0,0.0,0.2924864292144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826269388198853,0.5826330184936523,-6.079127615521429e-06,0.0,0.0002968365442939,0.0,0.0,39.28946304321289,0.0,0.0,0.0,0.3982718586921692,4.0,0.0,1.0
652260,293.17303466796875,297.1499938964844,293.1499938964844,0.1040365025401115,-2081.88623046875,304.14898681640625,0.613090455532074,0.123999498784542,0.1144333258271217,294.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.4238556325435638,0.050000000745058,0.0503376126289367,293.2604675292969,297.1499938964844,293.1499938964844,0.2463173568248748,-3658.72216796875,304.1622619628906,0.841100811958313,0.3280552625656128,0.2316815704107284,293.2704162597656,297.1499938964844,293.1499938964844,0.4014168083667755,-7298.169921875,304.121337890625,0.9648845791816713,0.4869354367256164,0.4635829329490661,293.2969665527344,297.1499938964844,293.1499938964844,0.0107821580022573,-3231.16064453125,302.3022155761719,0.4238556325435638,0.050000000745058,0.2387799620628357,291.0937805175781,291.1499938964844,262.6700134277344,260.7829284667969,280.8038024902344,294.2921447753906,291.09539794921875,1.0,0.3190865516662597,0.7842891812324524,0.7842891812324524,1.0,1.0,-1.3187412023544312,0.562703013420105,0.7560381889343262,0.2499746978282928,0.0,0.0,0.5843030214309692,85.99280548095703,88.0,23.88298988342285,-13698.404296875,323.1024780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7522888183594,308.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.34375,18000.0,0.0,0.0,0.2927412390708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973581075668335,0.5973643064498901,-6.210519131855108e-06,0.0,0.0002970951318275,0.0,0.0,41.371524810791016,0.0,0.0,0.0,0.4039934277534485,4.0,0.0,1.0
