time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.17303466796875,297.1499938964844,293.1499938964844,0.1040365025401115,-2081.88623046875,304.14898681640625,0.613090455532074,0.123999498784542,0.1144333258271217,294.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.4238556325435638,0.050000000745058,0.0503376126289367,293.2604675292969,297.1499938964844,293.1499938964844,0.2463173568248748,-3658.72216796875,304.1622619628906,0.841100811958313,0.3280552625656128,0.2316815704107284,293.2704162597656,297.1499938964844,293.1499938964844,0.4014168083667755,-7298.169921875,304.121337890625,0.9648845791816713,0.4869354367256164,0.4635829329490661,293.2969665527344,297.1499938964844,293.1499938964844,0.0107821580022573,-3231.16064453125,302.3022155761719,0.4238556325435638,0.050000000745058,0.2387799620628357,291.0937805175781,291.1499938964844,262.6700134277344,260.7829284667969,280.8038024902344,294.2921447753906,291.09539794921875,1.0,0.3190865516662597,0.7842891812324524,0.7842891812324524,1.0,1.0,-1.3187412023544312,0.562703013420105,0.7560381889343262,0.2499746978282928,0.0,0.0,0.5843030214309692,85.99280548095703,88.0,23.88298988342285,-13698.404296875,323.1024780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7522888183594,308.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.34375,18000.0,0.0,0.0,0.2927412390708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973581075668335,0.5973643064498901,-6.210519131855108e-06,0.0,0.0002970951318275,0.0,0.0,41.371524810791016,0.0,0.0,0.0,0.4039934277534485,4.0,0.0,1.0
652380,293.1766052246094,297.1499938964844,293.1499938964844,0.1028966382145881,-2063.2705078125,304.1512756347656,0.6091931462287903,0.1226982325315475,0.113512635231018,294.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.4220524728298187,0.050000000745058,0.0503971390426158,293.2625427246094,297.1499938964844,293.1499938964844,0.2430660128593444,-3619.92041015625,304.16357421875,0.8359249234199524,0.324832409620285,0.2294817268848419,293.2757568359375,297.1499938964844,293.1499938964844,0.3972814381122589,-7231.00341796875,304.1375427246094,0.9584556221961976,0.4827867448329925,0.4593132734298706,293.30224609375,297.1499938964844,293.1499938964844,0.0106701161712408,-3212.12744140625,302.2387390136719,0.4220524728298187,0.050000000745058,0.2390623241662979,291.1097717285156,291.1499938964844,262.69000244140625,260.7983703613281,280.8288879394531,294.30438232421875,291.1114501953125,1.0,0.3191583156585693,0.7834727764129639,0.7834727764129639,1.0,1.0,-1.3102813959121704,0.5586948990821838,0.7515864372253418,0.2479823380708694,0.0,0.0,0.588627815246582,87.37196350097656,76.0,24.70423126220703,-13602.3896484375,322.4498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4694519042969,308.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.91796875,18000.0,0.0,0.0,0.2937453687191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070889830589294,0.6070953011512756,-6.289283646765398e-06,0.0,0.0002981142024509,0.0,0.0,42.73737716674805,0.0,0.0,0.0,0.4077507853507995,4.0,0.0,1.0
652440,293.1766052246094,297.1499938964844,293.1499938964844,0.1028966382145881,-2063.2705078125,304.1512756347656,0.6091931462287903,0.1226982325315475,0.113512635231018,294.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.4220524728298187,0.050000000745058,0.0503971390426158,293.2625427246094,297.1499938964844,293.1499938964844,0.2430660128593444,-3619.92041015625,304.16357421875,0.8359249234199524,0.324832409620285,0.2294817268848419,293.2757568359375,297.1499938964844,293.1499938964844,0.3972814381122589,-7231.00341796875,304.1375427246094,0.9584556221961976,0.4827867448329925,0.4593132734298706,293.30224609375,297.1499938964844,293.1499938964844,0.0106701161712408,-3212.12744140625,302.2387390136719,0.4220524728298187,0.050000000745058,0.2390623241662979,291.1097717285156,291.1499938964844,262.69000244140625,260.7983703613281,280.8288879394531,294.30438232421875,291.1114501953125,1.0,0.3191583156585693,0.7834727764129639,0.7834727764129639,1.0,1.0,-1.3102813959121704,0.5586948990821838,0.7515864372253418,0.2479823380708694,0.0,0.0,0.588627815246582,87.37196350097656,76.0,24.70423126220703,-13602.3896484375,322.4498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4694519042969,308.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.91796875,18000.0,0.0,0.0,0.2937453687191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070889830589294,0.6070953011512756,-6.289283646765398e-06,0.0,0.0002981142024509,0.0,0.0,42.73737716674805,0.0,0.0,0.0,0.4077507853507995,4.0,0.0,1.0
652500,293.1788635253906,297.1499938964844,293.1499938964844,0.1020350456237793,-2049.281494140625,304.152587890625,0.6092220544815063,0.1219189316034317,0.1128004416823387,294.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4231947958469391,0.050000000745058,0.0503592118620872,293.2633972167969,297.1499938964844,293.1499938964844,0.2413671314716339,-3599.6142578125,304.1642150878906,0.8363025188446045,0.3232386112213135,0.2283409088850021,293.276123046875,297.1499938964844,293.1499938964844,0.3954627811908722,-7202.21044921875,304.1430969238281,0.9593671560287476,0.4811209142208099,0.4576066136360168,293.30426025390625,297.1499938964844,293.1499938964844,0.0105948215350508,-3198.401123046875,302.208251953125,0.4231947958469391,0.050000000745058,0.2388824224472046,291.1188049316406,291.1499938964844,262.70001220703125,260.8060607910156,280.84161376953125,294.3102111816406,291.12042236328125,1.0,0.3174723088741302,0.783064603805542,0.783064603805542,1.0,1.0,-1.305747151374817,0.5565502047538757,0.7491968870162964,0.2469247579574585,0.0,0.0,0.589801549911499,86.34347534179688,76.0,25.00732421875,-13549.361328125,318.1693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35125732421875,308.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.39453125,18000.0,0.0,0.0,0.2944100201129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61041259765625,0.6104189157485962,-6.318486157397274e-06,0.0,0.0002987887419294,0.0,0.0,43.22266006469727,0.0,0.0,0.0,0.4090469181537628,4.0,0.0,1.0
652560,293.1809997558594,297.1499938964844,293.1499938964844,0.1011089757084846,-2034.27001953125,304.15380859375,0.610385000705719,0.1211304664611816,0.1120274662971496,294.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4254162609577179,0.050000000745058,0.0502882190048694,293.2641296386719,297.1499938964844,293.1499938964844,0.2396620810031891,-3579.23583984375,304.16473388671875,0.838185727596283,0.3216579854488373,0.2271845936775207,293.27569580078125,297.1499938964844,293.1499938964844,0.3937433958053589,-7175.412109375,304.1474609375,0.9623144865036012,0.4796064496040344,0.4560443758964538,293.3059387207031,297.1499938964844,293.1499938964844,0.010511384345591,-3182.90185546875,302.1783142089844,0.4254162609577179,0.050000000745058,0.2385456711053848,291.127197265625,291.1499938964844,262.7099914550781,260.81378173828125,280.8539123535156,294.3158569335937,291.1286926269531,1.0,0.314885675907135,0.7828460931777954,0.7828460931777954,1.0,1.0,-1.3010666370391846,0.5543599128723145,0.7467067241668701,0.2458654940128326,0.0,0.0,0.5904752612113953,84.4759750366211,64.0,24.1937255859375,-13493.9541015625,311.9929504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,307.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.470703125,18000.0,0.0,0.0,0.2951201200485229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125990748405457,0.6126053929328918,-6.339264928101329e-06,0.0,0.0002995094109792,0.0,0.0,43.552371978759766,0.0,0.0,0.0,0.4099217653274536,4.0,0.0,1.0
652620,293.18463134765625,297.1499938964844,293.1499938964844,0.0992113947868347,-2003.5242919921875,304.1556701660156,0.6156855821609497,0.1196115836501121,0.1104366853833198,294.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4329805672168731,0.050000000745058,0.0500708781182765,293.2652893066406,297.1499938964844,293.1499938964844,0.2362360805273056,-3538.260009765625,304.16552734375,0.8459458947181702,0.3185315430164337,0.2248419374227523,293.27349853515625,297.1499938964844,293.1499938964844,0.3904426395893097,-7124.955078125,304.1537475585937,0.9729344248771667,0.4768655598163605,0.4531691968441009,293.3083801269531,297.1499938964844,293.1499938964844,0.0103277014568448,-3147.9345703125,302.11993408203125,0.4329805672168731,0.050000000745058,0.2375146895647049,291.1430053710937,291.1499938964844,262.7300109863281,260.8291931152344,280.8785095214844,294.3265991210937,291.1444702148437,1.0,0.3075671792030334,0.7824090719223022,0.7824090719223022,1.0,1.0,-1.2913955450057983,0.5498341917991638,0.7415614128112793,0.2437114119529724,0.0,0.0,0.5903499126434326,78.8297119140625,52.0,22.82533264160156,-13381.099609375,295.4280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023864746094,307.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.234375,18000.0,0.0,0.0,0.296516478061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140022277832031,0.6140086054801941,-6.35803053228301e-06,0.0,0.0003009265346918,0.0,0.0,43.79496383666992,0.0,0.0,0.0,0.4105375111103058,4.0,0.0,1.0
652680,293.18463134765625,297.1499938964844,293.1499938964844,0.0992113947868347,-2003.5242919921875,304.1556701660156,0.6156855821609497,0.1196115836501121,0.1104366853833198,294.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4329805672168731,0.050000000745058,0.0500708781182765,293.2652893066406,297.1499938964844,293.1499938964844,0.2362360805273056,-3538.260009765625,304.16552734375,0.8459458947181702,0.3185315430164337,0.2248419374227523,293.27349853515625,297.1499938964844,293.1499938964844,0.3904426395893097,-7124.955078125,304.1537475585937,0.9729344248771667,0.4768655598163605,0.4531691968441009,293.3083801269531,297.1499938964844,293.1499938964844,0.0103277014568448,-3147.9345703125,302.11993408203125,0.4329805672168731,0.050000000745058,0.2375146895647049,291.1430053710937,291.1499938964844,262.7300109863281,260.8291931152344,280.8785095214844,294.3265991210937,291.1444702148437,1.0,0.3075671792030334,0.7824090719223022,0.7824090719223022,1.0,1.0,-1.2913955450057983,0.5498341917991638,0.7415614128112793,0.2437114119529724,0.0,0.0,0.5903499126434326,78.8297119140625,52.0,22.82533264160156,-13381.099609375,295.4280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023864746094,307.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.234375,18000.0,0.0,0.0,0.296516478061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140022277832031,0.6140086054801941,-6.35803053228301e-06,0.0,0.0003009265346918,0.0,0.0,43.79496383666992,0.0,0.0,0.0,0.4105375111103058,4.0,0.0,1.0
652740,293.18719482421875,297.1499938964844,293.1499938964844,0.097348429262638,-1973.3182373046875,304.1568908691406,0.624336302280426,0.1182095780968666,0.1088764891028404,294.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4451348185539245,0.050000000745058,0.0497830957174301,293.2661437988281,297.1499938964844,293.1499938964844,0.2327873110771179,-3496.93505859375,304.16607666015625,0.8589245080947876,0.3154378235340118,0.2224728912115097,293.2703552246094,297.1499938964844,293.1499938964844,0.3872157037258148,-7076.55615234375,304.1578369140625,0.9879053235054016,0.4743734896183014,0.4504908323287964,293.3099975585937,297.1499938964844,293.1499938964844,0.0101300710812211,-3109.23046875,302.06317138671875,0.4451348185539245,0.050000000745058,0.2361495792865753,291.1586303710937,291.1499938964844,262.75,260.8446044921875,280.9032897949219,294.3366394042969,291.1600646972656,1.0,0.298050045967102,0.7819721102714539,0.7819721102714539,1.0,1.0,-1.281480073928833,0.5451857447624207,0.7362943291664124,0.2415530532598495,0.0,0.0,0.5881481170654297,71.39860534667969,40.0,22.048274993896484,-13265.52734375,275.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02459716796875,307.837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5625,18000.0,0.0,0.0,0.2976610660552978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113029718399048,0.611309289932251,-6.346388090605615e-06,0.0,0.0003020881558768,0.0,0.0,43.46446990966797,0.0,0.0,0.0,0.4096027314662933,4.0,0.0,1.0
652800,293.18719482421875,297.1499938964844,293.1499938964844,0.097348429262638,-1973.3182373046875,304.1568908691406,0.624336302280426,0.1182095780968666,0.1088764891028404,294.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4451348185539245,0.050000000745058,0.0497830957174301,293.2661437988281,297.1499938964844,293.1499938964844,0.2327873110771179,-3496.93505859375,304.16607666015625,0.8589245080947876,0.3154378235340118,0.2224728912115097,293.2703552246094,297.1499938964844,293.1499938964844,0.3872157037258148,-7076.55615234375,304.1578369140625,0.9879053235054016,0.4743734896183014,0.4504908323287964,293.3099975585937,297.1499938964844,293.1499938964844,0.0101300710812211,-3109.23046875,302.06317138671875,0.4451348185539245,0.050000000745058,0.2361495792865753,291.1586303710937,291.1499938964844,262.75,260.8446044921875,280.9032897949219,294.3366394042969,291.1600646972656,1.0,0.298050045967102,0.7819721102714539,0.7819721102714539,1.0,1.0,-1.281480073928833,0.5451857447624207,0.7362943291664124,0.2415530532598495,0.0,0.0,0.5881481170654297,71.39860534667969,40.0,22.048274993896484,-13265.52734375,275.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02459716796875,307.837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5625,18000.0,0.0,0.0,0.2976610660552978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113029718399048,0.611309289932251,-6.346388090605615e-06,0.0,0.0003020881558768,0.0,0.0,43.46446990966797,0.0,0.0,0.0,0.4096027314662933,4.0,0.0,1.0
652860,293.1893005371094,297.1499938964844,293.1499938964844,0.0955579355359077,-1944.239013671875,304.1575622558594,0.6352497935295105,0.1168421059846878,0.1073896661400795,294.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4613162279129028,0.050000000745058,0.0494791902601718,293.2667236328125,297.1499938964844,293.1499938964844,0.2293268889188766,-3455.3505859375,304.16650390625,0.8758272528648376,0.3123759031295776,0.2201098054647445,293.2645568847656,297.1499938964844,293.1499938964844,0.3773645460605621,-6928.24462890625,304.17303466796875,0.9990000128746032,0.4724757969379425,0.4411711394786834,293.3108825683594,297.1499938964844,293.1499938964844,0.0099346656352281,-3069.95361328125,302.008056640625,0.4613162279129028,0.050000000745058,0.2347079813480377,291.1752014160156,291.1499938964844,262.7699890136719,260.8599853515625,280.9339904785156,294.3460998535156,291.17791748046875,1.0,0.2866751551628113,0.7815753817558289,0.7815753817558289,1.0,1.0,-1.2633945941925049,0.536782443523407,0.7266121506690979,0.237642303109169,0.0,0.0,0.5837522745132446,63.44303512573242,28.0,29.56004905700684,-13100.716796875,250.8495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01373291015625,307.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.6171875,18000.0,0.0,0.0,0.298315942287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045442223548889,0.6045505404472351,-6.304866928985575e-06,0.0,0.0003027527418453,0.0,0.0,42.5759162902832,0.0,0.0,0.0,0.4071394503116607,4.0,0.0,1.0
652920,293.1893005371094,297.1499938964844,293.1499938964844,0.0955579355359077,-1944.239013671875,304.1575622558594,0.6352497935295105,0.1168421059846878,0.1073896661400795,294.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4613162279129028,0.050000000745058,0.0494791902601718,293.2667236328125,297.1499938964844,293.1499938964844,0.2293268889188766,-3455.3505859375,304.16650390625,0.8758272528648376,0.3123759031295776,0.2201098054647445,293.2645568847656,297.1499938964844,293.1499938964844,0.3773645460605621,-6928.24462890625,304.17303466796875,0.9990000128746032,0.4724757969379425,0.4411711394786834,293.3108825683594,297.1499938964844,293.1499938964844,0.0099346656352281,-3069.95361328125,302.008056640625,0.4613162279129028,0.050000000745058,0.2347079813480377,291.1752014160156,291.1499938964844,262.7699890136719,260.8599853515625,280.9339904785156,294.3460998535156,291.17791748046875,1.0,0.2866751551628113,0.7815753817558289,0.7815753817558289,1.0,1.0,-1.2633945941925049,0.536782443523407,0.7266121506690979,0.237642303109169,0.0,0.0,0.5837522745132446,63.44303512573242,28.0,29.56004905700684,-13100.716796875,250.8495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01373291015625,307.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.6171875,18000.0,0.0,0.0,0.298315942287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045442223548889,0.6045505404472351,-6.304866928985575e-06,0.0,0.0003027527418453,0.0,0.0,42.5759162902832,0.0,0.0,0.0,0.4071394503116607,4.0,0.0,1.0
652980,293.19921875,297.1499938964844,293.1499938964844,0.0923424586653709,-1891.2706298828125,304.1604919433594,0.6445282697677612,0.1138528138399124,0.104860171675682,294.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.4762258231639862,0.050000000745058,0.0492141842842102,293.2685241699219,297.1499938964844,293.1499938964844,0.2250646948814392,-3403.1962890625,304.1681213378906,0.8934794068336487,0.3090663552284241,0.2177615612745285,293.2284545898437,297.1499938964844,293.1499938964844,0.3465277850627899,-6458.40478515625,304.21661376953125,0.9990000128746032,0.4768196046352386,0.4116903245449066,293.310791015625,297.1499938964844,293.1499938964844,0.0097303865477442,-3024.1396484375,301.9625244140625,0.4762258231639862,0.050000000745058,0.2334509044885635,291.2333679199219,291.1499938964844,262.7900085449219,260.8753967285156,280.95361328125,294.30206298828125,291.2392578125,1.0,0.2729343473911285,0.7811786532402039,0.7811786532402039,1.0,1.0,-1.220523238182068,0.5171086192131042,0.7034146785736084,0.2281557768583297,0.0,0.0,0.5691027045249939,56.12099838256836,25.0,71.36272430419922,-12750.33984375,219.7157440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,307.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18209.26171875,18000.0,0.0,0.0,0.2977732121944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844911336898804,0.5844972729682922,-6.1925602494739e-06,0.0,0.0003022019518539,0.0,0.0,40.06235122680664,0.0,0.0,0.0,0.399927943944931,4.0,0.0,1.0
653040,293.19921875,297.1499938964844,293.1499938964844,0.0923424586653709,-1891.2706298828125,304.1604919433594,0.6445282697677612,0.1138528138399124,0.104860171675682,294.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.4762258231639862,0.050000000745058,0.0492141842842102,293.2685241699219,297.1499938964844,293.1499938964844,0.2250646948814392,-3403.1962890625,304.1681213378906,0.8934794068336487,0.3090663552284241,0.2177615612745285,293.2284545898437,297.1499938964844,293.1499938964844,0.3465277850627899,-6458.40478515625,304.21661376953125,0.9990000128746032,0.4768196046352386,0.4116903245449066,293.310791015625,297.1499938964844,293.1499938964844,0.0097303865477442,-3024.1396484375,301.9625244140625,0.4762258231639862,0.050000000745058,0.2334509044885635,291.2333679199219,291.1499938964844,262.7900085449219,260.8753967285156,280.95361328125,294.30206298828125,291.2392578125,1.0,0.2729343473911285,0.7811786532402039,0.7811786532402039,1.0,1.0,-1.220523238182068,0.5171086192131042,0.7034146785736084,0.2281557768583297,0.0,0.0,0.5691027045249939,56.12099838256836,25.0,71.36272430419922,-12750.33984375,219.7157440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,307.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18209.26171875,18000.0,0.0,0.0,0.2977732121944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844911336898804,0.5844972729682922,-6.1925602494739e-06,0.0,0.0003022019518539,0.0,0.0,40.06235122680664,0.0,0.0,0.0,0.399927943944931,4.0,0.0,1.0
653100,293.2005615234375,297.1499938964844,293.1499938964844,0.0907350108027458,-1864.91943359375,304.1614990234375,0.6491104364395142,0.1129631027579307,0.1035793274641037,294.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.4822404682636261,0.050000000745058,0.0490971021354198,293.2711181640625,297.1499938964844,293.1499938964844,0.2226238399744033,-3373.2919921875,304.16925048828125,0.901822865009308,0.3070529401302337,0.2162752747535705,293.2036437988281,297.1499938964844,293.1499938964844,0.3319279849529266,-6237.06689453125,304.2309265136719,0.9990000128746032,0.4806960821151733,0.3979681134223938,293.31060791015625,297.1499938964844,293.1499938964844,0.0096365669742226,-3003.037841796875,301.9400634765625,0.4822404682636261,0.050000000745058,0.2328955084085464,291.2606201171875,291.1499938964844,262.79998779296875,260.8830871582031,280.95623779296875,294.2625427246094,291.2651672363281,1.0,0.2667242288589477,0.7809803485870361,0.7809803485870361,1.0,1.0,-1.1999207735061646,0.5075677037239075,0.6923530101776123,0.2239754647016525,0.0,0.0,0.5589652061462402,52.87812042236328,25.0,69.45272827148438,-12547.0263671875,205.9903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063903808594,307.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18277.359375,18000.0,0.0,0.0,0.2967798411846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672886967658997,0.5672948360443115,-6.087652309361147e-06,0.0,0.0003011938242707,0.0,0.0,37.935489654541016,0.0,0.0,0.0,0.3938577175140381,4.0,0.0,1.0
653160,293.19976806640625,297.1499938964844,293.1499938964844,0.0898152440786361,-1849.9256591796875,304.1610717773437,0.654879629611969,0.1124741658568382,0.1028755903244018,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.4878087937831878,0.050000000745058,0.0489895120263099,293.2719116210937,297.1499938964844,293.1499938964844,0.2205157727003097,-3347.621337890625,304.1695861816406,0.9105735421180724,0.3053639829158783,0.2149268686771392,293.1799621582031,297.1499938964844,293.1499938964844,0.3182152211666107,-6028.94189453125,304.2410888671875,0.9990000128746032,0.4846695959568023,0.3849285840988159,293.3101806640625,297.1499938964844,293.1499938964844,0.0095533262938261,-2984.77978515625,301.9168395996094,0.4878087937831878,0.050000000745058,0.2323851436376571,291.27947998046875,291.1499938964844,262.8099975585937,260.8907775878906,280.9595642089844,294.22235107421875,291.2824401855469,1.0,0.2608317732810974,0.7809561491012573,0.7809561491012573,1.0,1.0,-1.1810622215270996,0.4987467527389526,0.6823154091835022,0.2205453813076019,0.0,0.0,0.5484024882316589,49.91201019287109,28.0,57.81743621826172,-12346.95703125,193.7827911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350830078125,307.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18312.634765625,18000.0,0.0,0.0,0.2952552139759063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482742786407471,0.5482802391052246,-5.966954631730914e-06,0.0,0.0002996465191245,0.0,0.0,35.641632080078125,0.0,0.0,0.0,0.3871665894985199,4.0,0.0,1.0
653220,293.197021484375,297.1499938964844,293.1499938964844,0.0887321382761001,-1832.493896484375,304.1591796875,0.6647676229476929,0.1117692664265632,0.1020303815603256,294.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2960510253906,0.4963739514350891,0.050000000745058,0.048835165798664,293.2719116210937,297.1499938964844,293.1499938964844,0.2171585857868194,-3307.093994140625,304.1686096191406,0.9250492453575134,0.3022705912590027,0.2126084566116333,293.13671875,297.1499938964844,293.1499938964844,0.2975970506668091,-5717.44384765625,304.2445983886719,0.9990000128746032,0.4926875531673431,0.3654104769229889,293.30877685546875,297.1499938964844,293.1499938964844,0.0094218840822577,-2957.258056640625,301.8687438964844,0.4963739514350891,0.050000000745058,0.2316530048847198,291.2969055175781,291.1499938964844,262.8299865722656,260.9061584472656,280.9751281738281,294.16033935546875,291.2971496582031,1.0,0.2522923946380615,0.7809077501296997,0.7809077501296997,1.0,1.0,-1.1527681350708008,0.4852343499660492,0.667533814907074,0.2163186967372894,0.0,0.0,0.5273374915122986,45.66856384277344,31.0,25.365028381347656,-11999.091796875,176.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65606689453125,308.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.578125,18000.0,0.0,0.0,0.2906839549541473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098116993904114,0.5098174214363098,-5.721828983951127e-06,0.0,0.0002950072521343,0.0,0.0,31.25482177734375,0.0,0.0,0.0,0.373794287443161,4.0,0.0,1.0
653280,293.197021484375,297.1499938964844,293.1499938964844,0.0887321382761001,-1832.493896484375,304.1591796875,0.6647676229476929,0.1117692664265632,0.1020303815603256,294.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2960510253906,0.4963739514350891,0.050000000745058,0.048835165798664,293.2719116210937,297.1499938964844,293.1499938964844,0.2171585857868194,-3307.093994140625,304.1686096191406,0.9250492453575134,0.3022705912590027,0.2126084566116333,293.13671875,297.1499938964844,293.1499938964844,0.2975970506668091,-5717.44384765625,304.2445983886719,0.9990000128746032,0.4926875531673431,0.3654104769229889,293.30877685546875,297.1499938964844,293.1499938964844,0.0094218840822577,-2957.258056640625,301.8687438964844,0.4963739514350891,0.050000000745058,0.2316530048847198,291.2969055175781,291.1499938964844,262.8299865722656,260.9061584472656,280.9751281738281,294.16033935546875,291.2971496582031,1.0,0.2522923946380615,0.7809077501296997,0.7809077501296997,1.0,1.0,-1.1527681350708008,0.4852343499660492,0.667533814907074,0.2163186967372894,0.0,0.0,0.5273374915122986,45.66856384277344,31.0,25.365028381347656,-11999.091796875,176.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65606689453125,308.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.578125,18000.0,0.0,0.0,0.2906839549541473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098116993904114,0.5098174214363098,-5.721828983951127e-06,0.0,0.0002950072521343,0.0,0.0,31.25482177734375,0.0,0.0,0.0,0.373794287443161,4.0,0.0,1.0
653340,293.19415283203125,297.1499938964844,293.1499938964844,0.0880150720477104,-1821.2283935546875,304.1573181152344,0.6717551350593567,0.1111630350351333,0.1013756543397903,294.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29296875,0.5025242567062378,0.050000000745058,0.0487364493310451,293.2715148925781,297.1499938964844,293.1499938964844,0.2144213914871215,-3274.35693359375,304.1669616699219,0.9344881176948548,0.2992622852325439,0.2104349136352539,293.1023254394531,297.1499938964844,293.1499938964844,0.2838824689388275,-5511.8916015625,304.2357177734375,0.9990000128746032,0.5000203251838684,0.3523609936237335,293.3069152832031,297.1499938964844,293.1499938964844,0.0093244723975658,-2938.77392578125,301.8183898925781,0.5025242567062378,0.050000000745058,0.2311847358942031,291.2918395996094,291.1499938964844,262.8500061035156,260.9215087890625,281.002685546875,294.1244506835937,291.2904052734375,1.0,0.2465130984783172,0.7808593511581421,0.7808593511581421,1.0,1.0,-1.133027195930481,0.4754910469055176,0.6575360894203186,0.2143365740776062,0.0,0.0,0.5086033344268799,42.96141052246094,34.0,-3.2510998249053955,-11717.8251953125,165.35556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111083984375,308.1332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18268.220703125,18000.0,0.0,0.0,0.2843979895114898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757603704929352,0.4757658839225769,-5.510369192052167e-06,0.0,0.0002886278089135,0.0,0.0,27.67530632019043,0.0,0.0,0.0,0.3622184097766876,4.0,0.0,1.0
653400,293.19415283203125,297.1499938964844,293.1499938964844,0.0880150720477104,-1821.2283935546875,304.1573181152344,0.6717551350593567,0.1111630350351333,0.1013756543397903,294.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29296875,0.5025242567062378,0.050000000745058,0.0487364493310451,293.2715148925781,297.1499938964844,293.1499938964844,0.2144213914871215,-3274.35693359375,304.1669616699219,0.9344881176948548,0.2992622852325439,0.2104349136352539,293.1023254394531,297.1499938964844,293.1499938964844,0.2838824689388275,-5511.8916015625,304.2357177734375,0.9990000128746032,0.5000203251838684,0.3523609936237335,293.3069152832031,297.1499938964844,293.1499938964844,0.0093244723975658,-2938.77392578125,301.8183898925781,0.5025242567062378,0.050000000745058,0.2311847358942031,291.2918395996094,291.1499938964844,262.8500061035156,260.9215087890625,281.002685546875,294.1244506835937,291.2904052734375,1.0,0.2465130984783172,0.7808593511581421,0.7808593511581421,1.0,1.0,-1.133027195930481,0.4754910469055176,0.6575360894203186,0.2143365740776062,0.0,0.0,0.5086033344268799,42.96141052246094,34.0,-3.2510998249053955,-11717.8251953125,165.35556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111083984375,308.1332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18268.220703125,18000.0,0.0,0.0,0.2843979895114898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757603704929352,0.4757658839225769,-5.510369192052167e-06,0.0,0.0002886278089135,0.0,0.0,27.67530632019043,0.0,0.0,0.0,0.3622184097766876,4.0,0.0,1.0
653460,293.1914367675781,297.1499938964844,293.1499938964844,0.0874801576137542,-1813.012939453125,304.1557922363281,0.6757714748382568,0.1105961874127388,0.1008054465055465,294.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.506463885307312,0.050000000745058,0.048678770661354,293.271484375,297.1499938964844,293.1499938964844,0.2119611948728561,-3245.020751953125,304.1654357910156,0.9389130473136902,0.2961923778057098,0.2082805931568145,293.0770568847656,297.1499938964844,293.1499938964844,0.2756167948246002,-5390.36669921875,304.2208251953125,0.9990000128746032,0.5063652992248535,0.3445076048374176,293.3050231933594,297.1499938964844,293.1499938964844,0.0092478413134813,-2925.76416015625,301.766357421875,0.506463885307312,0.050000000745058,0.2309111356735229,291.2742004394531,291.1499938964844,262.8699951171875,260.9368591308594,281.0366516113281,294.1076965332031,291.2716979980469,1.0,0.2429537922143936,0.7808569669723511,0.7808569669723511,1.0,1.0,-1.1199312210083008,0.468743622303009,0.651187539100647,0.2138660848140716,0.0,0.0,0.4931204617023468,41.38408660888672,37.0,-22.47192573547364,-11499.1845703125,158.5636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34771728515625,308.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18209.681640625,18000.0,0.0,0.0,0.2768983542919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481984674930572,0.4482038021087646,-5.346526450011879e-06,0.0,0.0002810166042763,0.0,0.0,24.991737365722656,0.0,0.0,0.0,0.3530648350715637,4.0,0.0,1.0
653520,293.1914367675781,297.1499938964844,293.1499938964844,0.0874801576137542,-1813.012939453125,304.1557922363281,0.6757714748382568,0.1105961874127388,0.1008054465055465,294.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.506463885307312,0.050000000745058,0.048678770661354,293.271484375,297.1499938964844,293.1499938964844,0.2119611948728561,-3245.020751953125,304.1654357910156,0.9389130473136902,0.2961923778057098,0.2082805931568145,293.0770568847656,297.1499938964844,293.1499938964844,0.2756167948246002,-5390.36669921875,304.2208251953125,0.9990000128746032,0.5063652992248535,0.3445076048374176,293.3050231933594,297.1499938964844,293.1499938964844,0.0092478413134813,-2925.76416015625,301.766357421875,0.506463885307312,0.050000000745058,0.2309111356735229,291.2742004394531,291.1499938964844,262.8699951171875,260.9368591308594,281.0366516113281,294.1076965332031,291.2716979980469,1.0,0.2429537922143936,0.7808569669723511,0.7808569669723511,1.0,1.0,-1.1199312210083008,0.468743622303009,0.651187539100647,0.2138660848140716,0.0,0.0,0.4931204617023468,41.38408660888672,37.0,-22.47192573547364,-11499.1845703125,158.5636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34771728515625,308.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18209.681640625,18000.0,0.0,0.0,0.2768983542919159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481984674930572,0.4482038021087646,-5.346526450011879e-06,0.0,0.0002810166042763,0.0,0.0,24.991737365722656,0.0,0.0,0.0,0.3530648350715637,4.0,0.0,1.0
653580,293.18902587890625,297.1499938964844,293.1499938964844,0.0870406180620193,-1806.3731689453125,304.15460205078125,0.6769979000091553,0.1100338473916053,0.1002770438790321,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.5083162188529968,0.050000000745058,0.0486530736088752,293.2723999023437,297.1499938964844,293.1499938964844,0.2095141559839248,-3215.742919921875,304.16436767578125,0.9387236833572388,0.292931467294693,0.2060218751430511,293.06011962890625,297.1499938964844,293.1499938964844,0.2718015611171722,-5337.79736328125,304.2035522460937,0.9990000128746032,0.5116648077964783,0.3409506678581238,293.303466796875,297.1499938964844,293.1499938964844,0.0091840708628296,-2916.093505859375,301.71270751953125,0.5083162188529968,0.050000000745058,0.2307892441749572,291.2496643066406,291.1499938964844,262.8900146484375,260.95220947265625,281.0743408203125,294.1062927246094,291.2467041015625,1.0,0.2411876171827316,0.7808546423912048,0.7808546423912048,1.0,1.0,-1.112138032913208,0.4644220471382141,0.6477159857749939,0.2144601196050644,0.0,0.0,0.4814304709434509,40.684513092041016,40.0,-32.98491668701172,-11337.2900390625,155.03871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6247253417969,308.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.0859375,18000.0,0.0,0.0,0.2687585353851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276406466960907,0.4276458919048309,-5.228143436397659e-06,0.0,0.0002727557439357,0.0,0.0,23.106822967529297,0.0,0.0,0.0,0.3463476896286011,4.0,0.0,1.0
653640,293.18902587890625,297.1499938964844,293.1499938964844,0.0870406180620193,-1806.3731689453125,304.15460205078125,0.6769979000091553,0.1100338473916053,0.1002770438790321,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.5083162188529968,0.050000000745058,0.0486530736088752,293.2723999023437,297.1499938964844,293.1499938964844,0.2095141559839248,-3215.742919921875,304.16436767578125,0.9387236833572388,0.292931467294693,0.2060218751430511,293.06011962890625,297.1499938964844,293.1499938964844,0.2718015611171722,-5337.79736328125,304.2035522460937,0.9990000128746032,0.5116648077964783,0.3409506678581238,293.303466796875,297.1499938964844,293.1499938964844,0.0091840708628296,-2916.093505859375,301.71270751953125,0.5083162188529968,0.050000000745058,0.2307892441749572,291.2496643066406,291.1499938964844,262.8900146484375,260.95220947265625,281.0743408203125,294.1062927246094,291.2467041015625,1.0,0.2411876171827316,0.7808546423912048,0.7808546423912048,1.0,1.0,-1.112138032913208,0.4644220471382141,0.6477159857749939,0.2144601196050644,0.0,0.0,0.4814304709434509,40.684513092041016,40.0,-32.98491668701172,-11337.2900390625,155.03871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6247253417969,308.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.0859375,18000.0,0.0,0.0,0.2687585353851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276406466960907,0.4276458919048309,-5.228143436397659e-06,0.0,0.0002727557439357,0.0,0.0,23.106822967529297,0.0,0.0,0.0,0.3463476896286011,4.0,0.0,1.0
653700,293.18798828125,297.1499938964844,293.1499938964844,0.0868358984589576,-1803.2939453125,304.1541442871094,0.6766673922538757,0.1097457930445671,0.1000182777643203,294.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.5085328221321106,0.050000000745058,0.0486501269042491,293.2730407714844,297.1499938964844,293.1499938964844,0.2082807123661041,-3200.93505859375,304.1640014648437,0.9371256232261658,0.291258841753006,0.2048642784357071,293.0546264648437,297.1499938964844,293.1499938964844,0.2712997198104858,-5333.31591796875,304.1947326660156,0.9990000128746032,0.5138828158378601,0.3405401706695556,293.3028869628906,297.1499938964844,293.1499938964844,0.0091551216319203,-2911.997314453125,301.6852722167969,0.5085328221321106,0.050000000745058,0.2307752519845962,291.2362060546875,291.1499938964844,262.8999938964844,260.9598999023437,281.0934143066406,294.1095275878906,291.2331237792969,1.0,0.2408720701932907,0.7808534502983093,0.7808534502983093,1.0,1.0,-1.1099244356155396,0.4630401730537414,0.6468843221664429,0.2150661051273346,0.0,0.0,0.4770347774028778,40.60610580444336,40.0,-35.87184143066406,-11275.2666015625,154.27220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7313842773437,308.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18125.71484375,18000.0,0.0,0.0,0.2646309733390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198695421218872,0.4198747277259826,-5.183902430871967e-06,0.0,0.0002685668005142,0.0,0.0,22.418092727661133,0.0,0.0,0.0,0.3438262045383453,4.0,0.0,1.0
653760,293.1870422363281,297.1499938964844,293.1499938964844,0.0866331979632377,-1800.24169921875,304.1537475585937,0.6757822632789612,0.1094496771693229,0.0997586771845817,294.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5083350539207458,0.050000000745058,0.0486528202891349,293.2737121582031,297.1499938964844,293.1499938964844,0.2070411145687103,-3186.019775390625,304.1637268066406,0.9346596002578736,0.2895670235157013,0.203695610165596,293.0509948730469,297.1499938964844,293.1499938964844,0.2716048657894134,-5341.32568359375,304.1860656738281,0.9990000128746032,0.5158025622367859,0.3409148454666137,293.3024597167969,297.1499938964844,293.1499938964844,0.0091274641454219,-2908.215087890625,301.6573791503906,0.5083350539207458,0.050000000745058,0.2307880222797393,291.22235107421875,291.1499938964844,262.9100036621094,260.9675598144531,281.1125183105469,294.1146545410156,291.2192687988281,1.0,0.2408820688724517,0.7807818651199341,0.7807818651199341,1.0,1.0,-1.1086779832839966,0.4621017277240753,0.6465762257575989,0.2158320397138595,0.0,0.0,0.4735945761203766,40.6821403503418,58.0,-37.59232711791992,-11224.4794921875,154.0683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8135681152344,308.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18100.861328125,18000.0,0.0,0.0,0.2605606317520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136665761470794,0.4136717319488525,-5.148337095306488e-06,0.0,0.0002644359192345,0.0,0.0,21.875843048095703,0.0,0.0,0.0,0.3418137431144714,4.0,0.0,1.0
653820,293.1857604980469,297.1499938964844,293.1499938964844,0.0864062383770942,-1797.2623291015625,304.1528625488281,0.6639044880867004,0.1087736040353775,0.0992916300892829,294.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.5003156661987305,0.050000000745058,0.0487707033753395,293.2753601074219,297.1499938964844,293.1499938964844,0.2049258798360824,-3160.93603515625,304.1626281738281,0.9141456484794616,0.2860991060733795,0.201388731598854,293.0570678710937,297.1499938964844,293.1499938964844,0.2870838642120361,-5595.51025390625,304.1476745605469,0.9990000128746032,0.5171348452568054,0.3569377362728119,293.3023986816406,297.1499938964844,293.1499938964844,0.0091076884418725,-2910.56103515625,301.59619140625,0.5003156661987305,0.050000000745058,0.2313472181558609,291.1781311035156,291.1499938964844,262.92999267578125,260.98291015625,281.1295166015625,294.1415405273437,291.17059326171875,1.0,0.2479085773229599,0.7806386947631836,0.7806386947631836,1.0,1.0,-1.125382423400879,0.4694117903709411,0.6559706926345825,0.2200859040021896,0.0,0.0,0.4722554385662079,43.90081405639648,61.0,-70.24674987792969,-11253.3193359375,164.93716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.886962890625,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.150390625,18000.0,0.0,0.0,0.2529786229133606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073464274406433,0.4073515236377716,-5.103293460706482e-06,0.0,0.0002567411575,0.0,0.0,21.29851531982422,0.0,0.0,0.0,0.3396909534931183,4.0,0.0,1.0
653880,293.1857604980469,297.1499938964844,293.1499938964844,0.0864062383770942,-1797.2623291015625,304.1528625488281,0.6639044880867004,0.1087736040353775,0.0992916300892829,294.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.5003156661987305,0.050000000745058,0.0487707033753395,293.2753601074219,297.1499938964844,293.1499938964844,0.2049258798360824,-3160.93603515625,304.1626281738281,0.9141456484794616,0.2860991060733795,0.201388731598854,293.0570678710937,297.1499938964844,293.1499938964844,0.2870838642120361,-5595.51025390625,304.1476745605469,0.9990000128746032,0.5171348452568054,0.3569377362728119,293.3023986816406,297.1499938964844,293.1499938964844,0.0091076884418725,-2910.56103515625,301.59619140625,0.5003156661987305,0.050000000745058,0.2313472181558609,291.1781311035156,291.1499938964844,262.92999267578125,260.98291015625,281.1295166015625,294.1415405273437,291.17059326171875,1.0,0.2479085773229599,0.7806386947631836,0.7806386947631836,1.0,1.0,-1.125382423400879,0.4694117903709411,0.6559706926345825,0.2200859040021896,0.0,0.0,0.4722554385662079,43.90081405639648,61.0,-70.24674987792969,-11253.3193359375,164.93716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.886962890625,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.150390625,18000.0,0.0,0.0,0.2529786229133606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073464274406433,0.4073515236377716,-5.103293460706482e-06,0.0,0.0002567411575,0.0,0.0,21.29851531982422,0.0,0.0,0.0,0.3396909534931183,4.0,0.0,1.0
653940,293.1851501464844,297.1499938964844,293.1499938964844,0.0861424133181572,-1793.7392578125,304.1523742675781,0.6523076891899109,0.1079900562763214,0.0987338796257972,294.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4926309287548065,0.050000000745058,0.0489004738628864,293.277099609375,297.1499938964844,293.1499938964844,0.202919989824295,-3137.174560546875,304.1618347167969,0.8955298066139221,0.2825700640678406,0.1990360170602798,293.081298828125,297.1499938964844,293.1499938964844,0.3044566512107849,-5872.4482421875,304.1199645996094,0.9990000128746032,0.5145964026451111,0.3737859427928924,293.3037414550781,297.1499938964844,293.1499938964844,0.0090927490964531,-2914.918701171875,301.5282287597656,0.4926309287548065,0.050000000745058,0.2319627851247787,291.1208190917969,291.1499938964844,262.95001220703125,260.99822998046875,281.1527404785156,294.1864013671875,291.1175842285156,1.0,0.2545060217380523,0.7804955244064331,0.7804955244064331,1.0,1.0,-1.1430103778839111,0.4771525859832763,0.6658577919006348,0.2245708405971527,0.0,0.0,0.4804814159870147,47.43745803833008,64.0,-62.356353759765625,-11393.97265625,176.99163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8007202148437,308.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.310546875,18000.0,0.0,0.0,0.2470104992389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162449836730957,0.4162501096725464,-5.122375114297029e-06,0.0,0.0002506842429284,0.0,0.0,21.94659805297852,0.0,0.0,0.0,0.3420897722244262,4.0,0.0,1.0
654000,293.1851501464844,297.1499938964844,293.1499938964844,0.0861424133181572,-1793.7392578125,304.1523742675781,0.6523076891899109,0.1079900562763214,0.0987338796257972,294.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4926309287548065,0.050000000745058,0.0489004738628864,293.277099609375,297.1499938964844,293.1499938964844,0.202919989824295,-3137.174560546875,304.1618347167969,0.8955298066139221,0.2825700640678406,0.1990360170602798,293.081298828125,297.1499938964844,293.1499938964844,0.3044566512107849,-5872.4482421875,304.1199645996094,0.9990000128746032,0.5145964026451111,0.3737859427928924,293.3037414550781,297.1499938964844,293.1499938964844,0.0090927490964531,-2914.918701171875,301.5282287597656,0.4926309287548065,0.050000000745058,0.2319627851247787,291.1208190917969,291.1499938964844,262.95001220703125,260.99822998046875,281.1527404785156,294.1864013671875,291.1175842285156,1.0,0.2545060217380523,0.7804955244064331,0.7804955244064331,1.0,1.0,-1.1430103778839111,0.4771525859832763,0.6658577919006348,0.2245708405971527,0.0,0.0,0.4804814159870147,47.43745803833008,64.0,-62.356353759765625,-11393.97265625,176.99163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8007202148437,308.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.310546875,18000.0,0.0,0.0,0.2470104992389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162449836730957,0.4162501096725464,-5.122375114297029e-06,0.0,0.0002506842429284,0.0,0.0,21.94659805297852,0.0,0.0,0.0,0.3420897722244262,4.0,0.0,1.0
654060,293.1851806640625,297.1499938964844,293.1499938964844,0.0855684801936149,-1784.77197265625,304.1525573730469,0.6420758366584778,0.1070930808782577,0.0980751737952232,294.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.4858088493347168,0.050000000745058,0.0490278452634811,293.2789001464844,297.1499938964844,293.1499938964844,0.2003279775381088,-3105.5244140625,304.1622009277344,0.8792639970779419,0.2789832353591919,0.1966435462236404,293.1107177734375,297.1499938964844,293.1499938964844,0.3206912279129028,-6125.0869140625,304.1031188964844,0.9990000128746032,0.5103781223297119,0.389614075422287,293.3063049316406,297.1499938964844,293.1499938964844,0.0090525764971971,-2911.011962890625,301.46246337890625,0.4858088493347168,0.050000000745058,0.2325669825077057,291.09539794921875,291.1499938964844,262.9700012207031,261.0135498046875,281.1797790527344,294.2319030761719,291.0928955078125,1.0,0.2608963549137115,0.7800584435462952,0.7800584435462952,1.0,1.0,-1.1592251062393188,0.4842076897621155,0.6750174760818481,0.2288093119859695,0.0,0.0,0.4895103871822357,50.89996719360352,67.0,-41.874210357666016,-11516.0029296875,188.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5668334960937,308.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.40625,18000.0,0.0,0.0,0.2431748956441879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290230274200439,0.4290282130241394,-5.178576429898385e-06,0.0,0.0002467916056048,0.0,0.0,23.007213592529297,0.0,0.0,0.0,0.345992773771286,4.0,0.0,1.0
