time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1851806640625,297.1499938964844,293.1499938964844,0.0855684801936149,-1784.77197265625,304.1525573730469,0.6420758366584778,0.1070930808782577,0.0980751737952232,294.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.4858088493347168,0.050000000745058,0.0490278452634811,293.2789001464844,297.1499938964844,293.1499938964844,0.2003279775381088,-3105.5244140625,304.1622009277344,0.8792639970779419,0.2789832353591919,0.1966435462236404,293.1107177734375,297.1499938964844,293.1499938964844,0.3206912279129028,-6125.0869140625,304.1031188964844,0.9990000128746032,0.5103781223297119,0.389614075422287,293.3063049316406,297.1499938964844,293.1499938964844,0.0090525764971971,-2911.011962890625,301.46246337890625,0.4858088493347168,0.050000000745058,0.2325669825077057,291.09539794921875,291.1499938964844,262.9700012207031,261.0135498046875,281.1797790527344,294.2319030761719,291.0928955078125,1.0,0.2608963549137115,0.7800584435462952,0.7800584435462952,1.0,1.0,-1.1592251062393188,0.4842076897621155,0.6750174760818481,0.2288093119859695,0.0,0.0,0.4895103871822357,50.89996719360352,67.0,-41.874210357666016,-11516.0029296875,188.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5668334960937,308.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.40625,18000.0,0.0,0.0,0.2431748956441879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290230274200439,0.4290282130241394,-5.178576429898385e-06,0.0,0.0002467916056048,0.0,0.0,23.007213592529297,0.0,0.0,0.0,0.345992773771286,4.0,0.0,1.0
654180,293.1856994628906,297.1499938964844,293.1499938964844,0.0848534554243087,-1773.4466552734375,304.15289306640625,0.6327552795410156,0.1061005219817161,0.0973245501518249,294.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.4792599081993103,0.050000000745058,0.0491554848849773,293.2808532714844,297.1499938964844,293.1499938964844,0.1975831091403961,-3071.795654296875,304.1627197265625,0.864356517791748,0.2753278315067291,0.1942105740308761,293.1421203613281,297.1499938964844,293.1499938964844,0.3366661667823791,-6368.96044921875,304.09228515625,0.9990000128746032,0.5050100088119507,0.4048545658588409,293.3096923828125,297.1499938964844,293.1499938964844,0.0090045006945729,-2904.854736328125,301.3944091796875,0.4792599081993103,0.050000000745058,0.2331724464893341,291.0755310058594,291.1499938964844,262.989990234375,261.0288391113281,281.208984375,294.2787780761719,291.07403564453125,1.0,0.2670601308345794,0.779621422290802,0.779621422290802,1.0,1.0,-1.174577713012695,0.4908636808395386,0.683713972568512,0.2329291403293609,0.0,0.0,0.5008872747421265,54.362266540527344,70.0,-28.04902076721192,-11632.76953125,200.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2321472167969,307.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.357421875,18000.0,0.0,0.0,0.2415026873350143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456915259361267,0.4456968009471893,-5.256621534499573e-06,0.0,0.000245094532147,0.0,0.0,24.45245742797852,0.0,0.0,0.0,0.351203978061676,4.0,0.0,1.0
654240,293.1856994628906,297.1499938964844,293.1499938964844,0.0848534554243087,-1773.4466552734375,304.15289306640625,0.6327552795410156,0.1061005219817161,0.0973245501518249,294.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.4792599081993103,0.050000000745058,0.0491554848849773,293.2808532714844,297.1499938964844,293.1499938964844,0.1975831091403961,-3071.795654296875,304.1627197265625,0.864356517791748,0.2753278315067291,0.1942105740308761,293.1421203613281,297.1499938964844,293.1499938964844,0.3366661667823791,-6368.96044921875,304.09228515625,0.9990000128746032,0.5050100088119507,0.4048545658588409,293.3096923828125,297.1499938964844,293.1499938964844,0.0090045006945729,-2904.854736328125,301.3944091796875,0.4792599081993103,0.050000000745058,0.2331724464893341,291.0755310058594,291.1499938964844,262.989990234375,261.0288391113281,281.208984375,294.2787780761719,291.07403564453125,1.0,0.2670601308345794,0.779621422290802,0.779621422290802,1.0,1.0,-1.174577713012695,0.4908636808395386,0.683713972568512,0.2329291403293609,0.0,0.0,0.5008872747421265,54.362266540527344,70.0,-28.04902076721192,-11632.76953125,200.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2321472167969,307.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.357421875,18000.0,0.0,0.0,0.2415026873350143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456915259361267,0.4456968009471893,-5.256621534499573e-06,0.0,0.000245094532147,0.0,0.0,24.45245742797852,0.0,0.0,0.0,0.351203978061676,4.0,0.0,1.0
654300,293.1860656738281,297.1499938964844,293.1499938964844,0.0844431743025779,-1766.889892578125,304.1531066894531,0.6283562183380127,0.1055779382586479,0.0969231575727462,294.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.475963145494461,0.050000000745058,0.0492193810641765,293.28228759765625,297.1499938964844,293.1499938964844,0.1960851550102234,-3053.263427734375,304.1631164550781,0.8573352098464966,0.2733844220638275,0.1929406821727752,293.1576538085937,297.1499938964844,293.1499938964844,0.3444960117340088,-6486.92578125,304.08856201171875,0.9990000128746032,0.5020558834075928,0.4122723937034607,293.31158447265625,297.1499938964844,293.1499938964844,0.0089771542698144,-2900.703857421875,301.360107421875,0.475963145494461,0.050000000745058,0.2334755510091781,291.0691223144531,291.1499938964844,263.0,261.0364990234375,281.2254943847656,294.3047180175781,291.06805419921875,1.0,0.2700579762458801,0.7794029116630554,0.7794029116630554,1.0,1.0,-1.181916117668152,0.4940349459648132,0.6878811717033386,0.2349419146776199,0.0,0.0,0.5069296956062317,56.09246444702149,70.0,-21.7778549194336,-11686.9736328125,206.4881134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0398864746094,307.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17858.7265625,18000.0,0.0,0.0,0.241453930735588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455059289932251,0.455064594745636,-5.30364604856004e-06,0.0,0.0002450450556352,0.0,0.0,25.29986953735352,0.0,0.0,0.0,0.3541926145553589,4.0,0.0,1.0
654360,293.1864624023437,297.1499938964844,293.1499938964844,0.0840065106749534,-1759.8902587890625,304.1533508300781,0.6240737438201904,0.1050426140427589,0.09650868922472,294.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.4725870788097381,0.050000000745058,0.0492833293974399,293.28399658203125,297.1499938964844,293.1499938964844,0.1944861710071563,-3033.40576171875,304.1636657714844,0.8505499958992004,0.2713775336742401,0.1916118264198303,293.17291259765625,297.1499938964844,293.1499938964844,0.3522296547889709,-6602.52392578125,304.0856628417969,0.9990000128746032,0.4989646375179291,0.4195647835731506,293.31353759765625,297.1499938964844,293.1499938964844,0.0089480951428413,-2895.996337890625,301.3256225585937,0.4725870788097381,0.050000000745058,0.2337789088487625,291.064453125,291.1499938964844,263.010009765625,261.0441589355469,281.24346923828125,294.3323669433594,291.063720703125,1.0,0.2730001807212829,0.7791420221328735,0.7791420221328735,1.0,1.0,-1.18901789188385,0.4970912635326385,0.6919266581535339,0.2369157820940017,0.0,0.0,0.5131049752235413,57.82179641723633,73.0,-16.322813034057617,-11737.7763671875,212.3636932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.838134765625,307.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17849.201171875,18000.0,0.0,0.0,0.2418932467699051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648825824260711,0.4648879468441009,-5.354891072784085e-06,0.0,0.000245490897214,0.0,0.0,26.214569091796875,0.0,0.0,0.0,0.3573700189590454,4.0,0.0,1.0
654420,293.18731689453125,297.1499938964844,293.1499938964844,0.0830712988972663,-1744.857177734375,304.1537780761719,0.6156560182571411,0.1039455235004425,0.0956517234444618,294.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.4654348790645599,0.050000000745058,0.0494109839200973,293.2875061035156,297.1499938964844,293.1499938964844,0.1911046802997589,-2991.23876953125,304.16473388671875,0.8377506732940674,0.2672676146030426,0.1888650208711624,293.20245361328125,297.1499938964844,293.1499938964844,0.367369532585144,-6826.3564453125,304.0819396972656,0.9990000128746032,0.4923894107341766,0.4337548613548279,293.31756591796875,297.1499938964844,293.1499938964844,0.0088857859373092,-2885.162841796875,301.2562561035156,0.4654348790645599,0.050000000745058,0.2343844324350357,291.0595703125,291.1499938964844,263.0299987792969,261.0594482421875,281.2825622558594,294.39166259765625,291.0594177246094,1.0,0.2787215709686279,0.7786203622817993,0.7786203622817993,1.0,1.0,-1.2026054859161377,0.5029175281524658,0.6996880173683167,0.2407714128494262,0.0,0.0,0.5255436897277832,61.26862335205078,61.0,-7.340184211730957,-11831.419921875,224.06153869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254455566406,307.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.462890625,18000.0,0.0,0.0,0.2440970540046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485446572303772,0.4854520559310913,-5.467964456329355e-06,0.0,0.0002477274683769,0.0,0.0,28.21635627746582,0.0,0.0,0.0,0.3641540110111236,4.0,0.0,1.0
654480,293.18731689453125,297.1499938964844,293.1499938964844,0.0830712988972663,-1744.857177734375,304.1537780761719,0.6156560182571411,0.1039455235004425,0.0956517234444618,294.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.4654348790645599,0.050000000745058,0.0494109839200973,293.2875061035156,297.1499938964844,293.1499938964844,0.1911046802997589,-2991.23876953125,304.16473388671875,0.8377506732940674,0.2672676146030426,0.1888650208711624,293.20245361328125,297.1499938964844,293.1499938964844,0.367369532585144,-6826.3564453125,304.0819396972656,0.9990000128746032,0.4923894107341766,0.4337548613548279,293.31756591796875,297.1499938964844,293.1499938964844,0.0088857859373092,-2885.162841796875,301.2562561035156,0.4654348790645599,0.050000000745058,0.2343844324350357,291.0595703125,291.1499938964844,263.0299987792969,261.0594482421875,281.2825622558594,294.39166259765625,291.0594177246094,1.0,0.2787215709686279,0.7786203622817993,0.7786203622817993,1.0,1.0,-1.2026054859161377,0.5029175281524658,0.6996880173683167,0.2407714128494262,0.0,0.0,0.5255436897277832,61.26862335205078,61.0,-7.340184211730957,-11831.419921875,224.06153869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254455566406,307.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.462890625,18000.0,0.0,0.0,0.2440970540046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485446572303772,0.4854520559310913,-5.467964456329355e-06,0.0,0.0002477274683769,0.0,0.0,28.21635627746582,0.0,0.0,0.0,0.3641540110111236,4.0,0.0,1.0
654540,293.1878662109375,297.1499938964844,293.1499938964844,0.0818848609924316,-1725.512939453125,304.1545104980469,0.6129212379455566,0.1028836071491241,0.0946941375732421,294.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.4647015929222107,0.050000000745058,0.0494233518838882,293.29071044921875,297.1499938964844,293.1499938964844,0.1872217506170272,-2942.262451171875,304.16632080078125,0.8329384922981262,0.2631345987319946,0.18599334359169,293.2237243652344,297.1499938964844,293.1499938964844,0.3695932030677795,-6849.22412109375,304.1015625,0.9990000128746032,0.4867144227027893,0.4351070523262024,293.3213195800781,297.1499938964844,293.1499938964844,0.008784856647253,-2862.94384765625,301.1908569335937,0.4647015929222107,0.050000000745058,0.2344430983066558,291.0749206542969,291.1499938964844,263.04998779296875,261.0747375488281,281.3407287597656,294.43902587890625,291.078857421875,1.0,0.2782860398292541,0.7780986428260803,0.7780986428260803,1.0,1.0,-1.1997281312942505,0.5007839798927307,0.6989441514015198,0.2422867864370346,0.0,0.0,0.5350608229637146,61.596900939941406,49.0,27.32615089416504,-11823.0849609375,223.72268676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,307.4337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17855.3046875,18000.0,0.0,0.0,0.2476427257061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046185851097107,0.5046241283416748,-5.586084171227412e-06,0.0,0.0002513258950784,0.0,0.0,30.21896743774414,0.0,0.0,0.0,0.370652437210083,4.0,0.0,1.0
654600,293.1878662109375,297.1499938964844,293.1499938964844,0.0818848609924316,-1725.512939453125,304.1545104980469,0.6129212379455566,0.1028836071491241,0.0946941375732421,294.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.4647015929222107,0.050000000745058,0.0494233518838882,293.29071044921875,297.1499938964844,293.1499938964844,0.1872217506170272,-2942.262451171875,304.16632080078125,0.8329384922981262,0.2631345987319946,0.18599334359169,293.2237243652344,297.1499938964844,293.1499938964844,0.3695932030677795,-6849.22412109375,304.1015625,0.9990000128746032,0.4867144227027893,0.4351070523262024,293.3213195800781,297.1499938964844,293.1499938964844,0.008784856647253,-2862.94384765625,301.1908569335937,0.4647015929222107,0.050000000745058,0.2344430983066558,291.0749206542969,291.1499938964844,263.04998779296875,261.0747375488281,281.3407287597656,294.43902587890625,291.078857421875,1.0,0.2782860398292541,0.7780986428260803,0.7780986428260803,1.0,1.0,-1.1997281312942505,0.5007839798927307,0.6989441514015198,0.2422867864370346,0.0,0.0,0.5350608229637146,61.596900939941406,49.0,27.32615089416504,-11823.0849609375,223.72268676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,307.4337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17855.3046875,18000.0,0.0,0.0,0.2476427257061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046185851097107,0.5046241283416748,-5.586084171227412e-06,0.0,0.0002513258950784,0.0,0.0,30.21896743774414,0.0,0.0,0.0,0.370652437210083,4.0,0.0,1.0
654660,293.1879577636719,297.1499938964844,293.1499938964844,0.0804947093129158,-1702.61328125,304.15533447265625,0.6154896020889282,0.1019087210297584,0.0937118306756019,294.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.4698024988174438,0.050000000745058,0.0493344143033027,293.29327392578125,297.1499938964844,293.1499938964844,0.1828485429286956,-2886.51953125,304.16815185546875,0.8347488641738892,0.2590506672859192,0.1830727159976959,293.2276611328125,297.1499938964844,293.1499938964844,0.3596685826778412,-6688.7578125,304.1344299316406,0.9990000128746032,0.4840160012245178,0.4253030717372894,293.3243103027344,297.1499938964844,293.1499938964844,0.0086466260254383,-2828.931884765625,301.1331481933594,0.4698024988174438,0.050000000745058,0.2340212315320968,291.119384765625,291.1499938964844,263.07000732421875,261.09002685546875,281.39923095703125,294.44317626953125,291.12432861328125,1.0,0.2732211649417877,0.7776391506195068,0.7776391506195068,1.0,1.0,-1.1826682090759275,0.4918111264705658,0.6908571124076843,0.2417476922273636,0.0,0.0,0.5362563729286194,59.18598937988281,37.0,55.51353073120117,-11670.2236328125,212.960189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,307.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.17578125,18000.0,0.0,0.0,0.2515631020069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115926861763,0.5115982890129089,-5.651038463838631e-06,0.0,0.0002553045633248,0.0,0.0,31.06953811645508,0.0,0.0,0.0,0.3733046948909759,4.0,0.0,1.0
654720,293.1879577636719,297.1499938964844,293.1499938964844,0.0804947093129158,-1702.61328125,304.15533447265625,0.6154896020889282,0.1019087210297584,0.0937118306756019,294.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.4698024988174438,0.050000000745058,0.0493344143033027,293.29327392578125,297.1499938964844,293.1499938964844,0.1828485429286956,-2886.51953125,304.16815185546875,0.8347488641738892,0.2590506672859192,0.1830727159976959,293.2276611328125,297.1499938964844,293.1499938964844,0.3596685826778412,-6688.7578125,304.1344299316406,0.9990000128746032,0.4840160012245178,0.4253030717372894,293.3243103027344,297.1499938964844,293.1499938964844,0.0086466260254383,-2828.931884765625,301.1331481933594,0.4698024988174438,0.050000000745058,0.2340212315320968,291.119384765625,291.1499938964844,263.07000732421875,261.09002685546875,281.39923095703125,294.44317626953125,291.12432861328125,1.0,0.2732211649417877,0.7776391506195068,0.7776391506195068,1.0,1.0,-1.1826682090759275,0.4918111264705658,0.6908571124076843,0.2417476922273636,0.0,0.0,0.5362563729286194,59.18598937988281,37.0,55.51353073120117,-11670.2236328125,212.960189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,307.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.17578125,18000.0,0.0,0.0,0.2515631020069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115926861763,0.5115982890129089,-5.651038463838631e-06,0.0,0.0002553045633248,0.0,0.0,31.06953811645508,0.0,0.0,0.0,0.3733046948909759,4.0,0.0,1.0
654780,293.186767578125,297.1499938964844,293.1499938964844,0.0791747793555259,-1680.889404296875,304.1557312011719,0.6224607825279236,0.1011813730001449,0.0928219035267829,294.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4783799648284912,0.050000000745058,0.0491726025938987,293.294921875,297.1499938964844,293.1499938964844,0.1784388124942779,-2830.07177734375,304.16943359375,0.8422091603279114,0.255084365606308,0.180164024233818,293.2152404785156,297.1499938964844,293.1499938964844,0.3406470417976379,-6392.34423828125,304.1713562011719,0.9990000128746032,0.4845320582389831,0.4068586528301239,293.325927734375,297.1499938964844,293.1499938964844,0.0084959883242845,-2790.792236328125,301.0798645019531,0.4783799648284912,0.050000000745058,0.2332536578178405,291.1691589355469,291.1499938964844,263.0899963378906,261.10528564453125,281.4373474121094,294.3775939941406,291.17431640625,1.0,0.2644692957401275,0.7771797180175781,0.7771797180175781,1.0,1.0,-1.1548587083816528,0.4776730835437774,0.6771856546401978,0.2396231293678283,0.0,0.0,0.5303946137428284,54.8010368347168,40.0,66.70140838623047,-11421.7763671875,195.0744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61541748046875,307.21881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.978515625,18000.0,0.0,0.0,0.2548587918281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505886971950531,0.5058926343917847,-5.639389655698324e-06,0.0,0.0002586492628324,0.0,0.0,30.56292152404785,0.0,0.0,0.0,0.3716334104537964,4.0,0.0,1.0
654840,293.186767578125,297.1499938964844,293.1499938964844,0.0791747793555259,-1680.889404296875,304.1557312011719,0.6224607825279236,0.1011813730001449,0.0928219035267829,294.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4783799648284912,0.050000000745058,0.0491726025938987,293.294921875,297.1499938964844,293.1499938964844,0.1784388124942779,-2830.07177734375,304.16943359375,0.8422091603279114,0.255084365606308,0.180164024233818,293.2152404785156,297.1499938964844,293.1499938964844,0.3406470417976379,-6392.34423828125,304.1713562011719,0.9990000128746032,0.4845320582389831,0.4068586528301239,293.325927734375,297.1499938964844,293.1499938964844,0.0084959883242845,-2790.792236328125,301.0798645019531,0.4783799648284912,0.050000000745058,0.2332536578178405,291.1691589355469,291.1499938964844,263.0899963378906,261.10528564453125,281.4373474121094,294.3775939941406,291.17431640625,1.0,0.2644692957401275,0.7771797180175781,0.7771797180175781,1.0,1.0,-1.1548587083816528,0.4776730835437774,0.6771856546401978,0.2396231293678283,0.0,0.0,0.5303946137428284,54.8010368347168,40.0,66.70140838623047,-11421.7763671875,195.0744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61541748046875,307.21881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.978515625,18000.0,0.0,0.0,0.2548587918281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505886971950531,0.5058926343917847,-5.639389655698324e-06,0.0,0.0002586492628324,0.0,0.0,30.56292152404785,0.0,0.0,0.0,0.3716334104537964,4.0,0.0,1.0
654900,293.18536376953125,297.1499938964844,293.1499938964844,0.0787108838558197,-1673.2569580078125,304.155517578125,0.6254671812057495,0.1009895727038383,0.0925390422344207,294.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4815987348556518,0.050000000745058,0.0491097345948219,293.2953186035156,297.1499938964844,293.1499938964844,0.1763567775487899,-2803.4013671875,304.169677734375,0.8450400829315186,0.2531690299510956,0.1787682771682739,293.2046813964844,297.1499938964844,293.1499938964844,0.3327042460441589,-6270.23486328125,304.1817626953125,0.9990000128746032,0.4857786297798157,0.3994615375995636,293.3259582519531,297.1499938964844,293.1499938964844,0.0084296436980366,-2773.90478515625,301.0548095703125,0.4815987348556518,0.050000000745058,0.2329554408788681,291.19195556640625,291.1499938964844,263.1000061035156,261.1129150390625,281.4411315917969,294.3241882324219,291.1956787109375,1.0,0.2613177299499511,0.776949942111969,0.776949942111969,1.0,1.0,-1.1435266733169556,0.4718895554542541,0.6716371774673462,0.2388187050819397,0.0,0.0,0.5252867937088013,53.094608306884766,40.0,59.92618942260742,-11302.7470703125,188.1504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6054992675781,307.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.5859375,18000.0,0.0,0.0,0.2560425102710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986844360828399,0.4986900389194488,-5.606290415016701e-06,0.0,0.0002598505816422,0.0,0.0,29.84708404541016,0.0,0.0,0.0,0.3693203628063202,4.0,0.0,1.0
654960,293.1836242675781,297.1499938964844,293.1499938964844,0.0784339159727096,-1668.7738037109375,304.155029296875,0.6278506517410278,0.100885696709156,0.0923622325062751,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017822265625,0.483987808227539,0.050000000745058,0.0490631014108657,293.29547119140625,297.1499938964844,293.1499938964844,0.1745019704103469,-2779.771728515625,304.1694641113281,0.8467835187911987,0.2512986361980438,0.1774148494005203,293.1944580078125,297.1499938964844,293.1499938964844,0.3267626166343689,-6179.75732421875,304.1867370605469,0.9990000128746032,0.4870977997779846,0.3938847482204437,293.3254699707031,297.1499938964844,293.1499938964844,0.0083749154582619,-2760.700439453125,301.0285949707031,0.483987808227539,0.050000000745058,0.2327342182397842,291.2040405273437,291.1499938964844,263.1099853515625,261.1205444335937,281.4416198730469,294.2751770019531,291.2054443359375,1.0,0.258777916431427,0.7769356966018677,0.7769356966018677,1.0,1.0,-1.1346734762191772,0.4673396646976471,0.6673338413238525,0.2383554726839065,0.0,0.0,0.5204113125801086,51.82839584350586,43.0,41.77641296386719,-11198.173828125,182.9505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6282958984375,307.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.1328125,18000.0,0.0,0.0,0.2568853795528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902484714984894,0.4902540445327759,-5.561455054703401e-06,0.0,0.000260706001427,0.0,0.0,28.994361877441406,0.0,0.0,0.0,0.3665805459022522,4.0,0.0,1.0
655020,293.1796264648437,297.1499938964844,293.1499938964844,0.0782139226794242,-1665.3397216796875,304.1537170410156,0.6313034892082214,0.1008427068591117,0.0922202467918396,294.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.4871614873409271,0.050000000745058,0.049001894891262,293.295166015625,297.1499938964844,293.1499938964844,0.1711766123771667,-2737.527587890625,304.16851806640625,0.8479591608047485,0.2476732283830642,0.1748190373182296,293.1768493652344,297.1499938964844,293.1499938964844,0.3187840580940246,-6060.26123046875,304.1875305175781,0.9990000128746032,0.4895496070384979,0.3864434063434601,293.3234558105469,297.1499938964844,293.1499938964844,0.0082864668220281,-2740.474365234375,300.97528076171875,0.4871614873409271,0.050000000745058,0.2324438989162445,291.2110595703125,291.1499938964844,263.1300048828125,261.13580322265625,281.4440002441406,294.1983642578125,291.2113952636719,1.0,0.2553315460681915,0.776907205581665,0.776907205581665,1.0,1.0,-1.1220316886901855,0.4607435464859009,0.6612880825996399,0.2379859536886215,0.0,0.0,0.5116946697235107,50.16448974609375,46.0,16.011173248291016,-11049.587890625,175.91912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450256347656,307.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.40625,18000.0,0.0,0.0,0.2575950920581817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750162959098816,0.4750217795372009,-5.472508746606764e-06,0.0,0.0002614262921269,0.0,0.0,27.4567985534668,0.0,0.0,0.0,0.3615033328533172,4.0,0.0,1.0
655080,293.1796264648437,297.1499938964844,293.1499938964844,0.0782139226794242,-1665.3397216796875,304.1537170410156,0.6313034892082214,0.1008427068591117,0.0922202467918396,294.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.4871614873409271,0.050000000745058,0.049001894891262,293.295166015625,297.1499938964844,293.1499938964844,0.1711766123771667,-2737.527587890625,304.16851806640625,0.8479591608047485,0.2476732283830642,0.1748190373182296,293.1768493652344,297.1499938964844,293.1499938964844,0.3187840580940246,-6060.26123046875,304.1875305175781,0.9990000128746032,0.4895496070384979,0.3864434063434601,293.3234558105469,297.1499938964844,293.1499938964844,0.0082864668220281,-2740.474365234375,300.97528076171875,0.4871614873409271,0.050000000745058,0.2324438989162445,291.2110595703125,291.1499938964844,263.1300048828125,261.13580322265625,281.4440002441406,294.1983642578125,291.2113952636719,1.0,0.2553315460681915,0.776907205581665,0.776907205581665,1.0,1.0,-1.1220316886901855,0.4607435464859009,0.6612880825996399,0.2379859536886215,0.0,0.0,0.5116946697235107,50.16448974609375,46.0,16.011173248291016,-11049.587890625,175.91912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450256347656,307.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.40625,18000.0,0.0,0.0,0.2575950920581817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750162959098816,0.4750217795372009,-5.472508746606764e-06,0.0,0.0002614262921269,0.0,0.0,27.4567985534668,0.0,0.0,0.0,0.3615033328533172,4.0,0.0,1.0
655140,293.1756286621094,297.1499938964844,293.1499938964844,0.0782159641385078,-1665.5174560546875,304.1524658203125,0.6330156922340393,0.100901760160923,0.0922322794795036,294.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.488562673330307,0.050000000745058,0.0489753372967243,293.29449462890625,297.1499938964844,293.1499938964844,0.1680989414453506,-2698.375732421875,304.16748046875,0.8463647365570068,0.2441301792860031,0.1723212003707885,293.1645812988281,297.1499938964844,293.1499938964844,0.3150135576725006,-6006.31640625,304.1811828613281,0.9990000128746032,0.4913700819015503,0.383168876171112,293.3207702636719,297.1499938964844,293.1499938964844,0.0082135470584034,-2724.459228515625,300.92266845703125,0.488562673330307,0.050000000745058,0.2323179095983505,291.2106018066406,291.1499938964844,263.1499938964844,261.15106201171875,281.44989013671875,294.1486511230469,291.2101135253906,1.0,0.253694623708725,0.7768787145614624,0.7768787145614624,1.0,1.0,-1.1149330139160156,0.4568848311901092,0.658048152923584,0.2382104992866516,0.0,0.0,0.5035593509674072,49.43864822387695,49.0,0.9417657256126404,-10952.4482421875,172.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9157409667969,307.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.25,18000.0,0.0,0.0,0.2571740448474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610667824745178,0.46107217669487,-5.392570528783836e-06,0.0,0.0002609989605844,0.0,0.0,26.097694396972656,0.0,0.0,0.0,0.3568922579288482,4.0,0.0,1.0
655200,293.1756286621094,297.1499938964844,293.1499938964844,0.0782159641385078,-1665.5174560546875,304.1524658203125,0.6330156922340393,0.100901760160923,0.0922322794795036,294.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.488562673330307,0.050000000745058,0.0489753372967243,293.29449462890625,297.1499938964844,293.1499938964844,0.1680989414453506,-2698.375732421875,304.16748046875,0.8463647365570068,0.2441301792860031,0.1723212003707885,293.1645812988281,297.1499938964844,293.1499938964844,0.3150135576725006,-6006.31640625,304.1811828613281,0.9990000128746032,0.4913700819015503,0.383168876171112,293.3207702636719,297.1499938964844,293.1499938964844,0.0082135470584034,-2724.459228515625,300.92266845703125,0.488562673330307,0.050000000745058,0.2323179095983505,291.2106018066406,291.1499938964844,263.1499938964844,261.15106201171875,281.44989013671875,294.1486511230469,291.2101135253906,1.0,0.253694623708725,0.7768787145614624,0.7768787145614624,1.0,1.0,-1.1149330139160156,0.4568848311901092,0.658048152923584,0.2382104992866516,0.0,0.0,0.5035593509674072,49.43864822387695,49.0,0.9417657256126404,-10952.4482421875,172.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9157409667969,307.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.25,18000.0,0.0,0.0,0.2571740448474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610667824745178,0.46107217669487,-5.392570528783836e-06,0.0,0.0002609989605844,0.0,0.0,26.097694396972656,0.0,0.0,0.0,0.3568922579288482,4.0,0.0,1.0
655260,293.1720886230469,297.1499938964844,293.1499938964844,0.0783242061734199,-1667.43359375,304.1514892578125,0.6331130862236023,0.1009759232401847,0.0923003703355789,294.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.4885219037532806,0.050000000745058,0.0489761121571064,293.2938842773437,297.1499938964844,293.1499938964844,0.1651758253574371,-2661.109375,304.1665344238281,0.8424358367919922,0.2405939102172851,0.1698602437973022,293.1581726074219,297.1499938964844,293.1499938964844,0.3147477805614471,-6006.45361328125,304.1711730957031,0.9990000128746032,0.4923081994056701,0.3832639753818512,293.318115234375,297.1499938964844,293.1499938964844,0.0081512574106454,-2711.476806640625,300.8692932128906,0.4885219037532806,0.050000000745058,0.2323215752840042,291.2037658691406,291.1499938964844,263.1700134277344,261.1663513183594,281.4589233398437,294.1207275390625,291.2027587890625,1.0,0.2535019516944885,0.7767701745033264,0.7767701745033264,1.0,1.0,-1.112179160118103,0.4551546275615692,0.6570245027542114,0.2389104962348938,0.0,0.0,0.4968066215515136,49.452598571777344,52.0,-8.607304573059082,-10895.8037109375,171.63800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,307.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.3515625,18000.0,0.0,0.0,0.2558560073375702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492925703525543,0.4492978751659393,-5.325087840901688e-06,0.0,0.0002596613194327,0.0,0.0,24.98146247863769,0.0,0.0,0.0,0.3530240058898926,4.0,0.0,1.0
655320,293.1720886230469,297.1499938964844,293.1499938964844,0.0783242061734199,-1667.43359375,304.1514892578125,0.6331130862236023,0.1009759232401847,0.0923003703355789,294.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.4885219037532806,0.050000000745058,0.0489761121571064,293.2938842773437,297.1499938964844,293.1499938964844,0.1651758253574371,-2661.109375,304.1665344238281,0.8424358367919922,0.2405939102172851,0.1698602437973022,293.1581726074219,297.1499938964844,293.1499938964844,0.3147477805614471,-6006.45361328125,304.1711730957031,0.9990000128746032,0.4923081994056701,0.3832639753818512,293.318115234375,297.1499938964844,293.1499938964844,0.0081512574106454,-2711.476806640625,300.8692932128906,0.4885219037532806,0.050000000745058,0.2323215752840042,291.2037658691406,291.1499938964844,263.1700134277344,261.1663513183594,281.4589233398437,294.1207275390625,291.2027587890625,1.0,0.2535019516944885,0.7767701745033264,0.7767701745033264,1.0,1.0,-1.112179160118103,0.4551546275615692,0.6570245027542114,0.2389104962348938,0.0,0.0,0.4968066215515136,49.452598571777344,52.0,-8.607304573059082,-10895.8037109375,171.63800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,307.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.3515625,18000.0,0.0,0.0,0.2558560073375702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492925703525543,0.4492978751659393,-5.325087840901688e-06,0.0,0.0002596613194327,0.0,0.0,24.98146247863769,0.0,0.0,0.0,0.3530240058898926,4.0,0.0,1.0
655380,293.1690979003906,297.1499938964844,293.1499938964844,0.0784593075513839,-1669.786376953125,304.1507568359375,0.631807267665863,0.1010188609361648,0.0923700854182243,294.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.4873138666152954,0.050000000745058,0.048999011516571,293.2935791015625,297.1499938964844,293.1499938964844,0.1623085439205169,-2624.41748046875,304.1658020019531,0.836628794670105,0.2370126694440841,0.1673921346664428,293.15753173828125,297.1499938964844,293.1499938964844,0.3173465430736542,-6050.2587890625,304.1597900390625,0.9990000128746032,0.4922454357147217,0.3860867619514465,293.3158874511719,297.1499938964844,293.1499938964844,0.0080953482538461,-2700.28955078125,300.8147277832031,0.4873138666152954,0.050000000745058,0.2324302047491073,291.1934509277344,291.1499938964844,263.19000244140625,261.1817321777344,281.4701538085937,294.1094970703125,291.1921691894531,1.0,0.2544687986373901,0.7766615748405457,0.7766615748405457,1.0,1.0,-1.112845540046692,0.4550960958003998,0.6577494144439697,0.2400225400924682,0.0,0.0,0.4916802644729614,50.06500625610352,55.0,-14.050369262695312,-10871.505859375,172.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,307.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.814453125,18000.0,0.0,0.0,0.2539196610450744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402071535587311,0.4402124285697937,-5.272780072118621e-06,0.0,0.0002576961705926,0.0,0.0,24.138341903686523,0.0,0.0,0.0,0.3500467836856842,4.0,0.0,1.0
655440,293.1690979003906,297.1499938964844,293.1499938964844,0.0784593075513839,-1669.786376953125,304.1507568359375,0.631807267665863,0.1010188609361648,0.0923700854182243,294.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.4873138666152954,0.050000000745058,0.048999011516571,293.2935791015625,297.1499938964844,293.1499938964844,0.1623085439205169,-2624.41748046875,304.1658020019531,0.836628794670105,0.2370126694440841,0.1673921346664428,293.15753173828125,297.1499938964844,293.1499938964844,0.3173465430736542,-6050.2587890625,304.1597900390625,0.9990000128746032,0.4922454357147217,0.3860867619514465,293.3158874511719,297.1499938964844,293.1499938964844,0.0080953482538461,-2700.28955078125,300.8147277832031,0.4873138666152954,0.050000000745058,0.2324302047491073,291.1934509277344,291.1499938964844,263.19000244140625,261.1817321777344,281.4701538085937,294.1094970703125,291.1921691894531,1.0,0.2544687986373901,0.7766615748405457,0.7766615748405457,1.0,1.0,-1.112845540046692,0.4550960958003998,0.6577494144439697,0.2400225400924682,0.0,0.0,0.4916802644729614,50.06500625610352,55.0,-14.050369262695312,-10871.505859375,172.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,307.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.814453125,18000.0,0.0,0.0,0.2539196610450744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402071535587311,0.4402124285697937,-5.272780072118621e-06,0.0,0.0002576961705926,0.0,0.0,24.138341903686523,0.0,0.0,0.0,0.3500467836856842,4.0,0.0,1.0
655500,293.1678771972656,297.1499938964844,293.1499938964844,0.0785229802131652,-1670.8997802734375,304.1505126953125,0.6307082176208496,0.1010207831859588,0.0923958346247673,294.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.4863488972187042,0.050000000745058,0.0490174703299999,293.2935791015625,297.1499938964844,293.1499938964844,0.1608772724866867,-2606.042236328125,304.16552734375,0.8331584930419922,0.2351947277784347,0.1661460995674133,293.1591796875,297.1499938964844,293.1499938964844,0.31955286860466,-6085.814453125,304.15399169921875,0.9990000128746032,0.4918249249458313,0.3883476853370666,293.31500244140625,297.1499938964844,293.1499938964844,0.0080689415335655,-2695.132568359375,300.786865234375,0.4863488972187042,0.050000000745058,0.2325177788734436,291.1874389648437,291.1499938964844,263.20001220703125,261.1894836425781,281.4764099121094,294.1089172363281,291.18609619140625,1.0,0.2553118467330932,0.7766072750091553,0.7766072750091553,1.0,1.0,-1.114221453666687,0.4555748701095581,0.6586466431617737,0.2407102733850479,0.0,0.0,0.4897839725017547,50.560585021972656,55.0,-15.77131175994873,-10869.2412109375,174.34117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565673828125,307.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.658203125,18000.0,0.0,0.0,0.2528117895126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436734527349472,0.4367398023605346,-5.252433311397908e-06,0.0,0.0002565718314144,0.0,0.0,23.819063186645508,0.0,0.0,0.0,0.3489066660404205,4.0,0.0,1.0
655560,293.1667785644531,297.1499938964844,293.1499938964844,0.0785788744688034,-1671.8863525390625,304.1503295898437,0.6293569207191467,0.1010075658559799,0.0924123898148536,294.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4851798415184021,0.050000000745058,0.0490400083363056,293.2936706542969,297.1499938964844,293.1499938964844,0.1594396531581878,-2587.541259765625,304.1653137207031,0.8293750286102295,0.2333552986383438,0.164888709783554,293.1620483398437,297.1499938964844,293.1499938964844,0.3222793936729431,-6129.10205078125,304.1483154296875,0.9990000128746032,0.491146445274353,0.3910899460315704,293.3143005371094,297.1499938964844,293.1499938964844,0.0080432202666997,-2690.161376953125,300.7585754394531,0.4851798415184021,0.050000000745058,0.2326246798038482,291.18115234375,291.1499938964844,263.2099914550781,261.1972351074219,281.4832458496094,294.1111755371094,291.17974853515625,1.0,0.2563584148883819,0.776488721370697,0.776488721370697,1.0,1.0,-1.1161786317825315,0.4563290774822235,0.6598495841026306,0.2414674460887909,0.0,0.0,0.4883376955986023,51.16604232788086,58.0,-16.908926010131836,-10872.4873046875,176.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42352294921875,307.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.494140625,18000.0,0.0,0.0,0.2516603171825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339835941791534,0.4339888095855713,-5.235909611656098e-06,0.0,0.0002554032253101,0.0,0.0,23.56626319885254,0.0,0.0,0.0,0.347998559474945,4.0,0.0,1.0
655620,293.1650695800781,297.1499938964844,293.1499938964844,0.0786573886871337,-1673.3150634765625,304.15008544921875,0.6260123252868652,0.1009323671460151,0.0924129337072372,294.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4823085069656372,0.050000000745058,0.0490959025919437,293.2942199707031,297.1499938964844,293.1499938964844,0.1565286964178085,-2549.93798828125,304.1650695800781,0.8209915161132812,0.2296058535575866,0.1623340398073196,293.1710510253906,297.1499938964844,293.1499938964844,0.3290849328041076,-6235.47509765625,304.1375732421875,0.9990000128746032,0.4890253245830536,0.3978102803230285,293.3134155273437,297.1499938964844,293.1499938964844,0.0079929931089282,-2680.51806640625,300.70074462890625,0.4823085069656372,0.050000000745058,0.2328898310661316,291.16827392578125,291.1499938964844,263.2300109863281,261.2128295898437,281.498291015625,294.1231994628906,291.1668701171875,1.0,0.2589744329452514,0.7762516736984253,0.7762516736984253,1.0,1.0,-1.1215641498565674,0.4585491418838501,0.6630150675773621,0.2431837171316146,0.0,0.0,0.4867644608020782,52.6684799194336,61.0,-17.84668731689453,-10892.8955078125,180.557357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223083496094,307.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.96875,18000.0,0.0,0.0,0.2493650317192077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305917918682098,0.4305970072746277,-5.213927579461597e-06,0.0,0.000253073812928,0.0,0.0,23.25041580200196,0.0,0.0,0.0,0.3468572497367859,4.0,0.0,1.0
655680,293.1650695800781,297.1499938964844,293.1499938964844,0.0786573886871337,-1673.3150634765625,304.15008544921875,0.6260123252868652,0.1009323671460151,0.0924129337072372,294.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4823085069656372,0.050000000745058,0.0490959025919437,293.2942199707031,297.1499938964844,293.1499938964844,0.1565286964178085,-2549.93798828125,304.1650695800781,0.8209915161132812,0.2296058535575866,0.1623340398073196,293.1710510253906,297.1499938964844,293.1499938964844,0.3290849328041076,-6235.47509765625,304.1375732421875,0.9990000128746032,0.4890253245830536,0.3978102803230285,293.3134155273437,297.1499938964844,293.1499938964844,0.0079929931089282,-2680.51806640625,300.70074462890625,0.4823085069656372,0.050000000745058,0.2328898310661316,291.16827392578125,291.1499938964844,263.2300109863281,261.2128295898437,281.498291015625,294.1231994628906,291.1668701171875,1.0,0.2589744329452514,0.7762516736984253,0.7762516736984253,1.0,1.0,-1.1215641498565674,0.4585491418838501,0.6630150675773621,0.2431837171316146,0.0,0.0,0.4867644608020782,52.6684799194336,61.0,-17.84668731689453,-10892.8955078125,180.557357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223083496094,307.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.96875,18000.0,0.0,0.0,0.2493650317192077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305917918682098,0.4305970072746277,-5.213927579461597e-06,0.0,0.000253073812928,0.0,0.0,23.25041580200196,0.0,0.0,0.0,0.3468572497367859,4.0,0.0,1.0
655740,293.16387939453125,297.1499938964844,293.1499938964844,0.0786826759576797,-1673.8741455078125,304.1500244140625,0.6219725608825684,0.1007917076349258,0.0923663452267646,294.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4788172245025635,0.050000000745058,0.0491641536355018,293.2951965332031,297.1499938964844,293.1499938964844,0.1535542607307434,-2511.314697265625,304.1650085449219,0.811574399471283,0.2257590293884277,0.1597208827733993,293.1837158203125,297.1499938964844,293.1499938964844,0.3373821079730987,-6363.20068359375,304.1279296875,0.9990000128746032,0.4859272241592407,0.4058650732040405,293.3132019042969,297.1499938964844,293.1499938964844,0.0079434541985392,-2670.985595703125,300.6413269042969,0.4788172245025635,0.050000000745058,0.2332135736942291,291.1556701660156,291.1499938964844,263.25,261.2285461425781,281.5154113769531,294.1441345214844,291.15435791015625,1.0,0.2621565163135528,0.7760145664215088,0.7760145664215088,1.0,1.0,-1.1285099983215332,0.4615219235420227,0.6669880747795105,0.2451292127370834,0.0,0.0,0.4868640303611755,54.50284576416016,64.0,-17.46673583984375,-10927.99609375,186.1985778808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57037353515625,307.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.2472835332155227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298606812953949,0.4298658668994903,-5.205727120483061e-06,0.0,0.0002509613404981,0.0,0.0,23.169160842895508,0.0,0.0,0.0,0.3465628921985626,4.0,0.0,1.0
655800,293.16387939453125,297.1499938964844,293.1499938964844,0.0786826759576797,-1673.8741455078125,304.1500244140625,0.6219725608825684,0.1007917076349258,0.0923663452267646,294.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4788172245025635,0.050000000745058,0.0491641536355018,293.2951965332031,297.1499938964844,293.1499938964844,0.1535542607307434,-2511.314697265625,304.1650085449219,0.811574399471283,0.2257590293884277,0.1597208827733993,293.1837158203125,297.1499938964844,293.1499938964844,0.3373821079730987,-6363.20068359375,304.1279296875,0.9990000128746032,0.4859272241592407,0.4058650732040405,293.3132019042969,297.1499938964844,293.1499938964844,0.0079434541985392,-2670.985595703125,300.6413269042969,0.4788172245025635,0.050000000745058,0.2332135736942291,291.1556701660156,291.1499938964844,263.25,261.2285461425781,281.5154113769531,294.1441345214844,291.15435791015625,1.0,0.2621565163135528,0.7760145664215088,0.7760145664215088,1.0,1.0,-1.1285099983215332,0.4615219235420227,0.6669880747795105,0.2451292127370834,0.0,0.0,0.4868640303611755,54.50284576416016,64.0,-17.46673583984375,-10927.99609375,186.1985778808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57037353515625,307.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.2472835332155227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298606812953949,0.4298658668994903,-5.205727120483061e-06,0.0,0.0002509613404981,0.0,0.0,23.169160842895508,0.0,0.0,0.0,0.3465628921985626,4.0,0.0,1.0
655860,293.16314697265625,297.1499938964844,293.1499938964844,0.0786487758159637,-1673.462646484375,304.15008544921875,0.617364764213562,0.1005889177322387,0.0922726541757583,294.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4747504591941833,0.050000000745058,0.0492426119744777,293.2964782714844,297.1499938964844,293.1499938964844,0.1505030393600464,-2471.479736328125,304.16510009765625,0.8009862899780273,0.2218166440725326,0.157047837972641,293.1993103027344,297.1499938964844,293.1499938964844,0.3468372523784637,-6506.9169921875,304.1195678710937,0.9990000128746032,0.4819189012050628,0.4149315655231476,293.3135986328125,297.1499938964844,293.1499938964844,0.007893705740571,-2661.258056640625,300.5805053710937,0.4747504591941833,0.050000000745058,0.2335857450962066,291.1441650390625,291.1499938964844,263.2699890136719,261.244384765625,281.5353698730469,294.17315673828125,291.1430358886719,1.0,0.2657703757286072,0.7756912708282471,0.7756912708282471,1.0,1.0,-1.1366122961044312,0.4650397598743438,0.6715725064277649,0.247250348329544,0.0,0.0,0.4884277880191803,56.61067962646485,52.0,-15.924188613891602,-10973.5390625,192.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56793212890625,307.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0859375,18000.0,0.0,0.0,0.2456172108650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315119385719299,0.4315171539783478,-5.209987193666166e-06,0.0,0.0002492702333256,0.0,0.0,23.29712104797364,0.0,0.0,0.0,0.3470279276371002,4.0,0.0,1.0
