time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.16314697265625,297.1499938964844,293.1499938964844,0.0786487758159637,-1673.462646484375,304.15008544921875,0.617364764213562,0.1005889177322387,0.0922726541757583,294.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4747504591941833,0.050000000745058,0.0492426119744777,293.2964782714844,297.1499938964844,293.1499938964844,0.1505030393600464,-2471.479736328125,304.16510009765625,0.8009862899780273,0.2218166440725326,0.157047837972641,293.1993103027344,297.1499938964844,293.1499938964844,0.3468372523784637,-6506.9169921875,304.1195678710937,0.9990000128746032,0.4819189012050628,0.4149315655231476,293.3135986328125,297.1499938964844,293.1499938964844,0.007893705740571,-2661.258056640625,300.5805053710937,0.4747504591941833,0.050000000745058,0.2335857450962066,291.1441650390625,291.1499938964844,263.2699890136719,261.244384765625,281.5353698730469,294.17315673828125,291.1430358886719,1.0,0.2657703757286072,0.7756912708282471,0.7756912708282471,1.0,1.0,-1.1366122961044312,0.4650397598743438,0.6715725064277649,0.247250348329544,0.0,0.0,0.4884277880191803,56.61067962646485,52.0,-15.924188613891602,-10973.5390625,192.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56793212890625,307.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0859375,18000.0,0.0,0.0,0.2456172108650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315119385719299,0.4315171539783478,-5.209987193666166e-06,0.0,0.0002492702333256,0.0,0.0,23.29712104797364,0.0,0.0,0.0,0.3470279276371002,4.0,0.0,1.0
655980,293.16241455078125,297.1499938964844,293.1499938964844,0.0783876553177833,-1669.1759033203125,304.1504821777344,0.6181815266609192,0.1004055067896843,0.0920704081654548,294.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4759294092655182,0.050000000745058,0.0492200702428817,293.2977600097656,297.1499938964844,293.1499938964844,0.1471101194620132,-2426.649658203125,304.1657409667969,0.7977932095527649,0.2178463190793991,0.1542624682188034,293.20977783203125,297.1499938964844,293.1499938964844,0.3448259532451629,-6470.71826171875,304.1336975097656,0.9990000128746032,0.4785144627094269,0.4123474359512329,293.3141784667969,297.1499938964844,293.1499938964844,0.0078166984021663,-2642.70068359375,300.5234069824219,0.4759294092655182,0.050000000745058,0.2334788292646408,291.1484375,291.1499938964844,263.2900085449219,261.2603454589844,281.5680847167969,294.1889343261719,291.15118408203125,1.0,0.2637069225311279,0.7753679752349854,0.7753679752349854,1.0,1.0,-1.1297781467437744,0.4616207182407379,0.6681573987007141,0.2464682012796402,0.0,0.0,0.4888214766979217,55.96456146240234,40.0,12.712949752807615,-10938.431640625,189.399642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,307.5004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.24609375,18000.0,0.0,0.0,0.2443890124559402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336520731449127,0.4336572885513305,-5.221961600909708e-06,0.0,0.0002480237744748,0.0,0.0,23.48890495300293,0.0,0.0,0.0,0.347674697637558,4.0,0.0,1.0
656040,293.16241455078125,297.1499938964844,293.1499938964844,0.0783876553177833,-1669.1759033203125,304.1504821777344,0.6181815266609192,0.1004055067896843,0.0920704081654548,294.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4759294092655182,0.050000000745058,0.0492200702428817,293.2977600097656,297.1499938964844,293.1499938964844,0.1471101194620132,-2426.649658203125,304.1657409667969,0.7977932095527649,0.2178463190793991,0.1542624682188034,293.20977783203125,297.1499938964844,293.1499938964844,0.3448259532451629,-6470.71826171875,304.1336975097656,0.9990000128746032,0.4785144627094269,0.4123474359512329,293.3141784667969,297.1499938964844,293.1499938964844,0.0078166984021663,-2642.70068359375,300.5234069824219,0.4759294092655182,0.050000000745058,0.2334788292646408,291.1484375,291.1499938964844,263.2900085449219,261.2603454589844,281.5680847167969,294.1889343261719,291.15118408203125,1.0,0.2637069225311279,0.7753679752349854,0.7753679752349854,1.0,1.0,-1.1297781467437744,0.4616207182407379,0.6681573987007141,0.2464682012796402,0.0,0.0,0.4888214766979217,55.96456146240234,40.0,12.712949752807615,-10938.431640625,189.399642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,307.5004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.24609375,18000.0,0.0,0.0,0.2443890124559402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336520731449127,0.4336572885513305,-5.221961600909708e-06,0.0,0.0002480237744748,0.0,0.0,23.48890495300293,0.0,0.0,0.0,0.347674697637558,4.0,0.0,1.0
656100,293.1618347167969,297.1499938964844,293.1499938964844,0.0781875327229499,-1665.78515625,304.1507568359375,0.6205820441246033,0.1003629639744758,0.0919707715511322,294.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4783281087875366,0.050000000745058,0.0491736903786659,293.2982788085937,297.1499938964844,293.1499938964844,0.1452516615390777,-2401.83935546875,304.166259765625,0.7988640666007996,0.2158749997615814,0.1528497487306594,293.2091064453125,297.1499938964844,293.1499938964844,0.3394585251808166,-6385.6162109375,304.1464233398437,0.9990000128746032,0.4778894782066345,0.4069768786430359,293.3143310546875,297.1499938964844,293.1499938964844,0.0077662398107349,-2629.2099609375,300.4986267089844,0.4783281087875366,0.050000000745058,0.2332588136196136,291.1626892089844,291.1499938964844,263.29998779296875,261.26837158203125,281.5809020996094,294.1791687011719,291.1659240722656,1.0,0.2610003650188446,0.7752063274383545,0.7752063274383545,1.0,1.0,-1.1211992502212524,0.4575691223144531,0.6636300683021545,0.2449283152818679,0.0,0.0,0.4865557551383972,54.68117141723633,40.0,26.566368103027344,-10870.08984375,184.28404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145874023437,307.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9921875,18000.0,0.0,0.0,0.243805706501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4317219853401184,0.4317272007465362,-5.218939350015717e-06,0.0,0.0002474318025633,0.0,0.0,23.346338272094727,0.0,0.0,0.0,0.3471412360668182,4.0,0.0,1.0
656160,293.1610412597656,297.1499938964844,293.1499938964844,0.0780059173703193,-1662.6956787109375,304.1509704589844,0.6241335868835449,0.1003654822707176,0.0918905958533287,294.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.4816399812698364,0.050000000745058,0.0491090081632137,293.29864501953125,297.1499938964844,293.1499938964844,0.1433914899826049,-2376.9482421875,304.16668701171875,0.8014909029006958,0.213924840092659,0.1514346301555633,293.2042541503906,297.1499938964844,293.1499938964844,0.3318303525447845,-6266.0458984375,304.16094970703125,0.9990000128746032,0.4780873954296112,0.3993664681911468,293.3142395019531,297.1499938964844,293.1499938964844,0.0077131269499659,-2614.87890625,300.4746398925781,0.4816399812698364,0.050000000745058,0.2329519838094711,291.1776123046875,291.1499938964844,263.3099975585937,261.27642822265625,281.59002685546875,294.1581420898437,291.1808166503906,1.0,0.2573274970054626,0.7750862836837769,0.7750862836837769,1.0,1.0,-1.109825849533081,0.4522830843925476,0.6575427055358887,0.2427084594964981,0.0,0.0,0.4832160472869873,52.89524841308594,43.0,34.13235092163086,-10773.904296875,177.44390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,307.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.193359375,18000.0,0.0,0.0,0.2431381940841674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277484118938446,0.42775359749794,-5.205636625760235e-06,0.0,0.0002467543527018,0.0,0.0,23.02681350708008,0.0,0.0,0.0,0.3459833264350891,4.0,0.0,1.0
656220,293.15924072265625,297.1499938964844,293.1499938964844,0.0778875052928924,-1660.6383056640625,304.1508178710937,0.6283251047134399,0.1004481390118599,0.0918776467442512,294.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.4852727055549621,0.050000000745058,0.049038290977478,293.29913330078125,297.1499938964844,293.1499938964844,0.1399388611316681,-2330.8046875,304.1668395996094,0.8023517727851868,0.2100571990013122,0.1486791670322418,293.1899108886719,297.1499938964844,293.1499938964844,0.3229896128177643,-6129.85400390625,304.1715087890625,0.9990000128746032,0.4796213507652282,0.3908728361129761,293.3135070800781,297.1499938964844,293.1499938964844,0.0076262042857706,-2592.30029296875,300.4249572753906,0.4852727055549621,0.050000000745058,0.2326165437698364,291.1954040527344,291.1499938964844,263.3299865722656,261.29266357421875,281.5904846191406,294.1086120605469,291.1951599121094,1.0,0.2535309195518493,0.774846076965332,0.774846076965332,1.0,1.0,-1.0958147048950195,0.4458449482917785,0.6499696969985962,0.2397620230913162,0.0,0.0,0.4755896925926208,50.91847610473633,46.0,16.577756881713867,-10607.2412109375,169.59738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342102050781,307.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.3671875,18000.0,0.0,0.0,0.2414138466119766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164564907550812,0.4164616465568542,-5.1573301789176185e-06,0.0,0.0002450043684802,0.0,0.0,22.09236717224121,0.0,0.0,0.0,0.342587262392044,4.0,0.0,1.0
656280,293.15924072265625,297.1499938964844,293.1499938964844,0.0778875052928924,-1660.6383056640625,304.1508178710937,0.6283251047134399,0.1004481390118599,0.0918776467442512,294.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.4852727055549621,0.050000000745058,0.049038290977478,293.29913330078125,297.1499938964844,293.1499938964844,0.1399388611316681,-2330.8046875,304.1668395996094,0.8023517727851868,0.2100571990013122,0.1486791670322418,293.1899108886719,297.1499938964844,293.1499938964844,0.3229896128177643,-6129.85400390625,304.1715087890625,0.9990000128746032,0.4796213507652282,0.3908728361129761,293.3135070800781,297.1499938964844,293.1499938964844,0.0076262042857706,-2592.30029296875,300.4249572753906,0.4852727055549621,0.050000000745058,0.2326165437698364,291.1954040527344,291.1499938964844,263.3299865722656,261.29266357421875,281.5904846191406,294.1086120605469,291.1951599121094,1.0,0.2535309195518493,0.774846076965332,0.774846076965332,1.0,1.0,-1.0958147048950195,0.4458449482917785,0.6499696969985962,0.2397620230913162,0.0,0.0,0.4755896925926208,50.91847610473633,46.0,16.577756881713867,-10607.2412109375,169.59738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342102050781,307.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.3671875,18000.0,0.0,0.0,0.2414138466119766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164564907550812,0.4164616465568542,-5.1573301789176185e-06,0.0,0.0002450043684802,0.0,0.0,22.09236717224121,0.0,0.0,0.0,0.342587262392044,4.0,0.0,1.0
656340,293.1575012207031,297.1499938964844,293.1499938964844,0.0780069082975387,-1662.667236328125,304.1503601074219,0.6303864121437073,0.1005692481994628,0.0919525474309921,294.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.4868750274181366,0.050000000745058,0.0490075014531612,293.2994079589844,297.1499938964844,293.1499938964844,0.1368418037891388,-2289.546142578125,304.1663818359375,0.7999714612960815,0.2062236368656158,0.1459788233041763,293.178955078125,297.1499938964844,293.1499938964844,0.3191835284233093,-6073.44482421875,304.1705017089844,0.9990000128746032,0.4808418750762939,0.387115478515625,293.31231689453125,297.1499938964844,293.1499938964844,0.0075601520948112,-2576.957275390625,300.36993408203125,0.4868750274181366,0.050000000745058,0.2324704974889755,291.1892395019531,291.1499938964844,263.3500061035156,261.3090515136719,281.5914306640625,294.07763671875,291.1883239746094,1.0,0.2516041994094848,0.7746058702468872,0.7746058702468872,1.0,1.0,-1.0879392623901367,0.4422636032104492,0.6456756591796875,0.2379736900329589,0.0,0.0,0.4707125723361969,50.03229904174805,49.0,-2.976754665374756,-10503.1337890625,165.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58306884765625,307.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.697265625,18000.0,0.0,0.0,0.2392922490835189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080594778060913,0.4080645740032196,-5.112422513775528e-06,0.0,0.0002428512088954,0.0,0.0,21.378183364868164,0.0,0.0,0.0,0.3399258255958557,4.0,0.0,1.0
656400,293.1575012207031,297.1499938964844,293.1499938964844,0.0780069082975387,-1662.667236328125,304.1503601074219,0.6303864121437073,0.1005692481994628,0.0919525474309921,294.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.4868750274181366,0.050000000745058,0.0490075014531612,293.2994079589844,297.1499938964844,293.1499938964844,0.1368418037891388,-2289.546142578125,304.1663818359375,0.7999714612960815,0.2062236368656158,0.1459788233041763,293.178955078125,297.1499938964844,293.1499938964844,0.3191835284233093,-6073.44482421875,304.1705017089844,0.9990000128746032,0.4808418750762939,0.387115478515625,293.31231689453125,297.1499938964844,293.1499938964844,0.0075601520948112,-2576.957275390625,300.36993408203125,0.4868750274181366,0.050000000745058,0.2324704974889755,291.1892395019531,291.1499938964844,263.3500061035156,261.3090515136719,281.5914306640625,294.07763671875,291.1883239746094,1.0,0.2516041994094848,0.7746058702468872,0.7746058702468872,1.0,1.0,-1.0879392623901367,0.4422636032104492,0.6456756591796875,0.2379736900329589,0.0,0.0,0.4707125723361969,50.03229904174805,49.0,-2.976754665374756,-10503.1337890625,165.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58306884765625,307.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.697265625,18000.0,0.0,0.0,0.2392922490835189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080594778060913,0.4080645740032196,-5.112422513775528e-06,0.0,0.0002428512088954,0.0,0.0,21.378183364868164,0.0,0.0,0.0,0.3399258255958557,4.0,0.0,1.0
656460,293.156005859375,297.1499938964844,293.1499938964844,0.0781807154417038,-1665.596923828125,304.1499328613281,0.6307515501976013,0.1006804481148719,0.0920549780130386,294.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4869968593120575,0.050000000745058,0.0490051992237567,293.2996826171875,297.1499938964844,293.1499938964844,0.1338305026292801,-2249.2763671875,304.1659545898437,0.7951142191886902,0.2023868411779403,0.1433048844337463,293.17333984375,297.1499938964844,293.1499938964844,0.3188174068927765,-6070.6923828125,304.1641845703125,0.9990000128746032,0.48126021027565,0.3868302404880523,293.3111267089844,297.1499938964844,293.1499938964844,0.0075023462995886,-2563.975341796875,300.314208984375,0.4869968593120575,0.050000000745058,0.2324595749378204,291.17938232421875,291.1499938964844,263.3699951171875,261.3255615234375,281.5956726074219,294.064453125,291.1780090332031,1.0,0.2511803805828094,0.7745420336723328,0.7745420336723328,1.0,1.0,-1.0844929218292236,0.4407386481761932,0.643754243850708,0.2370936274528503,0.0,0.0,0.4674079120159149,49.92505645751953,52.0,-12.58775520324707,-10442.30859375,164.4935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62701416015625,307.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.556640625,18000.0,0.0,0.0,0.2370282709598541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023457467556,0.4023508131504059,-5.081433755549369e-06,0.0,0.0002405535633442,0.0,0.0,20.898143768310547,0.0,0.0,0.0,0.338102638721466,4.0,0.0,1.0
656520,293.156005859375,297.1499938964844,293.1499938964844,0.0781807154417038,-1665.596923828125,304.1499328613281,0.6307515501976013,0.1006804481148719,0.0920549780130386,294.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4869968593120575,0.050000000745058,0.0490051992237567,293.2996826171875,297.1499938964844,293.1499938964844,0.1338305026292801,-2249.2763671875,304.1659545898437,0.7951142191886902,0.2023868411779403,0.1433048844337463,293.17333984375,297.1499938964844,293.1499938964844,0.3188174068927765,-6070.6923828125,304.1641845703125,0.9990000128746032,0.48126021027565,0.3868302404880523,293.3111267089844,297.1499938964844,293.1499938964844,0.0075023462995886,-2563.975341796875,300.314208984375,0.4869968593120575,0.050000000745058,0.2324595749378204,291.17938232421875,291.1499938964844,263.3699951171875,261.3255615234375,281.5956726074219,294.064453125,291.1780090332031,1.0,0.2511803805828094,0.7745420336723328,0.7745420336723328,1.0,1.0,-1.0844929218292236,0.4407386481761932,0.643754243850708,0.2370936274528503,0.0,0.0,0.4674079120159149,49.92505645751953,52.0,-12.58775520324707,-10442.30859375,164.4935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62701416015625,307.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.556640625,18000.0,0.0,0.0,0.2370282709598541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023457467556,0.4023508131504059,-5.081433755549369e-06,0.0,0.0002405535633442,0.0,0.0,20.898143768310547,0.0,0.0,0.0,0.338102638721466,4.0,0.0,1.0
656580,293.1549072265625,297.1499938964844,293.1499938964844,0.0783659890294075,-1668.72900390625,304.149658203125,0.6296783089637756,0.1007549166679382,0.092151254415512,294.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4859226644039154,0.050000000745058,0.0490258261561393,293.3002319335937,297.1499938964844,293.1499938964844,0.1308405101299286,-2209.10888671875,304.1656188964844,0.7881962060928345,0.1984801292419433,0.1406111419200897,293.1731262207031,297.1499938964844,293.1499938964844,0.3213175237178802,-6112.00341796875,304.1552734375,0.9990000128746032,0.480722039937973,0.3893486261367798,293.31024169921875,297.1499938964844,293.1499938964844,0.0074497777968645,-2552.538330078125,300.2571105957031,0.4859226644039154,0.050000000745058,0.2325574159622192,291.16668701171875,291.1499938964844,263.3900146484375,261.3422241210937,281.6037902832031,294.0658264160156,291.1652526855469,1.0,0.2519626915454864,0.7744782567024231,0.7744782567024231,1.0,1.0,-1.0845390558242798,0.4407982528209686,0.6437407732009888,0.236968457698822,0.0,0.0,0.4660252630710602,50.444820404052734,55.0,-16.766298294067383,-10416.677734375,165.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494445800781,307.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9375,18000.0,0.0,0.0,0.2348424196243286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994025588035583,0.3994076251983642,-5.063215212430805e-06,0.0,0.0002383351966273,0.0,0.0,20.645078659057617,0.0,0.0,0.0,0.3371331393718719,4.0,0.0,1.0
656640,293.1549072265625,297.1499938964844,293.1499938964844,0.0783659890294075,-1668.72900390625,304.149658203125,0.6296783089637756,0.1007549166679382,0.092151254415512,294.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4859226644039154,0.050000000745058,0.0490258261561393,293.3002319335937,297.1499938964844,293.1499938964844,0.1308405101299286,-2209.10888671875,304.1656188964844,0.7881962060928345,0.1984801292419433,0.1406111419200897,293.1731262207031,297.1499938964844,293.1499938964844,0.3213175237178802,-6112.00341796875,304.1552734375,0.9990000128746032,0.480722039937973,0.3893486261367798,293.31024169921875,297.1499938964844,293.1499938964844,0.0074497777968645,-2552.538330078125,300.2571105957031,0.4859226644039154,0.050000000745058,0.2325574159622192,291.16668701171875,291.1499938964844,263.3900146484375,261.3422241210937,281.6037902832031,294.0658264160156,291.1652526855469,1.0,0.2519626915454864,0.7744782567024231,0.7744782567024231,1.0,1.0,-1.0845390558242798,0.4407982528209686,0.6437407732009888,0.236968457698822,0.0,0.0,0.4660252630710602,50.444820404052734,55.0,-16.766298294067383,-10416.677734375,165.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494445800781,307.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9375,18000.0,0.0,0.0,0.2348424196243286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994025588035583,0.3994076251983642,-5.063215212430805e-06,0.0,0.0002383351966273,0.0,0.0,20.645078659057617,0.0,0.0,0.0,0.3371331393718719,4.0,0.0,1.0
656700,293.15447998046875,297.1499938964844,293.1499938964844,0.0784490332007408,-1670.1357421875,304.1495666503906,0.6286910772323608,0.1007735729217529,0.0921906977891922,294.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4850163161754608,0.050000000745058,0.0490433387458324,293.3006286621094,297.1499938964844,293.1499938964844,0.1293319165706634,-2188.754638671875,304.16552734375,0.7841090559959412,0.1965010315179824,0.1392491459846496,293.1749267578125,297.1499938964844,293.1499938964844,0.3234538435935974,-6146.06884765625,304.1504211425781,0.9990000128746032,0.4800743162631988,0.3914748728275299,293.3099670410156,297.1499938964844,293.1499938964844,0.0074244793504476,-2547.054931640625,300.22821044921875,0.4850163161754608,0.050000000745058,0.2326404750347137,291.160400390625,291.1499938964844,263.3999938964844,261.3506164550781,281.609130859375,294.0709228515625,291.15899658203125,1.0,0.2527260780334472,0.7744463086128235,0.7744463086128235,1.0,1.0,-1.0856239795684814,0.4413051605224609,0.6443188190460205,0.2371472865343094,0.0,0.0,0.4659638702869415,50.90133666992188,55.0,-17.22278594970703,-10414.4658203125,166.6197967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492004394531,307.4096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.2338451892137527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989074230194092,0.3989124894142151,-5.058800070401048e-06,0.0,0.000237323140027,0.0,0.0,20.59779357910156,0.0,0.0,0.0,0.3369498550891876,4.0,0.0,1.0
656760,293.1541748046875,297.1499938964844,293.1499938964844,0.0785220116376876,-1671.3760986328125,304.1495056152344,0.6274474859237671,0.1007782146334648,0.0922219678759574,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4838987290859222,0.050000000745058,0.0490650460124015,293.3010559082031,297.1499938964844,293.1499938964844,0.1278166472911834,-2168.250732421875,304.1654663085937,0.7796919345855713,0.1945104449987411,0.1378807872533798,293.1779479980469,297.1499938964844,293.1499938964844,0.3261023461818695,-6187.779296875,304.1455383300781,0.9990000128746032,0.4791665375232696,0.3940950036048889,293.309814453125,297.1499938964844,293.1499938964844,0.0073996568098664,-2541.66748046875,300.19903564453125,0.4838987290859222,0.050000000745058,0.2327434420585632,291.154296875,291.1499938964844,263.4100036621094,261.35906982421875,281.61541748046875,294.07843017578125,291.1529541015625,1.0,0.2537022829055786,0.7743457555770874,0.7743457555770874,1.0,1.0,-1.087313175201416,0.4420744478702545,0.6452386975288391,0.2374610751867294,0.0,0.0,0.4662900865077972,51.472412109375,58.0,-17.09617042541504,-10417.8759765625,168.16204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6404113769531,307.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.2329425662755966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989959359169006,0.3990010023117065,-5.057210273662349e-06,0.0,0.0002364070969633,0.0,0.0,20.597637176513672,0.0,0.0,0.0,0.3369480967521667,4.0,0.0,1.0
656820,293.1538391113281,297.1499938964844,293.1499938964844,0.0786305367946624,-1673.2398681640625,304.1495056152344,0.6243101954460144,0.1007424294948577,0.0922554433345794,294.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4811123311519623,0.050000000745058,0.0491194874048233,293.30194091796875,297.1499938964844,293.1499938964844,0.1247706711292266,-2126.851318359375,304.1653747558594,0.7701177597045898,0.1905029416084289,0.1351317912340164,293.1872863769531,297.1499938964844,293.1499938964844,0.3327227234840393,-6290.64208984375,304.1360168457031,0.9990000128746032,0.4765706956386566,0.4005916714668274,293.3099365234375,297.1499938964844,293.1499938964844,0.0073506524786353,-2530.95068359375,300.1398620605469,0.4811123311519623,0.050000000745058,0.2330016940832138,291.1429748535156,291.1499938964844,263.42999267578125,261.3760681152344,281.6302795410156,294.0999450683594,291.1418151855469,1.0,0.2561986744403839,0.7741445899009705,0.7741445899009705,1.0,1.0,-1.0922261476516724,0.4442934095859527,0.647932767868042,0.2384617924690246,0.0,0.0,0.4679986238479614,52.91535949707031,61.0,-15.76980972290039,-10438.8984375,172.26712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965576171875,307.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6171875,18000.0,0.0,0.0,0.231497660279274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007866382598877,0.4007917046546936,-5.061813226348022e-06,0.0,0.0002349407004658,0.0,0.0,20.72765350341797,0.0,0.0,0.0,0.3374453783035278,4.0,0.0,1.0
656880,293.1538391113281,297.1499938964844,293.1499938964844,0.0786305367946624,-1673.2398681640625,304.1495056152344,0.6243101954460144,0.1007424294948577,0.0922554433345794,294.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4811123311519623,0.050000000745058,0.0491194874048233,293.30194091796875,297.1499938964844,293.1499938964844,0.1247706711292266,-2126.851318359375,304.1653747558594,0.7701177597045898,0.1905029416084289,0.1351317912340164,293.1872863769531,297.1499938964844,293.1499938964844,0.3327227234840393,-6290.64208984375,304.1360168457031,0.9990000128746032,0.4765706956386566,0.4005916714668274,293.3099365234375,297.1499938964844,293.1499938964844,0.0073506524786353,-2530.95068359375,300.1398620605469,0.4811123311519623,0.050000000745058,0.2330016940832138,291.1429748535156,291.1499938964844,263.42999267578125,261.3760681152344,281.6302795410156,294.0999450683594,291.1418151855469,1.0,0.2561986744403839,0.7741445899009705,0.7741445899009705,1.0,1.0,-1.0922261476516724,0.4442934095859527,0.647932767868042,0.2384617924690246,0.0,0.0,0.4679986238479614,52.91535949707031,61.0,-15.76980972290039,-10438.8984375,172.26712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965576171875,307.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6171875,18000.0,0.0,0.0,0.231497660279274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007866382598877,0.4007917046546936,-5.061813226348022e-06,0.0,0.0002349407004658,0.0,0.0,20.72765350341797,0.0,0.0,0.0,0.3374453783035278,4.0,0.0,1.0
656940,293.1538391113281,297.1499938964844,293.1499938964844,0.0786812677979469,-1674.1527099609375,304.14959716796875,0.6204594373703003,0.1006446629762649,0.0922455564141273,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4776791036128998,0.050000000745058,0.0491864793002605,293.3029479980469,297.1499938964844,293.1499938964844,0.121699683368206,-2084.85791015625,304.1653747558594,0.7599125504493713,0.1864489912986755,0.1323651373386383,293.20037841796875,297.1499938964844,293.1499938964844,0.3408007025718689,-6414.4365234375,304.12725830078125,0.9990000128746032,0.4729762077331543,0.4084450006484985,293.310546875,297.1499938964844,293.1499938964844,0.0073018344119191,-2520.10009765625,300.07958984375,0.4776791036128998,0.050000000745058,0.233319491147995,291.1332397460937,291.1499938964844,263.45001220703125,261.39324951171875,281.6483764648437,294.1296081542969,291.1322631835937,1.0,0.2592851221561432,0.7739434242248535,0.7739434242248535,1.0,1.0,-1.0987812280654907,0.4472376406192779,0.6515435576438904,0.2398784011602401,0.0,0.0,0.4709080755710602,54.69986724853516,49.0,-13.565342903137209,-10474.6142578125,177.53265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51983642578125,307.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.873046875,18000.0,0.0,0.0,0.2306243181228637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044627249240875,0.4044677913188934,-5.0757257668010425e-06,0.0,0.000234054372413,0.0,0.0,21.01227188110352,0.0,0.0,0.0,0.3385315239429474,4.0,0.0,1.0
657000,293.1538391113281,297.1499938964844,293.1499938964844,0.0786812677979469,-1674.1527099609375,304.14959716796875,0.6204594373703003,0.1006446629762649,0.0922455564141273,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4776791036128998,0.050000000745058,0.0491864793002605,293.3029479980469,297.1499938964844,293.1499938964844,0.121699683368206,-2084.85791015625,304.1653747558594,0.7599125504493713,0.1864489912986755,0.1323651373386383,293.20037841796875,297.1499938964844,293.1499938964844,0.3408007025718689,-6414.4365234375,304.12725830078125,0.9990000128746032,0.4729762077331543,0.4084450006484985,293.310546875,297.1499938964844,293.1499938964844,0.0073018344119191,-2520.10009765625,300.07958984375,0.4776791036128998,0.050000000745058,0.233319491147995,291.1332397460937,291.1499938964844,263.45001220703125,261.39324951171875,281.6483764648437,294.1296081542969,291.1322631835937,1.0,0.2592851221561432,0.7739434242248535,0.7739434242248535,1.0,1.0,-1.0987812280654907,0.4472376406192779,0.6515435576438904,0.2398784011602401,0.0,0.0,0.4709080755710602,54.69986724853516,49.0,-13.565342903137209,-10474.6142578125,177.53265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51983642578125,307.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.873046875,18000.0,0.0,0.0,0.2306243181228637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044627249240875,0.4044677913188934,-5.0757257668010425e-06,0.0,0.000234054372413,0.0,0.0,21.01227188110352,0.0,0.0,0.0,0.3385315239429474,4.0,0.0,1.0
657060,293.15380859375,297.1499938964844,293.1499938964844,0.0785067602992057,-1671.2303466796875,304.1500244140625,0.6218912601470947,0.1005542874336242,0.0921252071857452,294.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4792093932628631,0.050000000745058,0.0491567067801952,293.3040771484375,297.1499938964844,293.1499938964844,0.1183449253439903,-2038.439697265625,304.1658630371094,0.7565673589706421,0.1823444068431854,0.1294836103916168,293.2088623046875,297.1499938964844,293.1499938964844,0.3377520442008972,-6363.203125,304.1405334472656,0.9990000128746032,0.4699533879756927,0.4049722254276275,293.31134033203125,297.1499938964844,293.1499938964844,0.0072297728620469,-2501.215087890625,300.0233764648437,0.4792093932628631,0.050000000745058,0.2331782579421997,291.1385803222656,291.1499938964844,263.4700012207031,261.4105834960937,281.6751403808594,294.1486511230469,291.1415100097656,1.0,0.2568020522594452,0.7736589312553406,0.7736589312553406,1.0,1.0,-1.0908128023147583,0.4436838328838348,0.6471289992332458,0.237855464220047,0.0,0.0,0.4725175201892853,53.8336067199707,37.0,14.471917152404783,-10437.5087890625,173.5561981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259338378906,307.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.322265625,18000.0,0.0,0.0,0.2302733659744262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082988798618316,0.4083039760589599,-5.095146661915351e-06,0.0,0.000233698185184,0.0,0.0,21.32968711853028,0.0,0.0,0.0,0.3396951854228973,4.0,0.0,1.0
657120,293.15380859375,297.1499938964844,293.1499938964844,0.0785067602992057,-1671.2303466796875,304.1500244140625,0.6218912601470947,0.1005542874336242,0.0921252071857452,294.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4792093932628631,0.050000000745058,0.0491567067801952,293.3040771484375,297.1499938964844,293.1499938964844,0.1183449253439903,-2038.439697265625,304.1658630371094,0.7565673589706421,0.1823444068431854,0.1294836103916168,293.2088623046875,297.1499938964844,293.1499938964844,0.3377520442008972,-6363.203125,304.1405334472656,0.9990000128746032,0.4699533879756927,0.4049722254276275,293.31134033203125,297.1499938964844,293.1499938964844,0.0072297728620469,-2501.215087890625,300.0233764648437,0.4792093932628631,0.050000000745058,0.2331782579421997,291.1385803222656,291.1499938964844,263.4700012207031,261.4105834960937,281.6751403808594,294.1486511230469,291.1415100097656,1.0,0.2568020522594452,0.7736589312553406,0.7736589312553406,1.0,1.0,-1.0908128023147583,0.4436838328838348,0.6471289992332458,0.237855464220047,0.0,0.0,0.4725175201892853,53.8336067199707,37.0,14.471917152404783,-10437.5087890625,173.5561981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259338378906,307.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.322265625,18000.0,0.0,0.0,0.2302733659744262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082988798618316,0.4083039760589599,-5.095146661915351e-06,0.0,0.000233698185184,0.0,0.0,21.32968711853028,0.0,0.0,0.0,0.3396951854228973,4.0,0.0,1.0
657180,293.1532897949219,297.1499938964844,293.1499938964844,0.0781725794076919,-1665.4764404296875,304.15057373046875,0.6283537149429321,0.1005595922470092,0.0919949933886528,294.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4850847721099853,0.050000000745058,0.0490420944988727,293.3049011230469,297.1499938964844,293.1499938964844,0.1147150248289108,-1987.5977783203125,304.1666259765625,0.7593892216682434,0.1782717257738113,0.1265483200550079,293.2015991210937,297.1499938964844,293.1499938964844,0.3239663541316986,-6146.46484375,304.1668395996094,0.9990000128746032,0.4699032306671142,0.3913151621818542,293.3117370605469,297.1499938964844,293.1499938964844,0.0071344040334224,-2473.60693359375,299.97625732421875,0.4850847721099853,0.050000000745058,0.2326345741748809,291.1692810058594,291.1499938964844,263.489990234375,261.4281005859375,281.6896057128906,294.1253662109375,291.1728515625,1.0,0.2500708401203155,0.7733744978904724,0.7733744978904724,1.0,1.0,-1.0699549913406372,0.4344661831855774,0.635488748550415,0.2325962781906128,0.0,0.0,0.4679517745971679,50.63922500610352,40.0,36.78426742553711,-10278.087890625,161.6856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,307.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.23046875,18000.0,0.0,0.0,0.2299417406320572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043124616146087,0.404317557811737,-5.08935454490711e-06,0.0,0.0002333616430405,0.0,0.0,21.05262756347656,0.0,0.0,0.0,0.3386344611644745,4.0,0.0,1.0
657240,293.1532897949219,297.1499938964844,293.1499938964844,0.0781725794076919,-1665.4764404296875,304.15057373046875,0.6283537149429321,0.1005595922470092,0.0919949933886528,294.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4850847721099853,0.050000000745058,0.0490420944988727,293.3049011230469,297.1499938964844,293.1499938964844,0.1147150248289108,-1987.5977783203125,304.1666259765625,0.7593892216682434,0.1782717257738113,0.1265483200550079,293.2015991210937,297.1499938964844,293.1499938964844,0.3239663541316986,-6146.46484375,304.1668395996094,0.9990000128746032,0.4699032306671142,0.3913151621818542,293.3117370605469,297.1499938964844,293.1499938964844,0.0071344040334224,-2473.60693359375,299.97625732421875,0.4850847721099853,0.050000000745058,0.2326345741748809,291.1692810058594,291.1499938964844,263.489990234375,261.4281005859375,281.6896057128906,294.1253662109375,291.1728515625,1.0,0.2500708401203155,0.7733744978904724,0.7733744978904724,1.0,1.0,-1.0699549913406372,0.4344661831855774,0.635488748550415,0.2325962781906128,0.0,0.0,0.4679517745971679,50.63922500610352,40.0,36.78426742553711,-10278.087890625,161.6856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,307.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.23046875,18000.0,0.0,0.0,0.2299417406320572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043124616146087,0.404317557811737,-5.08935454490711e-06,0.0,0.0002333616430405,0.0,0.0,21.05262756347656,0.0,0.0,0.0,0.3386344611644745,4.0,0.0,1.0
657300,293.15289306640625,297.1499938964844,293.1499938964844,0.0780659392476081,-1663.5994873046875,304.1506652832031,0.6310369968414307,0.1005966812372207,0.0919794365763664,294.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4873714447021484,0.050000000745058,0.0489981956779956,293.3052062988281,297.1499938964844,293.1499938964844,0.112948827445507,-1962.77099609375,304.16680908203125,0.7599686980247498,0.1762519627809524,0.1251046955585479,293.19342041015625,297.1499938964844,293.1499938964844,0.3182987570762634,-6058.67333984375,304.1739807128906,0.9990000128746032,0.4708525240421295,0.3859543800354004,293.3116760253906,297.1499938964844,293.1499938964844,0.007090164348483,-2460.775146484375,299.9532165527344,0.4873714447021484,0.050000000745058,0.2324263453483581,291.1841125488281,291.1499938964844,263.5,261.4369506835937,281.6884460449219,294.10284423828125,291.1866455078125,1.0,0.2477590143680572,0.7732322216033936,0.7732322216033936,1.0,1.0,-1.0614616870880127,0.4307562708854675,0.6307054162025452,0.2303534001111984,0.0,0.0,0.4641718566417694,49.40745162963867,40.0,34.76329803466797,-10191.7265625,157.0880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,307.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.650390625,18000.0,0.0,0.0,0.22960165143013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996823132038116,0.3996873795986175,-5.073479314887663e-06,0.0,0.0002330165007151,0.0,0.0,20.699970245361328,0.0,0.0,0.0,0.337296724319458,4.0,0.0,1.0
657360,293.1524658203125,297.1499938964844,293.1499938964844,0.0780430287122726,-1663.182861328125,304.15057373046875,0.632984459400177,0.1006455421447753,0.0919891446828842,294.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4889715313911438,0.050000000745058,0.0489679686725139,293.305419921875,297.1499938964844,293.1499938964844,0.1112941727042198,-1939.56298828125,304.166748046875,0.7595288753509521,0.1742415577173233,0.1236758977174758,293.1856384277344,297.1499938964844,293.1499938964844,0.3143867552280426,-5998.81201171875,304.1766967773437,0.9990000128746032,0.4718327820301056,0.382218986749649,293.3114624023437,297.1499938964844,293.1499938964844,0.0070522185415029,-2450.416748046875,299.9278869628906,0.4889715313911438,0.050000000745058,0.2322829514741897,291.1903991699219,291.1499938964844,263.510009765625,261.4458312988281,281.6863708496094,294.0834350585937,291.190673828125,1.0,0.2459675371646881,0.7732122540473938,0.7732122540473938,1.0,1.0,-1.0550652742385864,0.427982896566391,0.6270824074745178,0.2286534309387207,0.0,0.0,0.4607965648174286,48.5516242980957,43.0,21.081218719482425,-10113.7421875,153.79493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616027832031,307.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2291254103183746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945062160491943,0.3945112824440002,-5.052185770182405e-06,0.0,0.0002325331588508,0.0,0.0,20.296836853027344,0.0,0.0,0.0,0.3357745110988617,4.0,0.0,1.0
657420,293.1515808105469,297.1499938964844,293.1499938964844,0.0781355574727058,-1664.732177734375,304.1502380371094,0.6353755593299866,0.1007622629404068,0.0920569524168968,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4908163845539093,0.050000000745058,0.0489337518811225,293.3056945800781,297.1499938964844,293.1499938964844,0.1081762462854385,-1895.8148193359373,304.1663513183594,0.7566033601760864,0.1702514141798019,0.1208596751093864,293.1732788085937,297.1499938964844,293.1499938964844,0.3099268078804016,-5932.396484375,304.1750183105469,0.9990000128746032,0.4734423458576202,0.3779449462890625,293.3107604980469,297.1499938964844,293.1499938964844,0.0069886855781078,-2434.145263671875,299.8730773925781,0.4908163845539093,0.050000000745058,0.2321206480264663,291.1876220703125,291.1499938964844,263.5299987792969,261.4637451171875,281.68536376953125,294.0576171875,291.1869812011719,1.0,0.2437839657068252,0.7731723189353943,0.7731723189353943,1.0,1.0,-1.0463985204696655,0.4242688119411468,0.6221297383308411,0.2262455374002456,0.0,0.0,0.4558874070644378,47.56109619140625,46.0,1.1919326782226562,-10007.3515625,149.68711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399658203125,307.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.962890625,18000.0,0.0,0.0,0.2278293818235397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866267204284668,0.3866317570209503,-5.013681857235497e-06,0.0,0.0002312178548891,0.0,0.0,19.67006492614746,0.0,0.0,0.0,0.3333434462547302,4.0,0.0,1.0
657480,293.1515808105469,297.1499938964844,293.1499938964844,0.0781355574727058,-1664.732177734375,304.1502380371094,0.6353755593299866,0.1007622629404068,0.0920569524168968,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4908163845539093,0.050000000745058,0.0489337518811225,293.3056945800781,297.1499938964844,293.1499938964844,0.1081762462854385,-1895.8148193359373,304.1663513183594,0.7566033601760864,0.1702514141798019,0.1208596751093864,293.1732788085937,297.1499938964844,293.1499938964844,0.3099268078804016,-5932.396484375,304.1750183105469,0.9990000128746032,0.4734423458576202,0.3779449462890625,293.3107604980469,297.1499938964844,293.1499938964844,0.0069886855781078,-2434.145263671875,299.8730773925781,0.4908163845539093,0.050000000745058,0.2321206480264663,291.1876220703125,291.1499938964844,263.5299987792969,261.4637451171875,281.68536376953125,294.0576171875,291.1869812011719,1.0,0.2437839657068252,0.7731723189353943,0.7731723189353943,1.0,1.0,-1.0463985204696655,0.4242688119411468,0.6221297383308411,0.2262455374002456,0.0,0.0,0.4558874070644378,47.56109619140625,46.0,1.1919326782226562,-10007.3515625,149.68711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399658203125,307.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.962890625,18000.0,0.0,0.0,0.2278293818235397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866267204284668,0.3866317570209503,-5.013681857235497e-06,0.0,0.0002312178548891,0.0,0.0,19.67006492614746,0.0,0.0,0.0,0.3333434462547302,4.0,0.0,1.0
657540,293.1508178710937,297.1499938964844,293.1499938964844,0.078289084136486,-1667.2996826171875,304.14990234375,0.6359692811965942,0.100874088704586,0.0921554416418075,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.491126149892807,0.050000000745058,0.0489281043410301,293.30584716796875,297.1499938964844,293.1499938964844,0.1051560565829277,-1853.2296142578125,304.1659545898437,0.751386284828186,0.1662781238555908,0.1180814802646637,293.1665344238281,297.1499938964844,293.1499938964844,0.3090081214904785,-5921.38916015625,304.1681213378906,0.9990000128746032,0.4742326140403747,0.3772318661212921,293.3099975585937,297.1499938964844,293.1499938964844,0.0069326502270996,-2420.20458984375,299.81719970703125,0.491126149892807,0.050000000745058,0.2320938557386398,291.18048095703125,291.1499938964844,263.54998779296875,261.4818725585937,281.689208984375,294.0479736328125,291.1793518066406,1.0,0.243152841925621,0.7731323838233948,0.7731323838233948,1.0,1.0,-1.0422857999801636,0.4225623905658722,0.619723379611969,0.224947452545166,0.0,0.0,0.4522559940814972,47.35589599609375,49.0,-8.822151184082031,-9943.6865234375,148.2271270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4475402832031,307.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.408203125,18000.0,0.0,0.0,0.2262551039457321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808861672878265,0.3808911442756653,-4.9853056225401815e-06,0.0,0.0002296201710123,0.0,0.0,19.21907424926757,0.0,0.0,0.0,0.3315587937831878,4.0,0.0,1.0
657600,293.1508178710937,297.1499938964844,293.1499938964844,0.078289084136486,-1667.2996826171875,304.14990234375,0.6359692811965942,0.100874088704586,0.0921554416418075,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.491126149892807,0.050000000745058,0.0489281043410301,293.30584716796875,297.1499938964844,293.1499938964844,0.1051560565829277,-1853.2296142578125,304.1659545898437,0.751386284828186,0.1662781238555908,0.1180814802646637,293.1665344238281,297.1499938964844,293.1499938964844,0.3090081214904785,-5921.38916015625,304.1681213378906,0.9990000128746032,0.4742326140403747,0.3772318661212921,293.3099975585937,297.1499938964844,293.1499938964844,0.0069326502270996,-2420.20458984375,299.81719970703125,0.491126149892807,0.050000000745058,0.2320938557386398,291.18048095703125,291.1499938964844,263.54998779296875,261.4818725585937,281.689208984375,294.0479736328125,291.1793518066406,1.0,0.243152841925621,0.7731323838233948,0.7731323838233948,1.0,1.0,-1.0422857999801636,0.4225623905658722,0.619723379611969,0.224947452545166,0.0,0.0,0.4522559940814972,47.35589599609375,49.0,-8.822151184082031,-9943.6865234375,148.2271270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4475402832031,307.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.408203125,18000.0,0.0,0.0,0.2262551039457321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808861672878265,0.3808911442756653,-4.9853056225401815e-06,0.0,0.0002296201710123,0.0,0.0,19.21907424926757,0.0,0.0,0.0,0.3315587937831878,4.0,0.0,1.0
657660,293.1503295898437,297.1499938964844,293.1499938964844,0.0784623324871063,-1670.2119140625,304.149658203125,0.63503098487854,0.1009538397192955,0.0922524333000183,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4901866614818573,0.050000000745058,0.048945415765047,293.3060302734375,297.1499938964844,293.1499938964844,0.1021950095891952,-1811.2540283203125,304.1655578613281,0.7443785667419434,0.1622918844223022,0.1153159514069557,293.1655578613281,297.1499938964844,293.1499938964844,0.3110373020172119,-5955.935546875,304.15869140625,0.9990000128746032,0.4740225970745086,0.3793994486331939,293.3094787597656,297.1499938964844,293.1499938964844,0.0068816202692687,-2407.860107421875,299.7597351074219,0.4901866614818573,0.050000000745058,0.2321759760379791,291.16998291015625,291.1499938964844,263.57000732421875,261.50018310546875,281.697509765625,294.05157470703125,291.1686706542969,1.0,0.2437722831964492,0.7730515599250793,0.7730515599250793,1.0,1.0,-1.0418026447296145,0.422442078590393,0.6193605065345764,0.2245445400476455,0.0,0.0,0.4502798318862915,47.78132247924805,52.0,-13.882719993591309,-9914.3271484375,148.85311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864501953125,307.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.810546875,18000.0,0.0,0.0,0.2245926260948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773739337921142,0.3773788809776306,-4.96642678626813e-06,0.0,0.0002279329637531,0.0,0.0,18.94076156616211,0.0,0.0,0.0,0.3304513990879059,4.0,0.0,1.0
